time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818520,293.27252197265625,297.1499938964844,293.1499938964844,0.0106003610417246,-633.901611328125,302.6134338378906,0.5587645769119263,0.050000000745058,0.0457525216042995,294.0347595214844,297.1499938964844,293.1499938964844,0.0003179492196068,-5.4493327140808105,291.3099365234375,0.5587645769119263,0.050000000745058,0.0481796115636825,293.2205505371094,297.1499938964844,293.1499938964844,0.1437074691057205,-2381.52099609375,304.1575012207031,0.9159674644470216,0.2153583914041519,0.1513792872428894,293.20782470703125,297.1499938964844,293.1499938964844,0.1995400190353393,-4190.78173828125,304.1519775390625,0.9990000128746032,0.3024157583713531,0.2664974331855774,293.307861328125,297.1499938964844,293.1499938964844,0.0087099783122539,-2828.130126953125,301.3932800292969,0.5587645769119263,0.050000000745058,0.2285433262586593,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.61895751953125,293.9580993652344,291.16033935546875,1.0,0.1921114921569824,0.9247675538063048,0.9247675538063048,1.0,1.0,-0.8884809017181396,0.3818147182464599,0.5066661834716797,0.1529363542795181,0.0,0.0,0.1828239262104034,25.61121940612793,25.0,0.6652695536613464,-4966.1962890625,78.51823425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2109069824219,304.5046691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.919921875,18000.0,0.0,0.0,0.1106408461928367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136311188340187,0.1363154500722885,-4.270799763617106e-06,0.0,0.0001122863905038,0.0,0.0,5.37036657333374,0.0,0.0,0.0,0.2755140662193298,4.0,0.0,1.0
818580,293.2720031738281,297.1499938964844,293.1499938964844,0.0105278166010975,-631.5919189453125,302.5724792480469,0.5589027404785156,0.050000000745058,0.04575165361166,294.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6695556640625,0.5589027404785156,0.050000000745058,0.0481786951422691,293.2207336425781,297.1499938964844,293.1499938964844,0.1421987116336822,-2361.4814453125,304.15753173828125,0.913261651992798,0.2135374099016189,0.1501116603612899,293.2112731933594,297.1499938964844,293.1499938964844,0.1993536055088043,-4187.74462890625,304.151611328125,0.9990000128746032,0.3002471625804901,0.2663223445415497,293.3094787597656,297.1499938964844,293.1499938964844,0.0086291749030351,-2811.553466796875,301.334228515625,0.5589027404785156,0.050000000745058,0.2285389900207519,291.1608581542969,291.1499938964844,274.565185546875,272.3096923828125,285.6328430175781,293.97027587890625,291.16094970703125,1.0,0.1918361485004425,0.9247312545776368,0.9247312545776368,1.0,1.0,-0.8867419362068176,0.3811261653900146,0.5056158304214478,0.1523589938879013,0.0,0.0,0.1813408136367797,25.56599235534668,25.0,1.036226749420166,-4945.701171875,78.1410903930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2069396972656,304.487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05859375,18000.0,0.0,0.0,0.1104466468095779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135541558265686,0.1355458348989486,-4.269485998520395e-06,0.0,0.0001120893066399,0.0,0.0,5.337449073791504,0.0,0.0,0.0,0.275387555360794,4.0,0.0,1.0
818640,293.2720031738281,297.1499938964844,293.1499938964844,0.0105278166010975,-631.5919189453125,302.5724792480469,0.5589027404785156,0.050000000745058,0.04575165361166,294.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6695556640625,0.5589027404785156,0.050000000745058,0.0481786951422691,293.2207336425781,297.1499938964844,293.1499938964844,0.1421987116336822,-2361.4814453125,304.15753173828125,0.913261651992798,0.2135374099016189,0.1501116603612899,293.2112731933594,297.1499938964844,293.1499938964844,0.1993536055088043,-4187.74462890625,304.151611328125,0.9990000128746032,0.3002471625804901,0.2663223445415497,293.3094787597656,297.1499938964844,293.1499938964844,0.0086291749030351,-2811.553466796875,301.334228515625,0.5589027404785156,0.050000000745058,0.2285389900207519,291.1608581542969,291.1499938964844,274.565185546875,272.3096923828125,285.6328430175781,293.97027587890625,291.16094970703125,1.0,0.1918361485004425,0.9247312545776368,0.9247312545776368,1.0,1.0,-0.8867419362068176,0.3811261653900146,0.5056158304214478,0.1523589938879013,0.0,0.0,0.1813408136367797,25.56599235534668,25.0,1.036226749420166,-4945.701171875,78.1410903930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2069396972656,304.487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05859375,18000.0,0.0,0.0,0.1104466468095779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135541558265686,0.1355458348989486,-4.269485998520395e-06,0.0,0.0001120893066399,0.0,0.0,5.337449073791504,0.0,0.0,0.0,0.275387555360794,4.0,0.0,1.0
818700,293.27178955078125,297.1499938964844,293.1499938964844,0.0104916067793965,-630.4222412109375,302.55206298828125,0.5589572787284851,0.050000000745058,0.0457513108849525,294.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.5589572787284851,0.050000000745058,0.0481783337891101,293.2208557128906,297.1499938964844,293.1499938964844,0.1414345055818557,-2351.30615234375,304.15753173828125,0.9118810296058656,0.2126179337501526,0.1494721174240112,293.21307373046875,297.1499938964844,293.1499938964844,0.1992715895175933,-4186.3994140625,304.1514892578125,0.9990000128746032,0.2991184294223785,0.2662532031536102,293.3103332519531,297.1499938964844,293.1499938964844,0.0085885589942336,-2803.112548828125,301.3044738769531,0.5589572787284851,0.050000000745058,0.2285372763872146,291.1614990234375,291.1499938964844,274.57427978515625,272.3157653808594,285.6397705078125,293.9766845703125,291.16168212890625,1.0,0.1917053610086441,0.924713134765625,0.924713134765625,1.0,1.0,-0.8858884572982788,0.3807843029499054,0.5051041841506958,0.1520857810974121,0.0,0.0,0.1805134117603302,25.546255111694336,25.0,1.4635932445526123,-4935.39697265625,77.96012115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066955566406,304.4794616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2265625,18000.0,0.0,0.0,0.1103355064988136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351290494203567,0.1351333260536193,-4.268804786988767e-06,0.0,0.000111976507469,0.0,0.0,5.31984806060791,0.0,0.0,0.0,0.2753200232982635,4.0,0.0,1.0
818760,293.27154541015625,297.1499938964844,293.1499938964844,0.0104557275772094,-629.2606811523438,302.5317077636719,0.559003472328186,0.050000000745058,0.0457510240375995,294.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19647216796875,0.559003472328186,0.050000000745058,0.048178032040596,293.2209777832031,297.1499938964844,293.1499938964844,0.1406702995300293,-2341.121337890625,304.1575622558594,0.9104905724525452,0.2116970419883728,0.1488305777311325,293.21490478515625,297.1499938964844,293.1499938964844,0.1992019712924957,-4185.26220703125,304.1513366699219,0.9990000128746032,0.2979606688022613,0.2661946713924408,293.3111877441406,297.1499938964844,293.1499938964844,0.0085479924455285,-2794.648193359375,301.2745361328125,0.559003472328186,0.050000000745058,0.2285358309745788,291.1620788574219,291.1499938964844,274.5831298828125,272.3216552734375,285.6467590332031,293.9830627441406,291.1622009277344,1.0,0.1915787905454635,0.9246974587440492,0.9246974587440492,1.0,1.0,-0.8850458264350891,0.3804443776607513,0.5046014189720154,0.151822417974472,0.0,0.0,0.1796491146087646,25.52820205688477,25.0,1.3898457288742063,-4924.61962890625,77.78387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2076110839844,304.4709167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.427734375,18000.0,0.0,0.0,0.1102124750614166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346842795610427,0.1346885412931442,-4.268075372237945e-06,0.0,0.0001118516520364,0.0,0.0,5.300889015197754,0.0,0.0,0.0,0.275247722864151,4.0,0.0,1.0
818820,293.27105712890625,297.1499938964844,293.1499938964844,0.0103848138824105,-626.9544067382812,302.4909973144531,0.559073269367218,0.050000000745058,0.0457505881786346,294.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.279052734375,0.559073269367218,0.050000000745058,0.0481775738298893,293.22125244140625,297.1499938964844,293.1499938964844,0.139139786362648,-2320.690673828125,304.1575927734375,0.9076903462409972,0.2098434269428253,0.1475409120321273,293.2186584472656,297.1499938964844,293.1499938964844,0.1990944892168045,-4183.51708984375,304.15106201171875,0.9990000128746032,0.2955574095249176,0.2661062777042389,293.3129272460937,297.1499938964844,293.1499938964844,0.0084669832140207,-2777.628173828125,301.2140808105469,0.559073269367218,0.050000000745058,0.2285336703062057,291.1629333496094,291.1499938964844,274.6002502441406,272.3329162597656,285.66168212890625,293.9976501464844,291.1630859375,1.0,0.1913367807865142,0.9246660470962524,0.9246660470962524,1.0,1.0,-0.8833881616592407,0.379768967628479,0.5036191940307617,0.1513219475746154,0.0,0.0,0.1778651028871536,25.496618270874023,25.0,1.3467192649841309,-4903.009765625,77.44385528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21246337890625,304.454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.623046875,18000.0,0.0,0.0,0.1099249273538589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337680518627166,0.1337723284959793,-4.266527867002878e-06,0.0,0.0001115598279284,0.0,0.0,5.261815547943115,0.0,0.0,0.0,0.2750979363918304,4.0,0.0,1.0
818880,293.27105712890625,297.1499938964844,293.1499938964844,0.0103848138824105,-626.9544067382812,302.4909973144531,0.559073269367218,0.050000000745058,0.0457505881786346,294.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.279052734375,0.559073269367218,0.050000000745058,0.0481775738298893,293.22125244140625,297.1499938964844,293.1499938964844,0.139139786362648,-2320.690673828125,304.1575927734375,0.9076903462409972,0.2098434269428253,0.1475409120321273,293.2186584472656,297.1499938964844,293.1499938964844,0.1990944892168045,-4183.51708984375,304.15106201171875,0.9990000128746032,0.2955574095249176,0.2661062777042389,293.3129272460937,297.1499938964844,293.1499938964844,0.0084669832140207,-2777.628173828125,301.2140808105469,0.559073269367218,0.050000000745058,0.2285336703062057,291.1629333496094,291.1499938964844,274.6002502441406,272.3329162597656,285.66168212890625,293.9976501464844,291.1630859375,1.0,0.1913367807865142,0.9246660470962524,0.9246660470962524,1.0,1.0,-0.8833881616592407,0.379768967628479,0.5036191940307617,0.1513219475746154,0.0,0.0,0.1778651028871536,25.496618270874023,25.0,1.3467192649841309,-4903.009765625,77.44385528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21246337890625,304.454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.623046875,18000.0,0.0,0.0,0.1099249273538589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337680518627166,0.1337723284959793,-4.266527867002878e-06,0.0,0.0001115598279284,0.0,0.0,5.261815547943115,0.0,0.0,0.0,0.2750979363918304,4.0,0.0,1.0
818940,293.2706604003906,297.1499938964844,293.1499938964844,0.0103146396577358,-624.6503295898438,302.4503479003906,0.5591158866882324,0.050000000745058,0.0457503274083137,294.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.5591158866882324,0.050000000745058,0.0481772981584072,293.2215576171875,297.1499938964844,293.1499938964844,0.1375989019870758,-2300.07080078125,304.1576232910156,0.9048776030540466,0.2079736143350601,0.1462394893169403,293.2225036621094,297.1499938964844,293.1499938964844,0.1990197747945785,-4182.31005859375,304.1508483886719,0.9990000128746032,0.2930372655391693,0.26605224609375,293.3147277832031,297.1499938964844,293.1499938964844,0.0083859199658036,-2760.403076171875,301.15289306640625,0.5591158866882324,0.050000000745058,0.2285323590040207,291.16387939453125,291.1499938964844,274.6166687011719,272.3435363769531,285.6766357421875,294.0125427246094,291.1639709472656,1.0,0.1911075413227081,0.9246346950531006,0.9246346950531006,1.0,1.0,-0.8817591667175293,0.3790974617004394,0.5026616454124451,0.150850236415863,0.0,0.0,0.1759496331214904,25.47037696838379,25.0,1.1836786270141602,-4880.974609375,77.11787414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220703125,304.4388732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8515625,18000.0,0.0,0.0,0.1095772683620452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327931880950927,0.1327974498271942,-4.264891686034389e-06,0.0,0.0001112070021918,0.0,0.0,5.220308780670166,0.0,0.0,0.0,0.2749389111995697,4.0,0.0,1.0
819000,293.2706604003906,297.1499938964844,293.1499938964844,0.0103146396577358,-624.6503295898438,302.4503479003906,0.5591158866882324,0.050000000745058,0.0457503274083137,294.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.5591158866882324,0.050000000745058,0.0481772981584072,293.2215576171875,297.1499938964844,293.1499938964844,0.1375989019870758,-2300.07080078125,304.1576232910156,0.9048776030540466,0.2079736143350601,0.1462394893169403,293.2225036621094,297.1499938964844,293.1499938964844,0.1990197747945785,-4182.31005859375,304.1508483886719,0.9990000128746032,0.2930372655391693,0.26605224609375,293.3147277832031,297.1499938964844,293.1499938964844,0.0083859199658036,-2760.403076171875,301.15289306640625,0.5591158866882324,0.050000000745058,0.2285323590040207,291.16387939453125,291.1499938964844,274.6166687011719,272.3435363769531,285.6766357421875,294.0125427246094,291.1639709472656,1.0,0.1911075413227081,0.9246346950531006,0.9246346950531006,1.0,1.0,-0.8817591667175293,0.3790974617004394,0.5026616454124451,0.150850236415863,0.0,0.0,0.1759496331214904,25.47037696838379,25.0,1.1836786270141602,-4880.974609375,77.11787414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220703125,304.4388732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8515625,18000.0,0.0,0.0,0.1095772683620452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327931880950927,0.1327974498271942,-4.264891686034389e-06,0.0,0.0001112070021918,0.0,0.0,5.220308780670166,0.0,0.0,0.0,0.2749389111995697,4.0,0.0,1.0
819060,293.2702941894531,297.1499938964844,293.1499938964844,0.0102454181760549,-622.3643188476562,302.40966796875,0.5591360330581665,0.050000000745058,0.0457502081990242,294.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5591360330581665,0.050000000745058,0.048177171498537,293.2218933105469,297.1499938964844,293.1499938964844,0.1360552310943603,-2279.368408203125,304.1576538085937,0.9020833969116212,0.2060911953449249,0.1449290961027145,293.2264404296875,297.1499938964844,293.1499938964844,0.1989785581827163,-4181.662109375,304.150634765625,0.9990000128746032,0.2904030084609985,0.2660267353057861,293.3165588378906,297.1499938964844,293.1499938964844,0.0083050392568111,-2743.058349609375,301.0909118652344,0.5591360330581665,0.050000000745058,0.2285317629575729,291.1644897460937,291.1499938964844,274.63250732421875,272.3536376953125,285.6917419433594,294.0279235839844,291.16455078125,1.0,0.1908889263868332,0.924606442451477,0.924606442451477,1.0,1.0,-0.8801547884941101,0.3784305155277252,0.5017242431640625,0.1504007428884506,0.0,0.0,0.1739751398563385,25.448532104492188,25.0,0.8572617173194885,-4858.75537109375,76.8037338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313537597656,304.42291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.95703125,18000.0,0.0,0.0,0.1091670766472816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131786048412323,0.1317903250455856,-4.263178198016249e-06,0.0,0.0001107907082769,0.0,0.0,5.177460193634033,0.0,0.0,0.0,0.2747744917869568,4.0,0.0,1.0
819120,293.2702941894531,297.1499938964844,293.1499938964844,0.0102454181760549,-622.3643188476562,302.40966796875,0.5591360330581665,0.050000000745058,0.0457502081990242,294.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5591360330581665,0.050000000745058,0.048177171498537,293.2218933105469,297.1499938964844,293.1499938964844,0.1360552310943603,-2279.368408203125,304.1576538085937,0.9020833969116212,0.2060911953449249,0.1449290961027145,293.2264404296875,297.1499938964844,293.1499938964844,0.1989785581827163,-4181.662109375,304.150634765625,0.9990000128746032,0.2904030084609985,0.2660267353057861,293.3165588378906,297.1499938964844,293.1499938964844,0.0083050392568111,-2743.058349609375,301.0909118652344,0.5591360330581665,0.050000000745058,0.2285317629575729,291.1644897460937,291.1499938964844,274.63250732421875,272.3536376953125,285.6917419433594,294.0279235839844,291.16455078125,1.0,0.1908889263868332,0.924606442451477,0.924606442451477,1.0,1.0,-0.8801547884941101,0.3784305155277252,0.5017242431640625,0.1504007428884506,0.0,0.0,0.1739751398563385,25.448532104492188,25.0,0.8572617173194885,-4858.75537109375,76.8037338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313537597656,304.42291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.95703125,18000.0,0.0,0.0,0.1091670766472816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131786048412323,0.1317903250455856,-4.263178198016249e-06,0.0,0.0001107907082769,0.0,0.0,5.177460193634033,0.0,0.0,0.0,0.2747744917869568,4.0,0.0,1.0
819180,293.2699890136719,297.1499938964844,293.1499938964844,0.0101769370958209,-620.0864868164062,302.3689270019531,0.5591371655464172,0.050000000745058,0.0457502081990242,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5591371655464172,0.050000000745058,0.048177171498537,293.2222595214844,297.1499938964844,293.1499938964844,0.1345075666904449,-2258.563720703125,304.1576843261719,0.8992552757263184,0.2041966617107391,0.1436101347208023,293.2304382324219,297.1499938964844,293.1499938964844,0.198964238166809,-4181.46044921875,304.15045166015625,0.9990000128746032,0.2876570522785187,0.2660253942012787,293.31842041015625,297.1499938964844,293.1499938964844,0.0082242954522371,-2725.56689453125,301.0281677246094,0.5591371655464172,0.050000000745058,0.2285317629575729,291.1649169921875,291.1499938964844,274.6478271484375,272.36328125,285.7070007324219,294.0437927246094,291.1649475097656,1.0,0.1906791478395462,0.9245781898498536,0.9245781898498536,1.0,1.0,-0.8785701394081116,0.3777680099010467,0.5008021593093872,0.1499668806791305,0.0,0.0,0.1719569414854049,25.43035125732422,25.0,0.5823066830635071,-4836.45703125,76.49942016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24334716796875,304.4068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.015625,18000.0,0.0,0.0,0.1086976751685142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130762368440628,0.1307666152715683,-4.261431058694143e-06,0.0,0.000110314322228,0.0,0.0,5.133962631225586,0.0,0.0,0.0,0.2746074497699737,4.0,0.0,1.0
819240,293.2699890136719,297.1499938964844,293.1499938964844,0.0101769370958209,-620.0864868164062,302.3689270019531,0.5591371655464172,0.050000000745058,0.0457502081990242,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5591371655464172,0.050000000745058,0.048177171498537,293.2222595214844,297.1499938964844,293.1499938964844,0.1345075666904449,-2258.563720703125,304.1576843261719,0.8992552757263184,0.2041966617107391,0.1436101347208023,293.2304382324219,297.1499938964844,293.1499938964844,0.198964238166809,-4181.46044921875,304.15045166015625,0.9990000128746032,0.2876570522785187,0.2660253942012787,293.31842041015625,297.1499938964844,293.1499938964844,0.0082242954522371,-2725.56689453125,301.0281677246094,0.5591371655464172,0.050000000745058,0.2285317629575729,291.1649169921875,291.1499938964844,274.6478271484375,272.36328125,285.7070007324219,294.0437927246094,291.1649475097656,1.0,0.1906791478395462,0.9245781898498536,0.9245781898498536,1.0,1.0,-0.8785701394081116,0.3777680099010467,0.5008021593093872,0.1499668806791305,0.0,0.0,0.1719569414854049,25.43035125732422,25.0,0.5823066830635071,-4836.45703125,76.49942016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24334716796875,304.4068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.015625,18000.0,0.0,0.0,0.1086976751685142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130762368440628,0.1307666152715683,-4.261431058694143e-06,0.0,0.000110314322228,0.0,0.0,5.133962631225586,0.0,0.0,0.0,0.2746074497699737,4.0,0.0,1.0
819300,293.26983642578125,297.1499938964844,293.1499938964844,0.01014294475317,-618.94970703125,302.3485107421875,0.559131383895874,0.050000000745058,0.0457502491772174,294.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.559131383895874,0.050000000745058,0.0481772162020206,293.2224426269531,297.1499938964844,293.1499938964844,0.1337324529886245,-2248.125732421875,304.1576843261719,0.8978195190429688,0.2032451778650283,0.1429476588964462,293.2324523925781,297.1499938964844,293.1499938964844,0.1989660859107971,-4181.5087890625,304.1503601074219,0.9990000128746032,0.2862426936626434,0.2660326957702636,293.3193664550781,297.1499938964844,293.1499938964844,0.0081839794293046,-2716.766845703125,300.9965515136719,0.559131383895874,0.050000000745058,0.2285319715738296,291.1650695800781,291.1499938964844,274.6553649902344,272.3679504394531,285.71466064453125,294.0518798828125,291.16510009765625,1.0,0.1905771046876907,0.9245640635490416,0.9245640635490416,1.0,1.0,-0.8777841925621033,0.3774386346340179,0.5003455281257629,0.1497538089752197,0.0,0.0,0.1709381639957428,25.422447204589844,25.0,0.4542815089225769,-4825.27978515625,76.35044860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2495422363281,304.398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.02734375,18000.0,0.0,0.0,0.1084427013993263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302473396062851,0.1302516013383865,-4.2605511225701775e-06,0.0,0.0001100555600714,0.0,0.0,5.1121015548706055,0.0,0.0,0.0,0.2745234668254852,4.0,0.0,1.0
819360,293.2697448730469,297.1499938964844,293.1499938964844,0.0101090911775827,-617.8133544921875,302.3280639648437,0.55912184715271,0.050000000745058,0.0457503125071525,294.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.55912184715271,0.050000000745058,0.048177283257246,293.2226257324219,297.1499938964844,293.1499938964844,0.1329566091299057,-2237.6650390625,304.15771484375,0.8963702917098999,0.2022911161184311,0.1422833055257797,293.2344665527344,297.1499938964844,293.1499938964844,0.1989734023809433,-4181.64794921875,304.1502685546875,0.9990000128746032,0.2848008871078491,0.2660448253154754,293.3202819824219,297.1499938964844,293.1499938964844,0.0081436997279524,-2707.929443359375,300.9647216796875,0.55912184715271,0.050000000745058,0.2285322993993759,291.1651611328125,291.1499938964844,274.6628112792969,272.37255859375,285.7223815917969,294.06005859375,291.1651916503906,1.0,0.1904767453670501,0.924552321434021,0.924552321434021,1.0,1.0,-0.8770018815994263,0.3771107196807861,0.4998911917209625,0.1495423465967178,0.0,0.0,0.1699164807796478,25.41524124145508,25.0,0.3359212279319763,-4814.09326171875,76.203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557067871094,304.39031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.029296875,18000.0,0.0,0.0,0.1081755608320236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297321766614914,0.1297364383935928,-4.259669367456809e-06,0.0,0.0001097844433388,0.0,0.0,5.0902485847473145,0.0,0.0,0.0,0.2744395136833191,4.0,0.0,1.0
819420,293.2695617675781,297.1499938964844,293.1499938964844,0.0100417835637927,-615.5413818359375,302.2870788574219,0.5590816140174866,0.050000000745058,0.0457505770027637,294.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.5590816140174866,0.050000000745058,0.0481775626540184,293.2229919433594,297.1499938964844,293.1499938964844,0.1314031034708023,-2216.68115234375,304.15771484375,0.8934198617935181,0.2003758996725082,0.1409495770931244,293.238525390625,297.1499938964844,293.1499938964844,0.1989800333976745,-4181.80908203125,304.1501770019531,0.9990000128746032,0.2818394601345062,0.2660608887672424,293.3221740722656,297.1499938964844,293.1499938964844,0.0080632995814085,-2690.1513671875,300.90057373046875,0.5590816140174866,0.050000000745058,0.2285336107015609,291.165283203125,291.1499938964844,274.677490234375,272.381591796875,285.73785400390625,294.0767517089844,291.165283203125,1.0,0.190279871225357,0.9245287775993348,0.9245287775993348,1.0,1.0,-0.8754174113273621,0.3764466941356659,0.4989706873893738,0.149114117026329,0.0,0.0,0.167871206998825,25.40420913696289,25.0,0.1578736156225204,-4791.65087890625,75.91184997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675170898437,304.373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.005859375,18000.0,0.0,0.0,0.1076106280088424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287057250738144,0.1287099868059158,-4.257912223692983e-06,0.0,0.0001092111051548,0.0,0.0,5.046752452850342,0.0,0.0,0.0,0.2742724120616913,4.0,0.0,1.0
819480,293.2695617675781,297.1499938964844,293.1499938964844,0.0100417835637927,-615.5413818359375,302.2870788574219,0.5590816140174866,0.050000000745058,0.0457505770027637,294.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.5590816140174866,0.050000000745058,0.0481775626540184,293.2229919433594,297.1499938964844,293.1499938964844,0.1314031034708023,-2216.68115234375,304.15771484375,0.8934198617935181,0.2003758996725082,0.1409495770931244,293.238525390625,297.1499938964844,293.1499938964844,0.1989800333976745,-4181.80908203125,304.1501770019531,0.9990000128746032,0.2818394601345062,0.2660608887672424,293.3221740722656,297.1499938964844,293.1499938964844,0.0080632995814085,-2690.1513671875,300.90057373046875,0.5590816140174866,0.050000000745058,0.2285336107015609,291.165283203125,291.1499938964844,274.677490234375,272.381591796875,285.73785400390625,294.0767517089844,291.165283203125,1.0,0.190279871225357,0.9245287775993348,0.9245287775993348,1.0,1.0,-0.8754174113273621,0.3764466941356659,0.4989706873893738,0.149114117026329,0.0,0.0,0.167871206998825,25.40420913696289,25.0,0.1578736156225204,-4791.65087890625,75.91184997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675170898437,304.373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.005859375,18000.0,0.0,0.0,0.1076106280088424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287057250738144,0.1287099868059158,-4.257912223692983e-06,0.0,0.0001092111051548,0.0,0.0,5.046752452850342,0.0,0.0,0.0,0.2742724120616913,4.0,0.0,1.0
819540,293.2695007324219,297.1499938964844,293.1499938964844,0.0099754203110933,-613.279296875,302.2459716796875,0.5586196184158325,0.050000000745058,0.0457535274326801,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.5586196184158325,0.050000000745058,0.0481806695461273,293.2233581542969,297.1499938964844,293.1499938964844,0.1298452019691467,-2195.578857421875,304.1577453613281,0.889872670173645,0.1984538435935974,0.1396123766899109,293.2420349121094,297.1499938964844,293.1499938964844,0.1981457620859146,-4167.34765625,304.1515808105469,0.998262584209442,0.278881162405014,0.2651113271713257,293.32403564453125,297.1499938964844,293.1499938964844,0.0079835141077637,-2672.294189453125,300.8359069824219,0.5586196184158325,0.050000000745058,0.2285483479499817,291.1656799316406,291.1499938964844,274.6919860839844,272.3904113769531,285.7525329589844,294.0923156738281,291.1658630371094,1.0,0.1900632977485656,0.9245052933692932,0.9245052933692932,1.0,1.0,-0.872715950012207,0.3753018975257873,0.497414082288742,0.1484191268682479,0.0,0.0,0.1657608300447464,25.45282745361328,25.0,1.0326391458511353,-4767.24072265625,75.51443481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782287597656,304.3568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.05859375,18000.0,0.0,0.0,0.10701185464859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276711672544479,0.1276754289865493,-4.256164629623527e-06,0.0,0.0001086034244508,0.0,0.0,5.003004550933838,0.0,0.0,0.0,0.2741044461727142,4.0,0.0,1.0
819600,293.2695007324219,297.1499938964844,293.1499938964844,0.0099754203110933,-613.279296875,302.2459716796875,0.5586196184158325,0.050000000745058,0.0457535274326801,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.5586196184158325,0.050000000745058,0.0481806695461273,293.2233581542969,297.1499938964844,293.1499938964844,0.1298452019691467,-2195.578857421875,304.1577453613281,0.889872670173645,0.1984538435935974,0.1396123766899109,293.2420349121094,297.1499938964844,293.1499938964844,0.1981457620859146,-4167.34765625,304.1515808105469,0.998262584209442,0.278881162405014,0.2651113271713257,293.32403564453125,297.1499938964844,293.1499938964844,0.0079835141077637,-2672.294189453125,300.8359069824219,0.5586196184158325,0.050000000745058,0.2285483479499817,291.1656799316406,291.1499938964844,274.6919860839844,272.3904113769531,285.7525329589844,294.0923156738281,291.1658630371094,1.0,0.1900632977485656,0.9245052933692932,0.9245052933692932,1.0,1.0,-0.872715950012207,0.3753018975257873,0.497414082288742,0.1484191268682479,0.0,0.0,0.1657608300447464,25.45282745361328,25.0,1.0326391458511353,-4767.24072265625,75.51443481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782287597656,304.3568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.05859375,18000.0,0.0,0.0,0.10701185464859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276711672544479,0.1276754289865493,-4.256164629623527e-06,0.0,0.0001086034244508,0.0,0.0,5.003004550933838,0.0,0.0,0.0,0.2741044461727142,4.0,0.0,1.0
819660,293.2694702148437,297.1499938964844,293.1499938964844,0.0099089676514267,-610.9556884765625,302.2049865722656,0.5575929284095764,0.050000000745058,0.045760128647089,294.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5575929284095764,0.050000000745058,0.0481876209378242,293.22369384765625,297.1499938964844,293.1499938964844,0.1282682716846466,-2174.1337890625,304.1578063964844,0.8855535387992859,0.1965282261371612,0.1382752656936645,293.2432861328125,297.1499938964844,293.1499938964844,0.1958451867103576,-4127.99951171875,304.15484619140625,0.9948241710662842,0.276293396949768,0.2625997066497803,293.32586669921875,297.1499938964844,293.1499938964844,0.0079037761315703,-2654.070556640625,300.771240234375,0.5575929284095764,0.050000000745058,0.2285813242197036,291.16815185546875,291.1499938964844,274.7063903808594,272.399169921875,285.762939453125,294.10064697265625,291.1685485839844,1.0,0.1897787004709243,0.9244916439056396,0.9244916439056396,1.0,1.0,-0.8681406378746033,0.3733569085597992,0.4947837293148041,0.1472638696432113,0.0,0.0,0.1631960719823837,25.578462600708008,25.0,3.2026379108428955,-4737.623046875,74.91290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28839111328125,304.3399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.74609375,18000.0,0.0,0.0,0.1063766404986381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264792680740356,0.1264835149049759,-4.254300165484892e-06,0.0,0.0001079587673302,0.0,0.0,4.952850341796875,0.0,0.0,0.0,0.2739136517047882,4.0,0.0,1.0
819720,293.2694702148437,297.1499938964844,293.1499938964844,0.0099089676514267,-610.9556884765625,302.2049865722656,0.5575929284095764,0.050000000745058,0.045760128647089,294.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5575929284095764,0.050000000745058,0.0481876209378242,293.22369384765625,297.1499938964844,293.1499938964844,0.1282682716846466,-2174.1337890625,304.1578063964844,0.8855535387992859,0.1965282261371612,0.1382752656936645,293.2432861328125,297.1499938964844,293.1499938964844,0.1958451867103576,-4127.99951171875,304.15484619140625,0.9948241710662842,0.276293396949768,0.2625997066497803,293.32586669921875,297.1499938964844,293.1499938964844,0.0079037761315703,-2654.070556640625,300.771240234375,0.5575929284095764,0.050000000745058,0.2285813242197036,291.16815185546875,291.1499938964844,274.7063903808594,272.399169921875,285.762939453125,294.10064697265625,291.1685485839844,1.0,0.1897787004709243,0.9244916439056396,0.9244916439056396,1.0,1.0,-0.8681406378746033,0.3733569085597992,0.4947837293148041,0.1472638696432113,0.0,0.0,0.1631960719823837,25.578462600708008,25.0,3.2026379108428955,-4737.623046875,74.91290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28839111328125,304.3399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.74609375,18000.0,0.0,0.0,0.1063766404986381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264792680740356,0.1264835149049759,-4.254300165484892e-06,0.0,0.0001079587673302,0.0,0.0,4.952850341796875,0.0,0.0,0.0,0.2739136517047882,4.0,0.0,1.0
819780,293.2695617675781,297.1499938964844,293.1499938964844,0.009842837229371,-608.6383056640625,302.1636962890625,0.5568360090255737,0.050000000745058,0.0457650460302829,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5568360090255737,0.050000000745058,0.0481927990913391,293.2239990234375,297.1499938964844,293.1499938964844,0.1267008632421493,-2152.77734375,304.1578063964844,0.8815933465957642,0.1945998966693878,0.1369343996047973,293.2433166503906,297.1499938964844,293.1499938964844,0.1937599033117294,-4092.498779296875,304.1566772460937,0.9917685389518738,0.2739241123199463,0.2603385746479034,293.3276062011719,297.1499938964844,293.1499938964844,0.0078244181349873,-2635.80712890625,300.7059936523437,0.5568360090255737,0.050000000745058,0.2286058813333511,291.16998291015625,291.1499938964844,274.7208557128906,272.40789794921875,285.7710876464844,294.1050720214844,291.1700744628906,1.0,0.1894542127847671,0.9244780540466307,0.9244780540466307,1.0,1.0,-0.8638590574264526,0.3715411424636841,0.4923179149627685,0.1461762934923172,0.0,0.0,0.1603843718767166,25.662425994873047,25.0,1.9741369485855105,-4705.7158203125,74.30347442626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991638183594,304.31451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.240234375,18000.0,0.0,0.0,0.1056938096880912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125112697482109,0.1251169443130493,-4.252106919011567e-06,0.0,0.0001072657832992,0.0,0.0,4.895380973815918,0.0,0.0,0.0,0.273695558309555,4.0,0.0,1.0
819840,293.2695617675781,297.1499938964844,293.1499938964844,0.009842837229371,-608.6383056640625,302.1636962890625,0.5568360090255737,0.050000000745058,0.0457650460302829,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5568360090255737,0.050000000745058,0.0481927990913391,293.2239990234375,297.1499938964844,293.1499938964844,0.1267008632421493,-2152.77734375,304.1578063964844,0.8815933465957642,0.1945998966693878,0.1369343996047973,293.2433166503906,297.1499938964844,293.1499938964844,0.1937599033117294,-4092.498779296875,304.1566772460937,0.9917685389518738,0.2739241123199463,0.2603385746479034,293.3276062011719,297.1499938964844,293.1499938964844,0.0078244181349873,-2635.80712890625,300.7059936523437,0.5568360090255737,0.050000000745058,0.2286058813333511,291.16998291015625,291.1499938964844,274.7208557128906,272.40789794921875,285.7710876464844,294.1050720214844,291.1700744628906,1.0,0.1894542127847671,0.9244780540466307,0.9244780540466307,1.0,1.0,-0.8638590574264526,0.3715411424636841,0.4923179149627685,0.1461762934923172,0.0,0.0,0.1603843718767166,25.662425994873047,25.0,1.9741369485855105,-4705.7158203125,74.30347442626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991638183594,304.31451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.240234375,18000.0,0.0,0.0,0.1056938096880912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125112697482109,0.1251169443130493,-4.252106919011567e-06,0.0,0.0001072657832992,0.0,0.0,4.895380973815918,0.0,0.0,0.0,0.273695558309555,4.0,0.0,1.0
819900,293.2696228027344,297.1499938964844,293.1499938964844,0.009810185059905,-607.4996948242188,302.14288330078125,0.5565146803855896,0.050000000745058,0.0457671470940113,294.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.5565146803855896,0.050000000745058,0.0481950081884861,293.22412109375,297.1499938964844,293.1499938964844,0.1259251981973648,-2142.197021484375,304.1578063964844,0.8796898722648621,0.193635880947113,0.1362635940313339,293.2431945800781,297.1499938964844,293.1499938964844,0.1927525103092193,-4075.39990234375,304.15728759765625,0.9902931451797484,0.2727660238742828,0.2592427134513855,293.3284606933594,297.1499938964844,293.1499938964844,0.0077850641682744,-2626.734130859375,300.67303466796875,0.5565146803855896,0.050000000745058,0.2286163717508316,291.17022705078125,291.1499938964844,274.7281188964844,272.41229248046875,285.77508544921875,294.1070861816406,291.1702575683594,1.0,0.1892804503440857,0.9244712591171264,0.9244712591171264,1.0,1.0,-0.8617565035820007,0.3706503808498382,0.4911061227321625,0.1456415951251983,0.0,0.0,0.1590098887681961,25.69533348083496,25.0,1.2067240476608276,-4690.08642578125,73.99352264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3047180175781,304.301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.205078125,18000.0,0.0,0.0,0.1053341403603553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244404837489128,0.124444730579853,-4.250968686392298e-06,0.0,0.0001069007630576,0.0,0.0,4.867083549499512,0.0,0.0,0.0,0.273587167263031,4.0,0.0,1.0
819960,293.2696838378906,297.1499938964844,293.1499938964844,0.0097776409238576,-606.362548828125,302.1219787597656,0.5562206506729126,0.050000000745058,0.0457690767943859,294.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5562206506729126,0.050000000745058,0.0481970384716987,293.2242736816406,297.1499938964844,293.1499938964844,0.1251521110534668,-2131.639892578125,304.15777587890625,0.8778234124183655,0.1926721334457397,0.1355927884578704,293.2430114746094,297.1499938964844,293.1499938964844,0.1917543262243271,-4058.47216796875,304.15777587890625,0.988831639289856,0.2716172337532043,0.2581574916839599,293.32928466796875,297.1499938964844,293.1499938964844,0.0077458443120121,-2617.655029296875,300.63995361328125,0.5562206506729126,0.050000000745058,0.228626012802124,291.1703186035156,291.1499938964844,274.7354431152344,272.4167175292969,285.7790832519531,294.1091613769531,291.1703186035156,1.0,0.1891003549098968,0.9244830012321472,0.9244830012321472,1.0,1.0,-0.8596652150154114,0.3697652816772461,0.4898999333381653,0.1451103091239929,0.0,0.0,0.1576466709375381,25.72382354736328,25.0,0.6511357426643372,-4674.681640625,73.68009185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3102111816406,304.2886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1328125,18000.0,0.0,0.0,0.1049641296267509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237800121307373,0.1237842589616775,-4.249844550940907e-06,0.0,0.0001065252436092,0.0,0.0,4.839299201965332,0.0,0.0,0.0,0.273480474948883,4.0,0.0,1.0
820020,293.2699279785156,297.1499938964844,293.1499938964844,0.0097126774489879,-604.0809326171875,302.0799255371094,0.5556989312171936,0.050000000745058,0.0457725152373313,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5556989312171936,0.050000000745058,0.0482006631791591,293.2244873046875,297.1499938964844,293.1499938964844,0.1236113980412483,-2110.560546875,304.1577453613281,0.8741807341575623,0.1907452642917633,0.1342513263225555,293.2426452636719,297.1499938964844,293.1499938964844,0.1897751092910766,-4024.924072265625,304.1584777832031,0.9859273433685304,0.2693399786949157,0.2560082077980041,293.3309326171875,297.1499938964844,293.1499938964844,0.0076676681637763,-2599.425048828125,300.5733642578125,0.5556989312171936,0.050000000745058,0.2286431789398193,291.1702880859375,291.1499938964844,274.7502746582031,272.4257202148437,285.787353515625,294.11358642578125,291.17022705078125,1.0,0.1887242645025253,0.9245066046714784,0.9245066046714784,1.0,1.0,-0.8555047512054443,0.3680052459239959,0.487499475479126,0.1440546810626983,0.0,0.0,0.1549448370933532,25.77004814147949,25.0,-0.0004176700604148,-4644.19580078125,73.04450225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32049560546875,304.2627258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0,18000.0,0.0,0.0,0.1041996031999588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224822551012039,0.1224865019321441,-4.24764539275202e-06,0.0,0.0001057493500411,0.0,0.0,4.7847900390625,0.0,0.0,0.0,0.2732712924480438,4.0,0.0,1.0
820080,293.2699279785156,297.1499938964844,293.1499938964844,0.0097126774489879,-604.0809326171875,302.0799255371094,0.5556989312171936,0.050000000745058,0.0457725152373313,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5556989312171936,0.050000000745058,0.0482006631791591,293.2244873046875,297.1499938964844,293.1499938964844,0.1236113980412483,-2110.560546875,304.1577453613281,0.8741807341575623,0.1907452642917633,0.1342513263225555,293.2426452636719,297.1499938964844,293.1499938964844,0.1897751092910766,-4024.924072265625,304.1584777832031,0.9859273433685304,0.2693399786949157,0.2560082077980041,293.3309326171875,297.1499938964844,293.1499938964844,0.0076676681637763,-2599.425048828125,300.5733642578125,0.5556989312171936,0.050000000745058,0.2286431789398193,291.1702880859375,291.1499938964844,274.7502746582031,272.4257202148437,285.787353515625,294.11358642578125,291.17022705078125,1.0,0.1887242645025253,0.9245066046714784,0.9245066046714784,1.0,1.0,-0.8555047512054443,0.3680052459239959,0.487499475479126,0.1440546810626983,0.0,0.0,0.1549448370933532,25.77004814147949,25.0,-0.0004176700604148,-4644.19580078125,73.04450225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32049560546875,304.2627258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0,18000.0,0.0,0.0,0.1041996031999588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224822551012039,0.1224865019321441,-4.24764539275202e-06,0.0,0.0001057493500411,0.0,0.0,4.7847900390625,0.0,0.0,0.0,0.2732712924480438,4.0,0.0,1.0
820140,293.27020263671875,297.1499938964844,293.1499938964844,0.0096477176994085,-601.7803955078125,302.0375671386719,0.5552472472190857,0.050000000745058,0.0457755103707313,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5552472472190857,0.050000000745058,0.0482038147747516,293.22467041015625,297.1499938964844,293.1499938964844,0.122076079249382,-2089.49951171875,304.1577453613281,0.870633602142334,0.1888188570737838,0.1329098492860794,293.2421875,297.1499938964844,293.1499938964844,0.1878134757280349,-3991.66552734375,304.1589050292969,0.9830273389816284,0.2670847475528717,0.2538803219795227,293.3324890136719,297.1499938964844,293.1499938964844,0.0075897527858614,-2581.064453125,300.5062866210937,0.5552472472190857,0.050000000745058,0.2286581397056579,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,285.7960205078125,294.11846923828125,291.1700744628906,1.0,0.1883313208818435,0.9245302081108092,0.9245302081108092,1.0,1.0,-0.8513662219047546,0.3662547767162323,0.4851114153861999,0.1430079936981201,0.0,0.0,0.1522755920886993,25.80487823486328,25.0,-0.2272838205099105,-4613.9931640625,72.40047454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291931152344,304.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.1034127473831176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212136223912239,0.1212178617715835,-4.245505806466099e-06,0.0,0.0001049507918651,0.0,0.0,4.731607913970947,0.0,0.0,0.0,0.2730672955513,4.0,0.0,1.0
820200,293.27020263671875,297.1499938964844,293.1499938964844,0.0096477176994085,-601.7803955078125,302.0375671386719,0.5552472472190857,0.050000000745058,0.0457755103707313,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5552472472190857,0.050000000745058,0.0482038147747516,293.22467041015625,297.1499938964844,293.1499938964844,0.122076079249382,-2089.49951171875,304.1577453613281,0.870633602142334,0.1888188570737838,0.1329098492860794,293.2421875,297.1499938964844,293.1499938964844,0.1878134757280349,-3991.66552734375,304.1589050292969,0.9830273389816284,0.2670847475528717,0.2538803219795227,293.3324890136719,297.1499938964844,293.1499938964844,0.0075897527858614,-2581.064453125,300.5062866210937,0.5552472472190857,0.050000000745058,0.2286581397056579,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,285.7960205078125,294.11846923828125,291.1700744628906,1.0,0.1883313208818435,0.9245302081108092,0.9245302081108092,1.0,1.0,-0.8513662219047546,0.3662547767162323,0.4851114153861999,0.1430079936981201,0.0,0.0,0.1522755920886993,25.80487823486328,25.0,-0.2272838205099105,-4613.9931640625,72.40047454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291931152344,304.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.1034127473831176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212136223912239,0.1212178617715835,-4.245505806466099e-06,0.0,0.0001049507918651,0.0,0.0,4.731607913970947,0.0,0.0,0.0,0.2730672955513,4.0,0.0,1.0
820260,293.2705993652344,297.1499938964844,293.1499938964844,0.0095826210454106,-599.452392578125,301.9948425292969,0.5548501014709473,0.050000000745058,0.0457781553268432,294.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5548501014709473,0.050000000745058,0.0482066012918949,293.224853515625,297.1499938964844,293.1499938964844,0.1205442547798156,-2068.428466796875,304.15771484375,0.8671611547470093,0.1868925243616104,0.1315681487321853,293.24169921875,297.1499938964844,293.1499938964844,0.1858669221401214,-3958.628662109375,304.1591796875,0.9801169037818908,0.2648490965366363,0.2517708241939544,293.33404541015625,297.1499938964844,293.1499938964844,0.0075120520778,-2562.548095703125,300.43878173828125,0.5548501014709473,0.050000000745058,0.2286713719367981,291.16998291015625,291.1499938964844,274.7810363769531,272.4445495605469,285.8051452636719,294.1239013671875,291.1699523925781,1.0,0.1879257410764694,0.9245599508285522,0.9245599508285522,1.0,1.0,-0.847246527671814,0.3645118772983551,0.4827346503734588,0.1419716477394104,0.0,0.0,0.1496228873729705,25.83089256286621,25.0,-0.1926975846290588,-4583.88232421875,71.7513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358764648437,304.208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.77734375,18000.0,0.0,0.0,0.1026152521371841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199681982398033,0.1199724376201629,-4.243419425620232e-06,0.0,0.0001041414361679,0.0,0.0,4.679503440856934,0.0,0.0,0.0,0.2728676199913025,4.0,0.0,1.0
