time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820320,293.2705993652344,297.1499938964844,293.1499938964844,0.0095826210454106,-599.452392578125,301.9948425292969,0.5548501014709473,0.050000000745058,0.0457781553268432,294.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5548501014709473,0.050000000745058,0.0482066012918949,293.224853515625,297.1499938964844,293.1499938964844,0.1205442547798156,-2068.428466796875,304.15771484375,0.8671611547470093,0.1868925243616104,0.1315681487321853,293.24169921875,297.1499938964844,293.1499938964844,0.1858669221401214,-3958.628662109375,304.1591796875,0.9801169037818908,0.2648490965366363,0.2517708241939544,293.33404541015625,297.1499938964844,293.1499938964844,0.0075120520778,-2562.548095703125,300.43878173828125,0.5548501014709473,0.050000000745058,0.2286713719367981,291.16998291015625,291.1499938964844,274.7810363769531,272.4445495605469,285.8051452636719,294.1239013671875,291.1699523925781,1.0,0.1879257410764694,0.9245599508285522,0.9245599508285522,1.0,1.0,-0.847246527671814,0.3645118772983551,0.4827346503734588,0.1419716477394104,0.0,0.0,0.1496228873729705,25.83089256286621,25.0,-0.1926975846290588,-4583.88232421875,71.7513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358764648437,304.208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.77734375,18000.0,0.0,0.0,0.1026152521371841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199681982398033,0.1199724376201629,-4.243419425620232e-06,0.0,0.0001041414361679,0.0,0.0,4.679503440856934,0.0,0.0,0.0,0.2728676199913025,4.0,0.0,1.0
820380,293.2711181640625,297.1499938964844,293.1499938964844,0.0095173232257366,-597.0931396484375,301.95172119140625,0.5544958114624023,0.050000000745058,0.0457805283367633,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5544958114624023,0.050000000745058,0.0482091009616851,293.2250061035156,297.1499938964844,293.1499938964844,0.1190151795744896,-2047.33544921875,304.1576843261719,0.8637478351593018,0.1849660575389862,0.130226120352745,293.2411804199219,297.1499938964844,293.1499938964844,0.1839351952075958,-3925.793701171875,304.1593322753906,0.9771859645843506,0.2626318037509918,0.2496784776449203,293.3355712890625,297.1499938964844,293.1499938964844,0.0074345553293824,-2543.8681640625,300.370849609375,0.5544958114624023,0.050000000745058,0.2286832183599472,291.169921875,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,294.1297912597656,291.169921875,1.0,0.1875108927488327,0.92458975315094,0.92458975315094,1.0,1.0,-0.8431447148323059,0.3627752065658569,0.4803695380687713,0.1409471333026886,0.0,0.0,0.1469675451517105,25.85007095336914,25.0,-0.0527276173233985,-4553.66064453125,71.09989166259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403625488281,304.1788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.716796875,18000.0,0.0,0.0,0.1018173098564148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187364384531974,0.1187406778335571,-4.241372153046541e-06,0.0,0.0001033316293614,0.0,0.0,4.628073692321777,0.0,0.0,0.0,0.272670716047287,4.0,0.0,1.0
820440,293.2711181640625,297.1499938964844,293.1499938964844,0.0095173232257366,-597.0931396484375,301.95172119140625,0.5544958114624023,0.050000000745058,0.0457805283367633,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5544958114624023,0.050000000745058,0.0482091009616851,293.2250061035156,297.1499938964844,293.1499938964844,0.1190151795744896,-2047.33544921875,304.1576843261719,0.8637478351593018,0.1849660575389862,0.130226120352745,293.2411804199219,297.1499938964844,293.1499938964844,0.1839351952075958,-3925.793701171875,304.1593322753906,0.9771859645843506,0.2626318037509918,0.2496784776449203,293.3355712890625,297.1499938964844,293.1499938964844,0.0074345553293824,-2543.8681640625,300.370849609375,0.5544958114624023,0.050000000745058,0.2286832183599472,291.169921875,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,294.1297912597656,291.169921875,1.0,0.1875108927488327,0.92458975315094,0.92458975315094,1.0,1.0,-0.8431447148323059,0.3627752065658569,0.4803695380687713,0.1409471333026886,0.0,0.0,0.1469675451517105,25.85007095336914,25.0,-0.0527276173233985,-4553.66064453125,71.09989166259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403625488281,304.1788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.716796875,18000.0,0.0,0.0,0.1018173098564148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187364384531974,0.1187406778335571,-4.241372153046541e-06,0.0,0.0001033316293614,0.0,0.0,4.628073692321777,0.0,0.0,0.0,0.272670716047287,4.0,0.0,1.0
820500,293.2713928222656,297.1499938964844,293.1499938964844,0.0094846002757549,-595.9016723632812,301.92999267578125,0.5543320775032043,0.050000000745058,0.0457816310226917,294.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5543320775032043,0.050000000745058,0.048210259526968,293.2250671386719,297.1499938964844,293.1499938964844,0.1182516440749168,-2036.7802734375,304.1576843261719,0.8620598912239075,0.1840027123689651,0.1295549571514129,293.24090576171875,297.1499938964844,293.1499938964844,0.1829750388860702,-3909.451904296875,304.1593933105469,0.9757107496261596,0.2615298330783844,0.2486385256052017,293.3363342285156,297.1499938964844,293.1499938964844,0.0073958951979875,-2534.4697265625,300.33673095703125,0.5543320775032043,0.050000000745058,0.2286887168884277,291.1699523925781,291.1499938964844,274.8055114746094,272.4598083496094,285.8198547363281,294.1329040527344,291.1699523925781,1.0,0.1873007863759994,0.924604594707489,0.924604594707489,1.0,1.0,-0.8411003947257996,0.361908882856369,0.4791915416717529,0.1404398083686828,0.0,0.0,0.1456343233585357,25.857555389404297,25.0,0.0279976017773151,-4538.46826171875,70.77393341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.341796875,304.1634521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.697265625,18000.0,0.0,0.0,0.1014205962419509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181233748793602,0.1181276142597198,-4.240358975948766e-06,0.0,0.0001029290142469,0.0,0.0,4.602513790130615,0.0,0.0,0.0,0.2725729346275329,4.0,0.0,1.0
820560,293.2716979980469,297.1499938964844,293.1499938964844,0.0094518149271607,-594.701904296875,301.9081726074219,0.554175853729248,0.050000000745058,0.0457826815545558,294.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.554175853729248,0.050000000745058,0.0482113659381866,293.2251281738281,297.1499938964844,293.1499938964844,0.1174888014793396,-2026.219482421875,304.1576538085937,0.8603827953338623,0.1830393373966217,0.1288836896419525,293.2406311035156,297.1499938964844,293.1499938964844,0.1820188015699386,-3893.1611328125,304.159423828125,0.9742279648780824,0.2604322135448456,0.2476026117801666,293.3370666503906,297.1499938964844,293.1499938964844,0.0073572746478021,-2525.027587890625,300.302490234375,0.554175853729248,0.050000000745058,0.2286939769983291,291.1700134277344,291.1499938964844,274.8139953613281,272.46514892578125,285.8250732421875,294.1361389160156,291.1700134277344,1.0,0.1870892792940139,0.9246282577514648,0.9246282577514648,1.0,1.0,-0.839060366153717,0.3610439896583557,0.4780164062976837,0.1399363577365875,0.0,0.0,0.1442949473857879,25.86386489868164,25.0,0.1067245975136756,-4523.2080078125,70.44815826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3427429199219,304.1475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.68359375,18000.0,0.0,0.0,0.1010265573859214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175110414624214,0.117515280842781,-4.239350801071851e-06,0.0,0.0001025291130645,0.0,0.0,4.577008724212647,0.0,0.0,0.0,0.2724754214286804,4.0,0.0,1.0
820620,293.2723693847656,297.1499938964844,293.1499938964844,0.0093860961496829,-592.2786865234375,301.8642272949219,0.5538835525512695,0.050000000745058,0.045784655958414,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538835525512695,0.050000000745058,0.0482134483754634,293.2252502441406,297.1499938964844,293.1499938964844,0.1159655079245567,-2005.0859375,304.1576538085937,0.8570578098297119,0.1811126917600631,0.127541035413742,293.24005126953125,297.1499938964844,293.1499938964844,0.1801187694072723,-3860.742431640625,304.1594543457031,0.971238374710083,0.2582502365112304,0.2455431222915649,293.33856201171875,297.1499938964844,293.1499938964844,0.0072801942005753,-2506.02490234375,300.2336730957031,0.5538835525512695,0.050000000745058,0.2287038266658783,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,285.8359375,294.1429138183594,291.1701965332031,1.0,0.1866630017757415,0.9246755838394164,0.9246755838394164,1.0,1.0,-0.8349938988685608,0.3593177199363708,0.4756761789321899,0.1389412879943847,0.0,0.0,0.141592338681221,25.873443603515625,25.0,0.2436236441135406,-4492.45751953125,69.79792785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34326171875,304.11444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.673828125,18000.0,0.0,0.0,0.1002489328384399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162858456373214,0.1162900775671005,-4.237342182022985e-06,0.0,0.0001017399190459,0.0,0.0,4.52604866027832,0.0,0.0,0.0,0.2722806632518768,4.0,0.0,1.0
820680,293.2723693847656,297.1499938964844,293.1499938964844,0.0093860961496829,-592.2786865234375,301.8642272949219,0.5538835525512695,0.050000000745058,0.045784655958414,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538835525512695,0.050000000745058,0.0482134483754634,293.2252502441406,297.1499938964844,293.1499938964844,0.1159655079245567,-2005.0859375,304.1576538085937,0.8570578098297119,0.1811126917600631,0.127541035413742,293.24005126953125,297.1499938964844,293.1499938964844,0.1801187694072723,-3860.742431640625,304.1594543457031,0.971238374710083,0.2582502365112304,0.2455431222915649,293.33856201171875,297.1499938964844,293.1499938964844,0.0072801942005753,-2506.02490234375,300.2336730957031,0.5538835525512695,0.050000000745058,0.2287038266658783,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,285.8359375,294.1429138183594,291.1701965332031,1.0,0.1866630017757415,0.9246755838394164,0.9246755838394164,1.0,1.0,-0.8349938988685608,0.3593177199363708,0.4756761789321899,0.1389412879943847,0.0,0.0,0.141592338681221,25.873443603515625,25.0,0.2436236441135406,-4492.45751953125,69.79792785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34326171875,304.11444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.673828125,18000.0,0.0,0.0,0.1002489328384399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162858456373214,0.1162900775671005,-4.237342182022985e-06,0.0,0.0001017399190459,0.0,0.0,4.52604866027832,0.0,0.0,0.0,0.2722806632518768,4.0,0.0,1.0
820740,293.2731018066406,297.1499938964844,293.1499938964844,0.0093202283605933,-589.8258666992188,301.81982421875,0.553613543510437,0.050000000745058,0.0457864850759506,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.553613543510437,0.050000000745058,0.0482153743505477,293.225341796875,297.1499938964844,293.1499938964844,0.1144458726048469,-1983.9423828125,304.1576232910156,0.8537667989730835,0.1791863888502121,0.1261984854936599,293.239501953125,297.1499938964844,293.1499938964844,0.1782353967428207,-3828.5400390625,304.159423828125,0.9682136178016664,0.2560852766036987,0.2434994876384735,293.34002685546875,297.1499938964844,293.1499938964844,0.0072033507749438,-2486.87060546875,300.1644287109375,0.553613543510437,0.050000000745058,0.2287129759788513,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,285.847412109375,294.1499938964844,291.17047119140625,1.0,0.1862337291240692,0.9247229695320128,0.9247229695320128,1.0,1.0,-0.8309453725814819,0.3575954139232635,0.473349928855896,0.1379632651805877,0.0,0.0,0.1388507932424545,25.879751205444336,25.0,0.3632349371910095,-4461.40869140625,69.15052795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34228515625,304.0794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.677734375,18000.0,0.0,0.0,0.0994871854782104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150569915771484,0.115061230957508,-4.235339474689681e-06,0.0,0.0001009668485494,0.0,0.0,4.475030899047852,0.0,0.0,0.0,0.2720858156681061,4.0,0.0,1.0
820800,293.2731018066406,297.1499938964844,293.1499938964844,0.0093202283605933,-589.8258666992188,301.81982421875,0.553613543510437,0.050000000745058,0.0457864850759506,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.553613543510437,0.050000000745058,0.0482153743505477,293.225341796875,297.1499938964844,293.1499938964844,0.1144458726048469,-1983.9423828125,304.1576232910156,0.8537667989730835,0.1791863888502121,0.1261984854936599,293.239501953125,297.1499938964844,293.1499938964844,0.1782353967428207,-3828.5400390625,304.159423828125,0.9682136178016664,0.2560852766036987,0.2434994876384735,293.34002685546875,297.1499938964844,293.1499938964844,0.0072033507749438,-2486.87060546875,300.1644287109375,0.553613543510437,0.050000000745058,0.2287129759788513,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,285.847412109375,294.1499938964844,291.17047119140625,1.0,0.1862337291240692,0.9247229695320128,0.9247229695320128,1.0,1.0,-0.8309453725814819,0.3575954139232635,0.473349928855896,0.1379632651805877,0.0,0.0,0.1388507932424545,25.879751205444336,25.0,0.3632349371910095,-4461.40869140625,69.15052795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34228515625,304.0794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.677734375,18000.0,0.0,0.0,0.0994871854782104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150569915771484,0.115061230957508,-4.235339474689681e-06,0.0,0.0001009668485494,0.0,0.0,4.475030899047852,0.0,0.0,0.0,0.2720858156681061,4.0,0.0,1.0
820860,293.2679748535156,297.1499938964844,293.1499938964844,0.0092817693948745,-588.3972778320312,301.7914123535156,0.553886353969574,0.050000000745058,0.0457846671342849,294.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.553886353969574,0.050000000745058,0.0482134595513343,293.22021484375,297.1499938964844,293.1499938964844,0.1135766208171844,-1971.9671630859373,304.1565246582031,0.8524379134178162,0.1783233135938644,0.125440165400505,293.23370361328125,297.1499938964844,293.1499938964844,0.1770735383033752,-3808.953369140625,304.158203125,0.9669736623764038,0.2550013363361358,0.2422623634338379,293.3353576660156,297.1499938964844,293.1499938964844,0.0071476739831268,-2472.9365234375,300.1113586425781,0.553886353969574,0.050000000745058,0.2287039011716842,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,285.86016845703125,294.1585998535156,291.16949462890625,1.0,0.1858382076025009,0.9247799515724182,0.9247799515724182,1.0,1.0,-0.8285346031188965,0.3565755188465118,0.471959114074707,0.137371614575386,0.0,0.0,0.1362179815769195,25.80583572387696,25.0,-1.6047147512435913,-4432.921875,68.65776824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34002685546875,304.0392150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.498046875,18000.0,0.0,0.0,0.0987448319792747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138522997498512,0.1138565316796302,-4.233342224324588e-06,0.0,0.0001002134522423,0.0,0.0,4.425059795379639,0.0,0.0,0.0,0.2718949019908905,4.0,0.0,1.0
820920,293.2679748535156,297.1499938964844,293.1499938964844,0.0092817693948745,-588.3972778320312,301.7914123535156,0.553886353969574,0.050000000745058,0.0457846671342849,294.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.553886353969574,0.050000000745058,0.0482134595513343,293.22021484375,297.1499938964844,293.1499938964844,0.1135766208171844,-1971.9671630859373,304.1565246582031,0.8524379134178162,0.1783233135938644,0.125440165400505,293.23370361328125,297.1499938964844,293.1499938964844,0.1770735383033752,-3808.953369140625,304.158203125,0.9669736623764038,0.2550013363361358,0.2422623634338379,293.3353576660156,297.1499938964844,293.1499938964844,0.0071476739831268,-2472.9365234375,300.1113586425781,0.553886353969574,0.050000000745058,0.2287039011716842,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,285.86016845703125,294.1585998535156,291.16949462890625,1.0,0.1858382076025009,0.9247799515724182,0.9247799515724182,1.0,1.0,-0.8285346031188965,0.3565755188465118,0.471959114074707,0.137371614575386,0.0,0.0,0.1362179815769195,25.80583572387696,25.0,-1.6047147512435913,-4432.921875,68.65776824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34002685546875,304.0392150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.498046875,18000.0,0.0,0.0,0.0987448319792747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138522997498512,0.1138565316796302,-4.233342224324588e-06,0.0,0.0001002134522423,0.0,0.0,4.425059795379639,0.0,0.0,0.0,0.2718949019908905,4.0,0.0,1.0
820980,293.2648010253906,297.1499938964844,293.1499938964844,0.0092346351593732,-586.6458129882812,301.7591552734375,0.5539911389350891,0.050000000745058,0.0457839779555797,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5539911389350891,0.050000000745058,0.0482127331197261,293.2177429199219,297.1499938964844,293.1499938964844,0.1126344352960586,-1958.8846435546875,304.15594482421875,0.8507194519042969,0.1770508736371994,0.1246010139584541,293.2306213378906,297.1499938964844,293.1499938964844,0.175843670964241,-3788.02490234375,304.15753173828125,0.9653273224830629,0.2535053789615631,0.2409193962812423,293.3326110839844,297.1499938964844,293.1499938964844,0.0070858276449143,-2457.375244140625,300.054443359375,0.5539911389350891,0.050000000745058,0.2287004590034485,291.16845703125,291.1499938964844,274.8879089355469,272.51202392578125,285.87811279296875,294.1762390136719,291.1684265136719,1.0,0.1854690015316009,0.9248369336128236,0.9248369336128236,1.0,1.0,-0.8259100317955017,0.3554608821868896,0.470449149608612,0.1367389857769012,0.0,0.0,0.1338743716478347,25.760047912597656,25.0,-0.9247653484344482,-4405.98974609375,68.17251586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,304.00469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.0980343595147132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128061339259147,0.1128103658556938,-4.231534603604814e-06,0.0,9.949241211870684e-05,0.0,0.0,4.381654262542725,0.0,0.0,0.0,0.2717272341251373,4.0,0.0,1.0
821040,293.2648010253906,297.1499938964844,293.1499938964844,0.0092346351593732,-586.6458129882812,301.7591552734375,0.5539911389350891,0.050000000745058,0.0457839779555797,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5539911389350891,0.050000000745058,0.0482127331197261,293.2177429199219,297.1499938964844,293.1499938964844,0.1126344352960586,-1958.8846435546875,304.15594482421875,0.8507194519042969,0.1770508736371994,0.1246010139584541,293.2306213378906,297.1499938964844,293.1499938964844,0.175843670964241,-3788.02490234375,304.15753173828125,0.9653273224830629,0.2535053789615631,0.2409193962812423,293.3326110839844,297.1499938964844,293.1499938964844,0.0070858276449143,-2457.375244140625,300.054443359375,0.5539911389350891,0.050000000745058,0.2287004590034485,291.16845703125,291.1499938964844,274.8879089355469,272.51202392578125,285.87811279296875,294.1762390136719,291.1684265136719,1.0,0.1854690015316009,0.9248369336128236,0.9248369336128236,1.0,1.0,-0.8259100317955017,0.3554608821868896,0.470449149608612,0.1367389857769012,0.0,0.0,0.1338743716478347,25.760047912597656,25.0,-0.9247653484344482,-4405.98974609375,68.17251586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,304.00469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.0980343595147132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128061339259147,0.1128103658556938,-4.231534603604814e-06,0.0,9.949241211870684e-05,0.0,0.0,4.381654262542725,0.0,0.0,0.0,0.2717272341251373,4.0,0.0,1.0
821100,293.26373291015625,297.1499938964844,293.1499938964844,0.0092093255370855,-585.6821899414062,301.7421264648437,0.5539711117744446,0.050000000745058,0.0457841195166111,294.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.5539711117744446,0.050000000745058,0.0482128821313381,293.2169494628906,297.1499938964844,293.1499938964844,0.1120945140719413,-1951.3388671875,304.15582275390625,0.8496437072753906,0.1763488799333572,0.1241239234805107,293.2295837402344,297.1499938964844,293.1499938964844,0.1751504987478256,-3776.137451171875,304.1574401855469,0.9642804265022278,0.2526928186416626,0.2401691973209381,293.3317565917969,297.1499938964844,293.1499938964844,0.0070537510327994,-2449.175048828125,300.0251770019531,0.5539711117744446,0.050000000745058,0.2287011593580246,291.1686096191406,291.1499938964844,274.8973999023437,272.5177917480469,285.8871154785156,294.1851806640625,291.168701171875,1.0,0.1852880418300628,0.924865424633026,0.924865424633026,1.0,1.0,-0.8244382739067078,0.3548350036144256,0.4696032702922821,0.1363865584135055,0.0,0.0,0.1326179951429367,25.748506546020508,25.0,-0.0087837222963571,-4392.0009765625,67.92125701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33306884765625,303.987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.044921875,18000.0,0.0,0.0,0.0976934432983398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122718825936317,0.1122761145234108,-4.230684226058656e-06,0.0,9.91464257822372e-05,0.0,0.0,4.359585285186768,0.0,0.0,0.0,0.2716429233551025,4.0,0.0,1.0
821160,293.2629699707031,297.1499938964844,293.1499938964844,0.0091832615435123,-584.6824340820312,301.7245788574219,0.5539260506629944,0.050000000745058,0.0457844287157058,294.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5539260506629944,0.050000000745058,0.048213206231594,293.2163391113281,297.1499938964844,293.1499938964844,0.1115300804376602,-1943.4326171875,304.1557922363281,0.8484898805618286,0.1756198555231094,0.1236252412199974,293.22869873046875,297.1499938964844,293.1499938964844,0.1744328588247299,-3763.801025390625,304.1573791503906,0.9631510972976683,0.2518580257892608,0.2393929958343505,293.3311767578125,297.1499938964844,293.1499938964844,0.0070211794227361,-2440.794921875,299.99542236328125,0.5539260506629944,0.050000000745058,0.2287026941776275,291.16900634765625,291.1499938964844,274.9068908691406,272.52349853515625,285.8959045410156,294.1937561035156,291.1691589355469,1.0,0.1851083636283874,0.9248903393745422,0.9248903393745422,1.0,1.0,-0.8229108452796936,0.3541850447654724,0.4687258005142212,0.1360219269990921,0.0,0.0,0.1313088089227676,25.74089241027832,25.0,0.6193743944168091,-4377.49951171875,67.66731262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300170898437,303.9691467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.17578125,18000.0,0.0,0.0,0.0973607972264289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117133349180221,0.1117175668478012,-4.2298142943764105e-06,0.0,9.88088286248967e-05,0.0,0.0,4.336547374725342,0.0,0.0,0.0,0.2715554237365722,4.0,0.0,1.0
821220,293.2620849609375,297.1499938964844,293.1499938964844,0.0091295652091503,-582.61181640625,301.68817138671875,0.5537868142127991,0.050000000745058,0.0457853749394416,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5537868142127991,0.050000000745058,0.048214204609394,293.215576171875,297.1499938964844,293.1499938964844,0.1103489771485328,-1926.8487548828125,304.1558532714844,0.8460137248039246,0.1740967631340026,0.1225782111287117,293.2273254394531,297.1499938964844,293.1499938964844,0.1729561239480972,-3738.357666015625,304.1573791503906,0.9607161283493042,0.2501435279846191,0.2377907037734985,293.33062744140625,297.1499938964844,293.1499938964844,0.0069550666958093,-2423.670654296875,299.9345703125,0.5537868142127991,0.050000000745058,0.2287074327468872,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,294.2098388671875,291.1700439453125,1.0,0.1847509145736694,0.9249401092529296,0.9249401092529296,1.0,1.0,-0.8197392821311951,0.3528346419334411,0.4669046401977539,0.1352681517601013,0.0,0.0,0.1285901963710785,25.733386993408203,25.0,1.1170655488967896,-4347.666015625,67.15380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238525390625,303.9295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.38671875,18000.0,0.0,0.0,0.0967152193188667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105521693825721,0.1105563938617706,-4.227995759720216e-06,0.0,9.815365046961232e-05,0.0,0.0,4.288696765899658,0.0,0.0,0.0,0.2713736891746521,4.0,0.0,1.0
821280,293.2620849609375,297.1499938964844,293.1499938964844,0.0091295652091503,-582.61181640625,301.68817138671875,0.5537868142127991,0.050000000745058,0.0457853749394416,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5537868142127991,0.050000000745058,0.048214204609394,293.215576171875,297.1499938964844,293.1499938964844,0.1103489771485328,-1926.8487548828125,304.1558532714844,0.8460137248039246,0.1740967631340026,0.1225782111287117,293.2273254394531,297.1499938964844,293.1499938964844,0.1729561239480972,-3738.357666015625,304.1573791503906,0.9607161283493042,0.2501435279846191,0.2377907037734985,293.33062744140625,297.1499938964844,293.1499938964844,0.0069550666958093,-2423.670654296875,299.9345703125,0.5537868142127991,0.050000000745058,0.2287074327468872,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,294.2098388671875,291.1700439453125,1.0,0.1847509145736694,0.9249401092529296,0.9249401092529296,1.0,1.0,-0.8197392821311951,0.3528346419334411,0.4669046401977539,0.1352681517601013,0.0,0.0,0.1285901963710785,25.733386993408203,25.0,1.1170655488967896,-4347.666015625,67.15380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238525390625,303.9295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.38671875,18000.0,0.0,0.0,0.0967152193188667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105521693825721,0.1105563938617706,-4.227995759720216e-06,0.0,9.815365046961232e-05,0.0,0.0,4.288696765899658,0.0,0.0,0.0,0.2713736891746521,4.0,0.0,1.0
821340,293.2618103027344,297.1499938964844,293.1499938964844,0.0090743890032172,-580.4714965820312,301.6502685546875,0.5536068081855774,0.050000000745058,0.0457865968346595,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5536068081855774,0.050000000745058,0.0482154935598373,293.2152404785156,297.1499938964844,293.1499938964844,0.1091154515743255,-1909.4820556640625,304.15594482421875,0.8433765769004822,0.1725047826766967,0.121479645371437,293.226318359375,297.1499938964844,293.1499938964844,0.171447142958641,-3712.2998046875,304.1574401855469,0.9581115245819092,0.2483902722597122,0.2361463755369186,293.3306579589844,297.1499938964844,293.1499938964844,0.0068881157785654,-2406.185302734375,299.8721618652344,0.5536068081855774,0.050000000745058,0.2287135422229766,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,285.92926025390625,294.2248229980469,291.1708374023437,1.0,0.1843938678503036,0.924989938735962,0.924989938735962,1.0,1.0,-0.8164576888084412,0.3514365553855896,0.4650211334228515,0.1344924569129943,0.0,0.0,0.1257693022489547,25.73226356506348,25.0,1.1121375560760498,-4317.29736328125,66.63475799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182067871094,303.88787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.0960880666971206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093555614352226,0.109359785914421,-4.226108558214037e-06,0.0,9.75171715253964e-05,0.0,0.0,4.239445209503174,0.0,0.0,0.0,0.2711863815784454,4.0,0.0,1.0
821400,293.2618103027344,297.1499938964844,293.1499938964844,0.0090743890032172,-580.4714965820312,301.6502685546875,0.5536068081855774,0.050000000745058,0.0457865968346595,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5536068081855774,0.050000000745058,0.0482154935598373,293.2152404785156,297.1499938964844,293.1499938964844,0.1091154515743255,-1909.4820556640625,304.15594482421875,0.8433765769004822,0.1725047826766967,0.121479645371437,293.226318359375,297.1499938964844,293.1499938964844,0.171447142958641,-3712.2998046875,304.1574401855469,0.9581115245819092,0.2483902722597122,0.2361463755369186,293.3306579589844,297.1499938964844,293.1499938964844,0.0068881157785654,-2406.185302734375,299.8721618652344,0.5536068081855774,0.050000000745058,0.2287135422229766,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,285.92926025390625,294.2248229980469,291.1708374023437,1.0,0.1843938678503036,0.924989938735962,0.924989938735962,1.0,1.0,-0.8164576888084412,0.3514365553855896,0.4650211334228515,0.1344924569129943,0.0,0.0,0.1257693022489547,25.73226356506348,25.0,1.1121375560760498,-4317.29736328125,66.63475799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182067871094,303.88787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.0960880666971206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093555614352226,0.109359785914421,-4.226108558214037e-06,0.0,9.75171715253964e-05,0.0,0.0,4.239445209503174,0.0,0.0,0.0,0.2711863815784454,4.0,0.0,1.0
821460,293.2619934082031,297.1499938964844,293.1499938964844,0.0090182209387421,-578.27978515625,301.6112060546875,0.5534043312072754,0.050000000745058,0.04578797519207,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5534043312072754,0.050000000745058,0.0482169426977634,293.2152099609375,297.1499938964844,293.1499938964844,0.1078421622514724,-1891.510986328125,304.1560974121094,0.8406257033348083,0.1708581298589706,0.1203409507870674,293.2255249023437,297.1499938964844,293.1499938964844,0.1699212491512298,-3685.899169921875,304.1575012207031,0.95538592338562,0.2466140538454055,0.2344773560762405,293.3311462402344,297.1499938964844,293.1499938964844,0.0068206908181309,-2388.43115234375,299.80859375,0.5534043312072754,0.050000000745058,0.228720411658287,291.17138671875,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,294.2391052246094,291.1714782714844,1.0,0.1840355843305587,0.9250522255897522,0.9250522255897522,1.0,1.0,-0.8130996227264404,0.3500055968761444,0.4630940556526184,0.1337029337882995,0.0,0.0,0.1228694170713424,25.73461151123047,25.0,0.9418569803237916,-4286.70947265625,66.11155700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135986328125,303.8448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.0954709723591804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081360653042793,0.1081402897834777,-4.22418133894098e-06,0.0,9.689090074971318e-05,0.0,0.0,4.189323425292969,0.0,0.0,0.0,0.2709955871105194,4.0,0.0,1.0
821520,293.2619934082031,297.1499938964844,293.1499938964844,0.0090182209387421,-578.27978515625,301.6112060546875,0.5534043312072754,0.050000000745058,0.04578797519207,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5534043312072754,0.050000000745058,0.0482169426977634,293.2152099609375,297.1499938964844,293.1499938964844,0.1078421622514724,-1891.510986328125,304.1560974121094,0.8406257033348083,0.1708581298589706,0.1203409507870674,293.2255249023437,297.1499938964844,293.1499938964844,0.1699212491512298,-3685.899169921875,304.1575012207031,0.95538592338562,0.2466140538454055,0.2344773560762405,293.3311462402344,297.1499938964844,293.1499938964844,0.0068206908181309,-2388.43115234375,299.80859375,0.5534043312072754,0.050000000745058,0.228720411658287,291.17138671875,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,294.2391052246094,291.1714782714844,1.0,0.1840355843305587,0.9250522255897522,0.9250522255897522,1.0,1.0,-0.8130996227264404,0.3500055968761444,0.4630940556526184,0.1337029337882995,0.0,0.0,0.1228694170713424,25.73461151123047,25.0,0.9418569803237916,-4286.70947265625,66.11155700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135986328125,303.8448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.0954709723591804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081360653042793,0.1081402897834777,-4.22418133894098e-06,0.0,9.689090074971318e-05,0.0,0.0,4.189323425292969,0.0,0.0,0.0,0.2709955871105194,4.0,0.0,1.0
821580,293.2624816894531,297.1499938964844,293.1499938964844,0.00896134134382,-576.0457763671875,301.5712280273437,0.5531894564628601,0.050000000745058,0.0457894392311573,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531894564628601,0.050000000745058,0.048218484967947,293.2154235839844,297.1499938964844,293.1499938964844,0.1065355688333511,-1873.024169921875,304.15625,0.837785542011261,0.1691643148660659,0.1191682144999504,293.22491455078125,297.1499938964844,293.1499938964844,0.1683865338563919,-3659.296875,304.1575622558594,0.9525675773620604,0.2448241114616394,0.232793390750885,293.3318786621094,297.1499938964844,293.1499938964844,0.006752991117537,-2370.453857421875,299.7440490722656,0.5531894564628601,0.050000000745058,0.2287277281284332,291.17193603515625,291.1499938964844,274.9827575683594,272.56640625,285.96099853515625,294.2530822753906,291.1719970703125,1.0,0.1836751997470855,0.9251145720481871,0.9251145720481871,1.0,1.0,-0.8096835613250732,0.3485493659973144,0.4611341655254364,0.1329035013914108,0.0,0.0,0.1199052259325981,25.738842010498047,25.0,0.7827663421630859,-4256.08447265625,65.58502960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3102722167969,303.80096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.0948570892214775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069019436836242,0.1069061681628227,-4.222230927553028e-06,0.0,9.626788960304113e-05,0.0,0.0,4.138678550720215,0.0,0.0,0.0,0.2708027362823486,4.0,0.0,1.0
821640,293.2624816894531,297.1499938964844,293.1499938964844,0.00896134134382,-576.0457763671875,301.5712280273437,0.5531894564628601,0.050000000745058,0.0457894392311573,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531894564628601,0.050000000745058,0.048218484967947,293.2154235839844,297.1499938964844,293.1499938964844,0.1065355688333511,-1873.024169921875,304.15625,0.837785542011261,0.1691643148660659,0.1191682144999504,293.22491455078125,297.1499938964844,293.1499938964844,0.1683865338563919,-3659.296875,304.1575622558594,0.9525675773620604,0.2448241114616394,0.232793390750885,293.3318786621094,297.1499938964844,293.1499938964844,0.006752991117537,-2370.453857421875,299.7440490722656,0.5531894564628601,0.050000000745058,0.2287277281284332,291.17193603515625,291.1499938964844,274.9827575683594,272.56640625,285.96099853515625,294.2530822753906,291.1719970703125,1.0,0.1836751997470855,0.9251145720481871,0.9251145720481871,1.0,1.0,-0.8096835613250732,0.3485493659973144,0.4611341655254364,0.1329035013914108,0.0,0.0,0.1199052259325981,25.738842010498047,25.0,0.7827663421630859,-4256.08447265625,65.58502960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3102722167969,303.80096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.0948570892214775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069019436836242,0.1069061681628227,-4.222230927553028e-06,0.0,9.626788960304113e-05,0.0,0.0,4.138678550720215,0.0,0.0,0.0,0.2708027362823486,4.0,0.0,1.0
821700,293.2627868652344,297.1499938964844,293.1499938964844,0.0089326696470379,-574.9135131835938,301.5509338378906,0.5530791878700256,0.050000000745058,0.0457901917397975,294.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5530791878700256,0.050000000745058,0.0482192784547805,293.2156066894531,297.1499938964844,293.1499938964844,0.105870321393013,-1863.5936279296875,304.15631103515625,0.8363348841667175,0.1683003157377243,0.1185697093605995,293.22467041015625,297.1499938964844,293.1499938964844,0.1676173359155655,-3645.9453125,304.1575927734375,0.9511295557022096,0.2439259141683578,0.2319478392601013,293.3323059082031,297.1499938964844,293.1499938964844,0.0067190593108534,-2361.384521484375,299.71148681640625,0.5530791878700256,0.050000000745058,0.228731483221054,291.1722106933594,291.1499938964844,274.9921875,272.57147216796875,285.9688415527344,294.260009765625,291.1722717285156,1.0,0.1834940165281295,0.9251457452774048,0.9251457452774048,1.0,1.0,-0.8079568147659302,0.3478131294250488,0.4601436555385589,0.1325007528066635,0.0,0.0,0.1183991357684135,25.74137306213379,25.0,0.7336615324020386,-4240.77490234375,65.32062530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091125488281,303.7787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65234375,18000.0,0.0,0.0,0.0945494547486305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062801554799079,0.1062843799591064,-4.221250492264517e-06,0.0,9.59556782618165e-05,0.0,0.0,4.113193511962891,0.0,0.0,0.0,0.2707056999206543,4.0,0.0,1.0
821760,293.26318359375,297.1499938964844,293.1499938964844,0.0089038899168372,-573.772705078125,301.5304870605469,0.5529678463935852,0.050000000745058,0.0457909516990184,294.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.5529678463935852,0.050000000745058,0.0482200793921947,293.2158203125,297.1499938964844,293.1499938964844,0.1051978319883346,-1854.0478515625,304.1563720703125,0.834865927696228,0.1674259454011917,0.117963820695877,293.22442626953125,297.1499938964844,293.1499938964844,0.1668476313352584,-3632.572021484375,304.1575927734375,0.9496753215789796,0.2430265545845031,0.2311008721590042,293.3327941894531,297.1499938964844,293.1499938964844,0.0066851135343313,-2352.270751953125,299.6787109375,0.5529678463935852,0.050000000745058,0.2287352830171585,291.1724548339844,291.1499938964844,275.0015869140625,272.5764465332031,285.9766845703125,294.26690673828125,291.1725158691406,1.0,0.1833121627569198,0.925184965133667,0.925184965133667,1.0,1.0,-0.8062195777893066,0.3470725119113922,0.459147036075592,0.1320966482162475,0.0,0.0,0.1168774366378784,25.744049072265625,25.0,0.7041957378387451,-4225.47119140625,65.05561065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30828857421875,303.7563781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.0942404940724372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056555956602096,0.1056598126888275,-4.2202673284919e-06,0.0,9.564212086843328e-05,0.0,0.0,4.087615489959717,0.0,0.0,0.0,0.2706083059310913,4.0,0.0,1.0
821820,293.2640075683594,297.1499938964844,293.1499938964844,0.0088460417464375,-571.4656982421875,301.48907470703125,0.5527432560920715,0.050000000745058,0.0457924902439117,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5527432560920715,0.050000000745058,0.0482216961681842,293.21636962890625,297.1499938964844,293.1499938964844,0.1038317382335662,-1834.6171875,304.1565246582031,0.8318735361099243,0.1656463295221328,0.1167304888367652,293.2240295410156,297.1499938964844,293.1499938964844,0.1653080880641937,-3605.784912109375,304.1576232910156,0.9467238783836364,0.2412258982658386,0.2294045537710189,293.3338623046875,297.1499938964844,293.1499938964844,0.0066171963699162,-2333.912353515625,299.6127014160156,0.5527432560920715,0.050000000745058,0.2287429571151733,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,285.9923400878906,294.28082275390625,291.1730041503906,1.0,0.1829463988542556,0.925263524055481,0.925263524055481,1.0,1.0,-0.8027164936065674,0.3455789089202881,0.4571376144886017,0.1312843114137649,0.0,0.0,0.1137853041291236,25.749656677246094,25.0,0.6952649354934692,-4194.861328125,64.52397155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075561523437,303.7109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.0936166867613792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043979153037071,0.1044021397829055,-4.218292360747e-06,0.0,9.500903252046557e-05,0.0,0.0,4.036174774169922,0.0,0.0,0.0,0.270412415266037,4.0,0.0,1.0
821880,293.2640075683594,297.1499938964844,293.1499938964844,0.0088460417464375,-571.4656982421875,301.48907470703125,0.5527432560920715,0.050000000745058,0.0457924902439117,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5527432560920715,0.050000000745058,0.0482216961681842,293.21636962890625,297.1499938964844,293.1499938964844,0.1038317382335662,-1834.6171875,304.1565246582031,0.8318735361099243,0.1656463295221328,0.1167304888367652,293.2240295410156,297.1499938964844,293.1499938964844,0.1653080880641937,-3605.784912109375,304.1576232910156,0.9467238783836364,0.2412258982658386,0.2294045537710189,293.3338623046875,297.1499938964844,293.1499938964844,0.0066171963699162,-2333.912353515625,299.6127014160156,0.5527432560920715,0.050000000745058,0.2287429571151733,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,285.9923400878906,294.28082275390625,291.1730041503906,1.0,0.1829463988542556,0.925263524055481,0.925263524055481,1.0,1.0,-0.8027164936065674,0.3455789089202881,0.4571376144886017,0.1312843114137649,0.0,0.0,0.1137853041291236,25.749656677246094,25.0,0.6952649354934692,-4194.861328125,64.52397155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075561523437,303.7109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.0936166867613792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043979153037071,0.1044021397829055,-4.218292360747e-06,0.0,9.500903252046557e-05,0.0,0.0,4.036174774169922,0.0,0.0,0.0,0.270412415266037,4.0,0.0,1.0
821940,293.26495361328125,297.1499938964844,293.1499938964844,0.0087878657504916,-569.1264038085938,301.4471435546875,0.5525169968605042,0.050000000745058,0.0457940399646759,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525169968605042,0.050000000745058,0.0482233315706253,293.2170715332031,297.1499938964844,293.1499938964844,0.1024371162056922,-1814.724853515625,304.1566772460937,0.828804075717926,0.1638247817754745,0.1154680252075195,293.2236633300781,297.1499938964844,293.1499938964844,0.1637698113918304,-3578.966796875,304.1576538085937,0.9437219500541688,0.2394244819879531,0.2277069240808487,293.3349914550781,297.1499938964844,293.1499938964844,0.0065492750145494,-2315.384765625,299.5461120605469,0.5525169968605042,0.050000000745058,0.2287507206201553,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,286.008056640625,294.2949523925781,291.17352294921875,1.0,0.182577833533287,0.92534202337265,0.92534202337265,1.0,1.0,-0.7991770505905151,0.3440694808959961,0.455107569694519,0.130466803908348,0.0,0.0,0.1106222420930862,25.75545310974121,25.0,0.7338436841964722,-4164.19580078125,63.990325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078918457031,303.6645202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.0929825082421302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031273305416107,0.1031315401196479,-4.216306024318328e-06,0.0,9.436542313778772e-05,0.0,0.0,3.984294414520264,0.0,0.0,0.0,0.2702149748802185,4.0,0.0,1.0
822000,293.26495361328125,297.1499938964844,293.1499938964844,0.0087878657504916,-569.1264038085938,301.4471435546875,0.5525169968605042,0.050000000745058,0.0457940399646759,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525169968605042,0.050000000745058,0.0482233315706253,293.2170715332031,297.1499938964844,293.1499938964844,0.1024371162056922,-1814.724853515625,304.1566772460937,0.828804075717926,0.1638247817754745,0.1154680252075195,293.2236633300781,297.1499938964844,293.1499938964844,0.1637698113918304,-3578.966796875,304.1576538085937,0.9437219500541688,0.2394244819879531,0.2277069240808487,293.3349914550781,297.1499938964844,293.1499938964844,0.0065492750145494,-2315.384765625,299.5461120605469,0.5525169968605042,0.050000000745058,0.2287507206201553,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,286.008056640625,294.2949523925781,291.17352294921875,1.0,0.182577833533287,0.92534202337265,0.92534202337265,1.0,1.0,-0.7991770505905151,0.3440694808959961,0.455107569694519,0.130466803908348,0.0,0.0,0.1106222420930862,25.75545310974121,25.0,0.7338436841964722,-4164.19580078125,63.990325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078918457031,303.6645202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.0929825082421302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031273305416107,0.1031315401196479,-4.216306024318328e-06,0.0,9.436542313778772e-05,0.0,0.0,3.984294414520264,0.0,0.0,0.0,0.2702149748802185,4.0,0.0,1.0
822060,293.2659606933594,297.1499938964844,293.1499938964844,0.0087294243276119,-566.756591796875,301.4046630859375,0.5522897243499756,0.050000000745058,0.0457956045866012,294.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5522897243499756,0.050000000745058,0.0482249744236469,293.2178649902344,297.1499938964844,293.1499938964844,0.1010128930211067,-1794.35107421875,304.1568298339844,0.8256478309631348,0.1619594097137451,0.1141751930117607,293.22332763671875,297.1499938964844,293.1499938964844,0.1622343957424163,-3552.14501953125,304.1576538085937,0.9406768083572388,0.2376240938901901,0.2260098159313202,293.336181640625,297.1499938964844,293.1499938964844,0.0064813904464244,-2296.698486328125,299.4789733886719,0.5522897243499756,0.050000000745058,0.2287585288286209,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.0238647460937,294.309326171875,291.1741027832031,1.0,0.1822063624858856,0.9254307746887208,0.9254307746887208,1.0,1.0,-0.7956018447875977,0.3425449132919311,0.4530569612979889,0.1296444535255432,0.0,0.0,0.1073813587427139,25.7613468170166,25.0,0.7830584645271301,-4133.40625,63.45472717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092041015625,303.61669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.78515625,18000.0,0.0,0.0,0.0923354476690292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018417105078697,0.1018459200859069,-4.214304226479726e-06,0.0,9.370873885927722e-05,0.0,0.0,3.931889295578003,0.0,0.0,0.0,0.2700158357620239,4.0,0.0,1.0
