time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822120,293.2659606933594,297.1499938964844,293.1499938964844,0.0087294243276119,-566.756591796875,301.4046630859375,0.5522897243499756,0.050000000745058,0.0457956045866012,294.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5522897243499756,0.050000000745058,0.0482249744236469,293.2178649902344,297.1499938964844,293.1499938964844,0.1010128930211067,-1794.35107421875,304.1568298339844,0.8256478309631348,0.1619594097137451,0.1141751930117607,293.22332763671875,297.1499938964844,293.1499938964844,0.1622343957424163,-3552.14501953125,304.1576538085937,0.9406768083572388,0.2376240938901901,0.2260098159313202,293.336181640625,297.1499938964844,293.1499938964844,0.0064813904464244,-2296.698486328125,299.4789733886719,0.5522897243499756,0.050000000745058,0.2287585288286209,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.0238647460937,294.309326171875,291.1741027832031,1.0,0.1822063624858856,0.9254307746887208,0.9254307746887208,1.0,1.0,-0.7956018447875977,0.3425449132919311,0.4530569612979889,0.1296444535255432,0.0,0.0,0.1073813587427139,25.7613468170166,25.0,0.7830584645271301,-4133.40625,63.45472717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092041015625,303.61669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.78515625,18000.0,0.0,0.0,0.0923354476690292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018417105078697,0.1018459200859069,-4.214304226479726e-06,0.0,9.370873885927722e-05,0.0,0.0,3.931889295578003,0.0,0.0,0.0,0.2700158357620239,4.0,0.0,1.0
822180,293.2670288085937,297.1499938964844,293.1499938964844,0.0086707761511206,-564.3585815429688,301.3617248535156,0.5520614981651306,0.050000000745058,0.0457971766591072,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5520614981651306,0.050000000745058,0.0482266321778297,293.21881103515625,297.1499938964844,293.1499938964844,0.0995582193136215,-1773.4788818359375,304.156982421875,0.8223915696144104,0.1600483804941177,0.1128508001565933,293.2230529785156,297.1499938964844,293.1499938964844,0.1607032716274261,-3525.343994140625,304.1576538085937,0.9375953078269958,0.2358259856700897,0.2243145406246185,293.33740234375,297.1499938964844,293.1499938964844,0.0064135729335248,-2277.8623046875,299.4113464355469,0.5520614981651306,0.050000000745058,0.22876638174057,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,286.039794921875,294.3240661621094,291.1746826171875,1.0,0.1818319708108902,0.925519585609436,0.925519585609436,1.0,1.0,-0.791991114616394,0.3410049974918365,0.4509860873222351,0.1288169622421264,0.0,0.0,0.1040594428777694,25.76729965209961,25.0,0.821909487247467,-4102.44677734375,62.917240142822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3112487792969,303.5672912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.826171875,18000.0,0.0,0.0,0.0916739404201507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005404889583587,0.100544698536396,-4.212286512483843e-06,0.0,9.303739352617411e-05,0.0,0.0,3.8789384365081774,0.0,0.0,0.0,0.2698149383068084,4.0,0.0,1.0
822240,293.2670288085937,297.1499938964844,293.1499938964844,0.0086707761511206,-564.3585815429688,301.3617248535156,0.5520614981651306,0.050000000745058,0.0457971766591072,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5520614981651306,0.050000000745058,0.0482266321778297,293.21881103515625,297.1499938964844,293.1499938964844,0.0995582193136215,-1773.4788818359375,304.156982421875,0.8223915696144104,0.1600483804941177,0.1128508001565933,293.2230529785156,297.1499938964844,293.1499938964844,0.1607032716274261,-3525.343994140625,304.1576538085937,0.9375953078269958,0.2358259856700897,0.2243145406246185,293.33740234375,297.1499938964844,293.1499938964844,0.0064135729335248,-2277.8623046875,299.4113464355469,0.5520614981651306,0.050000000745058,0.22876638174057,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,286.039794921875,294.3240661621094,291.1746826171875,1.0,0.1818319708108902,0.925519585609436,0.925519585609436,1.0,1.0,-0.791991114616394,0.3410049974918365,0.4509860873222351,0.1288169622421264,0.0,0.0,0.1040594428777694,25.76729965209961,25.0,0.821909487247467,-4102.44677734375,62.917240142822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3112487792969,303.5672912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.826171875,18000.0,0.0,0.0,0.0916739404201507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005404889583587,0.100544698536396,-4.212286512483843e-06,0.0,9.303739352617411e-05,0.0,0.0,3.8789384365081774,0.0,0.0,0.0,0.2698149383068084,4.0,0.0,1.0
822300,293.267578125,297.1499938964844,293.1499938964844,0.0086413864046335,-563.1494750976562,301.3400573730469,0.5519470572471619,0.050000000745058,0.0457979664206504,294.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.5519470572471619,0.050000000745058,0.0482274666428566,293.2193298339844,297.1499938964844,293.1499938964844,0.0988189429044723,-1762.8477783203125,304.15704345703125,0.8207201957702637,0.1590748727321624,0.112176202237606,293.222900390625,297.1499938964844,293.1499938964844,0.159939631819725,-3511.956787109375,304.1576538085937,0.9360427856445312,0.234928011894226,0.2234678417444229,293.3380432128906,297.1499938964844,293.1499938964844,0.006379697471857,-2268.390869140625,299.3773498535156,0.5519470572471619,0.050000000745058,0.2287703305482864,291.1748962402344,291.1499938964844,275.08465576171875,272.6181030273437,286.0477905273437,294.3315734863281,291.17498779296875,1.0,0.1816436648368835,0.9255639314651488,0.9255639314651488,1.0,1.0,-0.7901719808578491,0.3402291536331177,0.4499428272247314,0.1284011751413345,0.0,0.0,0.1023673415184021,25.77030563354492,25.0,0.8349981904029846,-4086.89111328125,62.64776992797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125,303.5419006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.822265625,18000.0,0.0,0.0,0.0913374722003936,0.0,0.0,0.0,0.0,1.0,1.9962926671723835e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998839288949966,0.0998923331499099,-8.410353984800167e-06,0.0,9.269592555938289e-05,0.0,0.0,3.85241436958313,0.0,0.0,0.0,0.2697143256664276,4.0,0.0,1.0
822360,293.26812744140625,297.1499938964844,293.1499938964844,0.0086119752377271,-561.9344482421875,301.3182983398437,0.551832377910614,0.050000000745058,0.045798759907484,294.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.551832377910614,0.050000000745058,0.0482283011078834,293.2198791503906,297.1499938964844,293.1499938964844,0.0980721563100814,-1752.0941162109375,304.1571350097656,0.8190180659294128,0.1580901741981506,0.1114937961101532,293.2227783203125,297.1499938964844,293.1499938964844,0.1591773331165313,-3498.5791015625,304.1576538085937,0.9344834685325624,0.2340308129787445,0.222621813416481,293.33868408203125,297.1499938964844,293.1499938964844,0.0063458546064794,-2258.88671875,299.3432006835937,0.551832377910614,0.050000000745058,0.228774294257164,291.1752014160156,291.1499938964844,275.0936889648437,272.6224060058594,286.05584716796875,294.3391418457031,291.17529296875,1.0,0.1814546734094619,0.9256142377853394,0.9256142377853394,1.0,1.0,-0.7883443236351013,0.3394498229026794,0.4488945305347442,0.1279843002557754,0.0,0.0,0.1006562486290931,25.773324966430664,25.0,0.8425915837287903,-4071.2890625,62.377906799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138427734375,303.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6796875,18000.0,0.0,0.0,0.0909974947571754,0.0,0.0,0.0,0.0,1.0,0.0001243382575921,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992238745093345,0.0992776378989219,-5.3765215852763504e-05,0.0,9.235088509740308e-05,0.0,0.0,3.827356815338135,0.0,0.0,0.0,0.2696171402931213,4.0,0.0,1.0
822420,293.2692565917969,297.1499938964844,293.1499938964844,0.0085530681535601,-559.4862670898438,301.2744445800781,0.5516022443771362,0.050000000745058,0.0458003543317317,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5516022443771362,0.050000000745058,0.0482299774885177,293.2210388183594,297.1499938964844,293.1499938964844,0.0965533331036567,-1730.1839599609375,304.15728759765625,0.8155046701431274,0.1560833901166916,0.1101031750440597,293.2225036621094,297.1499938964844,293.1499938964844,0.1576574295759201,-3471.865234375,304.1576232910156,0.9313479661941528,0.232239082455635,0.2209321707487106,293.3399658203125,297.1499938964844,293.1499938964844,0.0062782573513686,-2239.77978515625,299.27459716796875,0.5516022443771362,0.050000000745058,0.2287822514772415,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,286.072021484375,294.3546447753906,291.1758728027344,1.0,0.1810744255781173,0.9257147312164308,0.9257147312164308,1.0,1.0,-0.784661054611206,0.3378791809082031,0.4467818439006805,0.1271462887525558,0.0,0.0,0.0971744507551193,25.779436111450195,25.0,0.8323135375976562,-4039.902587890625,61.83674621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,303.4627380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7265625,18000.0,0.0,0.0,0.0903062596917152,0.0,0.0,0.0,0.0,1.0,0.0004613488272298,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978918597102165,0.0983601063489914,-0.0004682471917476,0.0,9.164937364403158e-05,0.0,0.0,3.7893667221069336,0.0,0.0,0.0,0.2694531977176666,4.0,0.0,1.0
822480,293.2692565917969,297.1499938964844,293.1499938964844,0.0085530681535601,-559.4862670898438,301.2744445800781,0.5516022443771362,0.050000000745058,0.0458003543317317,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5516022443771362,0.050000000745058,0.0482299774885177,293.2210388183594,297.1499938964844,293.1499938964844,0.0965533331036567,-1730.1839599609375,304.15728759765625,0.8155046701431274,0.1560833901166916,0.1101031750440597,293.2225036621094,297.1499938964844,293.1499938964844,0.1576574295759201,-3471.865234375,304.1576232910156,0.9313479661941528,0.232239082455635,0.2209321707487106,293.3399658203125,297.1499938964844,293.1499938964844,0.0062782573513686,-2239.77978515625,299.27459716796875,0.5516022443771362,0.050000000745058,0.2287822514772415,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,286.072021484375,294.3546447753906,291.1758728027344,1.0,0.1810744255781173,0.9257147312164308,0.9257147312164308,1.0,1.0,-0.784661054611206,0.3378791809082031,0.4467818439006805,0.1271462887525558,0.0,0.0,0.0971744507551193,25.779436111450195,25.0,0.8323135375976562,-4039.902587890625,61.83674621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,303.4627380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7265625,18000.0,0.0,0.0,0.0903062596917152,0.0,0.0,0.0,0.0,1.0,0.0004613488272298,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978918597102165,0.0983601063489914,-0.0004682471917476,0.0,9.164937364403158e-05,0.0,0.0,3.7893667221069336,0.0,0.0,0.0,0.2694531977176666,4.0,0.0,1.0
822540,293.2703857421875,297.1499938964844,293.1499938964844,0.0084940791130065,-557.0150756835938,301.23016357421875,0.5513708591461182,0.050000000745058,0.0458019636571407,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513708591461182,0.050000000745058,0.0482316724956035,293.2223205566406,297.1499938964844,293.1499938964844,0.0949993804097175,-1707.7230224609375,304.1574401855469,0.8118196129798889,0.1540256142616272,0.1086771860718727,293.2222595214844,297.1499938964844,293.1499938964844,0.1561441272497177,-3445.21240234375,304.1576232910156,0.9281957149505616,0.2304511964321136,0.2192460000514984,293.3412475585937,297.1499938964844,293.1499938964844,0.0062107886187732,-2220.545654296875,299.2055053710937,0.5513708591461182,0.050000000745058,0.228790283203125,291.1763916015625,291.1499938964844,275.1291809082031,272.63897705078125,286.0883178710937,294.3705749511719,291.17645263671875,1.0,0.1806911528110504,0.9258152842521667,0.9258152842521667,1.0,1.0,-0.7809395790100098,0.3362922966480255,0.4446472823619842,0.1263023316860199,0.0,0.0,0.093617059290409,25.785659790039062,25.0,0.8070203065872192,-4008.3134765625,61.293643951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,303.40728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.271484375,18000.0,0.0,0.0,0.089600570499897,0.0,0.0,0.0,0.0,1.0,0.0008621985325589,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965474024415016,0.0980405956506729,-0.0014931890182197,0.0,9.09331938601099e-05,0.0,0.0,3.7747223377227774,0.0,0.0,0.0,0.2693493962287903,4.0,0.0,1.0
822600,293.2703857421875,297.1499938964844,293.1499938964844,0.0084940791130065,-557.0150756835938,301.23016357421875,0.5513708591461182,0.050000000745058,0.0458019636571407,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513708591461182,0.050000000745058,0.0482316724956035,293.2223205566406,297.1499938964844,293.1499938964844,0.0949993804097175,-1707.7230224609375,304.1574401855469,0.8118196129798889,0.1540256142616272,0.1086771860718727,293.2222595214844,297.1499938964844,293.1499938964844,0.1561441272497177,-3445.21240234375,304.1576232910156,0.9281957149505616,0.2304511964321136,0.2192460000514984,293.3412475585937,297.1499938964844,293.1499938964844,0.0062107886187732,-2220.545654296875,299.2055053710937,0.5513708591461182,0.050000000745058,0.228790283203125,291.1763916015625,291.1499938964844,275.1291809082031,272.63897705078125,286.0883178710937,294.3705749511719,291.17645263671875,1.0,0.1806911528110504,0.9258152842521667,0.9258152842521667,1.0,1.0,-0.7809395790100098,0.3362922966480255,0.4446472823619842,0.1263023316860199,0.0,0.0,0.093617059290409,25.785659790039062,25.0,0.8070203065872192,-4008.3134765625,61.293643951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,303.40728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.271484375,18000.0,0.0,0.0,0.089600570499897,0.0,0.0,0.0,0.0,1.0,0.0008621985325589,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965474024415016,0.0980405956506729,-0.0014931890182197,0.0,9.09331938601099e-05,0.0,0.0,3.7747223377227774,0.0,0.0,0.0,0.2693493962287903,4.0,0.0,1.0
822660,293.27154541015625,297.1499938964844,293.1499938964844,0.0084350183606147,-554.520751953125,301.1854553222656,0.5511382222175598,0.050000000745058,0.0458035804331302,294.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5511382222175598,0.050000000745058,0.0482333786785602,293.22369384765625,297.1499938964844,293.1499938964844,0.0934081897139549,-1684.6905517578125,304.1576232910156,0.8079225420951843,0.1519152373075485,0.1072145774960517,293.2220458984375,297.1499938964844,293.1499938964844,0.1546376645565033,-3418.624267578125,304.1575927734375,0.9250349402427672,0.22866752743721,0.2175636738538742,293.3425598144531,297.1499938964844,293.1499938964844,0.0061434456147253,-2201.183349609375,299.1359558105469,0.5511382222175598,0.050000000745058,0.2287983745336532,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,286.104736328125,294.3869323730469,291.1770324707031,1.0,0.1803047657012939,0.9259259700775146,0.9259259700775146,1.0,1.0,-0.7771788835525513,0.334689050912857,0.4424898326396942,0.125452384352684,0.0,0.0,0.089984580874443,25.79199409484864,25.0,0.7922911643981934,-3976.568359375,60.74853897094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,303.34967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.24609375,18000.0,0.0,0.0,0.0888816341757774,0.0,0.0,0.0,0.0,1.0,0.0012351275654509,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951945260167121,0.098157100379467,-0.0029625771567225,0.0,9.020356083055958e-05,0.0,0.0,3.777230024337769,0.0,0.0,0.0,0.2692932486534118,4.0,0.0,1.0
822720,293.27154541015625,297.1499938964844,293.1499938964844,0.0084350183606147,-554.520751953125,301.1854553222656,0.5511382222175598,0.050000000745058,0.0458035804331302,294.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5511382222175598,0.050000000745058,0.0482333786785602,293.22369384765625,297.1499938964844,293.1499938964844,0.0934081897139549,-1684.6905517578125,304.1576232910156,0.8079225420951843,0.1519152373075485,0.1072145774960517,293.2220458984375,297.1499938964844,293.1499938964844,0.1546376645565033,-3418.624267578125,304.1575927734375,0.9250349402427672,0.22866752743721,0.2175636738538742,293.3425598144531,297.1499938964844,293.1499938964844,0.0061434456147253,-2201.183349609375,299.1359558105469,0.5511382222175598,0.050000000745058,0.2287983745336532,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,286.104736328125,294.3869323730469,291.1770324707031,1.0,0.1803047657012939,0.9259259700775146,0.9259259700775146,1.0,1.0,-0.7771788835525513,0.334689050912857,0.4424898326396942,0.125452384352684,0.0,0.0,0.089984580874443,25.79199409484864,25.0,0.7922911643981934,-3976.568359375,60.74853897094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,303.34967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.24609375,18000.0,0.0,0.0,0.0888816341757774,0.0,0.0,0.0,0.0,1.0,0.0012351275654509,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951945260167121,0.098157100379467,-0.0029625771567225,0.0,9.020356083055958e-05,0.0,0.0,3.777230024337769,0.0,0.0,0.0,0.2692932486534118,4.0,0.0,1.0
822780,293.272705078125,297.1499938964844,293.1499938964844,0.0083759035915136,-552.0037841796875,301.14031982421875,0.5509044528007507,0.050000000745058,0.0458052121102809,294.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5509044528007507,0.050000000745058,0.0482350960373878,293.22515869140625,297.1499938964844,293.1499938964844,0.0917788371443748,-1661.084228515625,304.15777587890625,0.8037780523300171,0.1497523039579391,0.1057152897119522,293.2218017578125,297.1499938964844,293.1499938964844,0.1531381011009216,-3392.10205078125,304.1575622558594,0.921875,0.2268882542848587,0.2158854156732559,293.3438720703125,297.1499938964844,293.1499938964844,0.0060762357898056,-2181.69482421875,299.0659484863281,0.5509044528007507,0.050000000745058,0.2288065254688263,291.1775207519531,291.1499938964844,275.1636047363281,272.6545715332031,286.1212463378906,294.4036560058594,291.1775817871094,1.0,0.1799152493476867,0.9260367155075072,0.9260367155075072,1.0,1.0,-0.7733791470527649,0.3330692648887634,0.4403098821640014,0.1245961785316467,0.0,0.0,0.0862772911787033,25.798412322998047,25.0,0.7849388718605042,-3944.674072265625,60.20151138305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262939453125,303.289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.88671875,18000.0,0.0,0.0,0.0881516262888908,0.0,0.0,0.0,0.0,1.0,0.0015505289193242,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938348546624183,0.0984223708510398,-0.0045875124633312,0.0,8.946269372245297e-05,0.0,0.0,3.78568172454834,0.0,0.0,0.0,0.2692554891109466,4.0,0.0,1.0
822840,293.272705078125,297.1499938964844,293.1499938964844,0.0083759035915136,-552.0037841796875,301.14031982421875,0.5509044528007507,0.050000000745058,0.0458052121102809,294.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5509044528007507,0.050000000745058,0.0482350960373878,293.22515869140625,297.1499938964844,293.1499938964844,0.0917788371443748,-1661.084228515625,304.15777587890625,0.8037780523300171,0.1497523039579391,0.1057152897119522,293.2218017578125,297.1499938964844,293.1499938964844,0.1531381011009216,-3392.10205078125,304.1575622558594,0.921875,0.2268882542848587,0.2158854156732559,293.3438720703125,297.1499938964844,293.1499938964844,0.0060762357898056,-2181.69482421875,299.0659484863281,0.5509044528007507,0.050000000745058,0.2288065254688263,291.1775207519531,291.1499938964844,275.1636047363281,272.6545715332031,286.1212463378906,294.4036560058594,291.1775817871094,1.0,0.1799152493476867,0.9260367155075072,0.9260367155075072,1.0,1.0,-0.7733791470527649,0.3330692648887634,0.4403098821640014,0.1245961785316467,0.0,0.0,0.0862772911787033,25.798412322998047,25.0,0.7849388718605042,-3944.674072265625,60.20151138305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262939453125,303.289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.88671875,18000.0,0.0,0.0,0.0881516262888908,0.0,0.0,0.0,0.0,1.0,0.0015505289193242,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938348546624183,0.0984223708510398,-0.0045875124633312,0.0,8.946269372245297e-05,0.0,0.0,3.78568172454834,0.0,0.0,0.0,0.2692554891109466,4.0,0.0,1.0
822900,293.2732849121094,297.1499938964844,293.1499938964844,0.0083463247865438,-550.7366333007812,301.1175842285156,0.5507872104644775,0.050000000745058,0.0458060353994369,294.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.5507872104644775,0.050000000745058,0.048235960304737,293.2259216308594,297.1499938964844,293.1499938964844,0.0909490510821342,-1649.0582275390625,304.1578674316406,0.8016390800476074,0.1486503928899765,0.1049513891339302,293.2217102050781,297.1499938964844,293.1499938964844,0.1523910611867904,-3378.8681640625,304.15753173828125,0.9202984571456908,0.2260003834962844,0.2150479108095169,293.3445129394531,297.1499938964844,293.1499938964844,0.0060426765121519,-2171.902587890625,299.03076171875,0.5507872104644775,0.050000000745058,0.2288106232881546,291.17779541015625,291.1499938964844,275.17205810546875,272.6582946777344,286.1295471191406,294.41217041015625,291.1778564453125,1.0,0.1797192543745041,0.9260920286178588,0.9260920286178588,1.0,1.0,-0.7714641690254211,0.3322530090808868,0.4392111599445343,0.1241656094789505,0.0,0.0,0.0843950062990188,25.801647186279297,25.0,0.777509868144989,-3928.659912109375,59.9272346496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3277282714844,303.2589416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.880859375,18000.0,0.0,0.0,0.0877830684185028,0.0,0.0,0.0,0.0,1.0,0.0016875881701707,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931522473692894,0.0985526219010353,-0.005400373134762,0.0,8.908865129342303e-05,0.0,0.0,3.7898452281951904,0.0,0.0,0.0,0.2692371904850006,4.0,0.0,1.0
822960,293.2738647460937,297.1499938964844,293.1499938964844,0.0083167450502514,-549.4644165039062,301.09478759765625,0.55066978931427,0.050000000745058,0.0458068549633026,294.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.55066978931427,0.050000000745058,0.0482368245720863,293.2266845703125,297.1499938964844,293.1499938964844,0.0901095271110534,-1636.890869140625,304.157958984375,0.7994648814201355,0.1475357264280319,0.1041784137487411,293.2215881347656,297.1499938964844,293.1499938964844,0.1516458392143249,-3365.652587890625,304.15753173828125,0.9187261462211608,0.2251137048006057,0.2142114788293838,293.3451538085937,297.1499938964844,293.1499938964844,0.0060091544874012,-2162.08056640625,298.9954528808594,0.55066978931427,0.050000000745058,0.2288147360086441,291.1780700683594,291.1499938964844,275.1803894042969,272.6620178222656,286.1378173828125,294.4207458496094,291.1781311035156,1.0,0.1795224845409393,0.9261544942855836,0.9261544942855836,1.0,1.0,-0.7695395946502686,0.3314328789710998,0.4381067156791687,0.1237336695194244,0.0,0.0,0.0824951604008674,25.804887771606445,25.0,0.7645367980003357,-3912.610595703125,59.65251541137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290710449219,303.2274780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.919921875,18000.0,0.0,0.0,0.0874126255512237,0.0,0.0,0.0,0.0,1.0,0.0018135403515771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924682393670082,0.0986712127923965,-0.0062029683031141,0.0,8.871270256349817e-05,0.0,0.0,3.7935595512390137,0.0,0.0,0.0,0.2692179083824157,4.0,0.0,1.0
823020,293.2750244140625,297.1499938964844,293.1499938964844,0.0082575902342796,-546.9048461914062,301.048828125,0.5504347085952759,0.050000000745058,0.0458085052669048,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5504347085952759,0.050000000745058,0.0482385642826557,293.228271484375,297.1499938964844,293.1499938964844,0.0884018689393997,-1612.148193359375,304.1581726074219,0.7950141429901123,0.145268976688385,0.1026062443852424,293.22137451171875,297.1499938964844,293.1499938964844,0.1501611024141311,-3339.280517578125,304.1575012207031,0.9156002998352052,0.2233438491821289,0.2125418782234192,293.3464660644531,297.1499938964844,293.1499938964844,0.005942229181528,-2142.35107421875,298.9245300292969,0.5504347085952759,0.050000000745058,0.2288229763507843,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.1544189453125,294.43817138671875,291.1786499023437,1.0,0.1791266500949859,0.9262794256210328,0.9262794256210328,1.0,1.0,-0.7656629085540771,0.3297811150550842,0.4358817934989929,0.1228654310107231,0.0,0.0,0.0786465778946876,25.81134033203125,25.0,0.725756049156189,-3880.427978515625,59.10193634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314819335937,303.1626892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.044921875,18000.0,0.0,0.0,0.0866672992706298,0.0,0.0,0.0,0.0,1.0,0.0020389491692185,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910975188016891,0.0988658666610717,-0.007768350187689,0.0,8.795628673397005e-05,0.0,0.0,3.7993323802948,0.0,0.0,0.0,0.2691751718521118,4.0,0.0,1.0
823080,293.2750244140625,297.1499938964844,293.1499938964844,0.0082575902342796,-546.9048461914062,301.048828125,0.5504347085952759,0.050000000745058,0.0458085052669048,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5504347085952759,0.050000000745058,0.0482385642826557,293.228271484375,297.1499938964844,293.1499938964844,0.0884018689393997,-1612.148193359375,304.1581726074219,0.7950141429901123,0.145268976688385,0.1026062443852424,293.22137451171875,297.1499938964844,293.1499938964844,0.1501611024141311,-3339.280517578125,304.1575012207031,0.9156002998352052,0.2233438491821289,0.2125418782234192,293.3464660644531,297.1499938964844,293.1499938964844,0.005942229181528,-2142.35107421875,298.9245300292969,0.5504347085952759,0.050000000745058,0.2288229763507843,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.1544189453125,294.43817138671875,291.1786499023437,1.0,0.1791266500949859,0.9262794256210328,0.9262794256210328,1.0,1.0,-0.7656629085540771,0.3297811150550842,0.4358817934989929,0.1228654310107231,0.0,0.0,0.0786465778946876,25.81134033203125,25.0,0.725756049156189,-3880.427978515625,59.10193634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314819335937,303.1626892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.044921875,18000.0,0.0,0.0,0.0866672992706298,0.0,0.0,0.0,0.0,1.0,0.0020389491692185,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910975188016891,0.0988658666610717,-0.007768350187689,0.0,8.795628673397005e-05,0.0,0.0,3.7993323802948,0.0,0.0,0.0,0.2691751718521118,4.0,0.0,1.0
823140,293.27618408203125,297.1499938964844,293.1499938964844,0.0081984428688883,-544.3252563476562,301.00250244140625,0.550199568271637,0.050000000745058,0.0458101592957973,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.550199568271637,0.050000000745058,0.0482403039932251,293.2299194335937,297.1499938964844,293.1499938964844,0.086654856801033,-1586.8577880859375,304.1583557128906,0.7904284000396729,0.142952412366867,0.1009988263249397,293.2211608886719,297.1499938964844,293.1499938964844,0.1486841589212417,-3312.99072265625,304.157470703125,0.9125104546546936,0.2215789705514907,0.210876852273941,293.3477783203125,297.1499938964844,293.1499938964844,0.0058754524216055,-2122.505615234375,298.8531799316406,0.550199568271637,0.050000000745058,0.2288312315940857,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,286.1709899902344,294.4558410644531,291.1791381835937,1.0,0.178727701306343,0.926404356956482,0.926404356956482,1.0,1.0,-0.7617495059967041,0.3281140029430389,0.4336355328559875,0.1219912767410278,0.0,0.0,0.0747347772121429,25.81771278381348,25.0,0.6753516793251038,-3848.15234375,58.549835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334350585937,303.0953674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.0859176889061927,0.0,0.0,0.0,0.0,1.0,0.0022373909596353,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897244215011596,0.0990018993616104,-0.0092774759978055,0.0,8.719553443370387e-05,0.0,0.0,3.8028156757354736,0.0,0.0,0.0,0.2691264152526855,4.0,0.0,1.0
823200,293.27618408203125,297.1499938964844,293.1499938964844,0.0081984428688883,-544.3252563476562,301.00250244140625,0.550199568271637,0.050000000745058,0.0458101592957973,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.550199568271637,0.050000000745058,0.0482403039932251,293.2299194335937,297.1499938964844,293.1499938964844,0.086654856801033,-1586.8577880859375,304.1583557128906,0.7904284000396729,0.142952412366867,0.1009988263249397,293.2211608886719,297.1499938964844,293.1499938964844,0.1486841589212417,-3312.99072265625,304.157470703125,0.9125104546546936,0.2215789705514907,0.210876852273941,293.3477783203125,297.1499938964844,293.1499938964844,0.0058754524216055,-2122.505615234375,298.8531799316406,0.550199568271637,0.050000000745058,0.2288312315940857,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,286.1709899902344,294.4558410644531,291.1791381835937,1.0,0.178727701306343,0.926404356956482,0.926404356956482,1.0,1.0,-0.7617495059967041,0.3281140029430389,0.4336355328559875,0.1219912767410278,0.0,0.0,0.0747347772121429,25.81771278381348,25.0,0.6753516793251038,-3848.15234375,58.549835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334350585937,303.0953674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.0859176889061927,0.0,0.0,0.0,0.0,1.0,0.0022373909596353,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897244215011596,0.0990018993616104,-0.0092774759978055,0.0,8.719553443370387e-05,0.0,0.0,3.8028156757354736,0.0,0.0,0.0,0.2691264152526855,4.0,0.0,1.0
823260,293.2773132324219,297.1499938964844,293.1499938964844,0.0081393271684646,-541.7266235351562,300.9557800292969,0.5499651432037354,0.050000000745058,0.0458118133246898,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5499651432037354,0.050000000745058,0.0482420474290847,293.2315979003906,297.1499938964844,293.1499938964844,0.0848695635795593,-1561.052734375,304.1585388183594,0.7857171893119812,0.1405892521142959,0.0993582457304,293.220947265625,297.1499938964844,293.1499938964844,0.1472152918577194,-3286.788818359375,304.15740966796875,0.9094715714454652,0.2198192626237869,0.2092165946960449,293.3490600585937,297.1499938964844,293.1499938964844,0.0058088325895369,-2102.548583984375,298.7813720703125,0.5499651432037354,0.050000000745058,0.2288395017385482,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,286.1875,294.4737243652344,291.1795654296875,1.0,0.1783257275819778,0.9265400767326356,0.9265400767326356,1.0,1.0,-0.7578020691871643,0.3264329731464386,0.4313690662384033,0.1211120337247848,0.0,0.0,0.070766657590866,25.82390594482422,25.0,0.6122692823410034,-3815.840576171875,57.99656295776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348999023437,303.02557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.0851660594344139,0.0,0.0,0.0,0.0,1.0,0.002417292445898,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088351771235466,0.0990966781973838,-0.0107449069619178,0.0,8.643272303743288e-05,0.0,0.0,3.804682970046997,0.0,0.0,0.0,0.2690733671188354,4.0,0.0,1.0
823320,293.2773132324219,297.1499938964844,293.1499938964844,0.0081393271684646,-541.7266235351562,300.9557800292969,0.5499651432037354,0.050000000745058,0.0458118133246898,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5499651432037354,0.050000000745058,0.0482420474290847,293.2315979003906,297.1499938964844,293.1499938964844,0.0848695635795593,-1561.052734375,304.1585388183594,0.7857171893119812,0.1405892521142959,0.0993582457304,293.220947265625,297.1499938964844,293.1499938964844,0.1472152918577194,-3286.788818359375,304.15740966796875,0.9094715714454652,0.2198192626237869,0.2092165946960449,293.3490600585937,297.1499938964844,293.1499938964844,0.0058088325895369,-2102.548583984375,298.7813720703125,0.5499651432037354,0.050000000745058,0.2288395017385482,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,286.1875,294.4737243652344,291.1795654296875,1.0,0.1783257275819778,0.9265400767326356,0.9265400767326356,1.0,1.0,-0.7578020691871643,0.3264329731464386,0.4313690662384033,0.1211120337247848,0.0,0.0,0.070766657590866,25.82390594482422,25.0,0.6122692823410034,-3815.840576171875,57.99656295776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348999023437,303.02557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.0851660594344139,0.0,0.0,0.0,0.0,1.0,0.002417292445898,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088351771235466,0.0990966781973838,-0.0107449069619178,0.0,8.643272303743288e-05,0.0,0.0,3.804682970046997,0.0,0.0,0.0,0.2690733671188354,4.0,0.0,1.0
823380,293.2784729003906,297.1499938964844,293.1499938964844,0.0080802664160728,-539.1100463867188,300.90869140625,0.5497320890426636,0.050000000745058,0.045813463628292,294.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.5497320890426636,0.050000000745058,0.0482437834143638,293.2332458496094,297.1499938964844,293.1499938964844,0.0830473080277443,-1534.7711181640625,304.1587219238281,0.7808923125267029,0.1381831020116806,0.0976869016885757,293.2207336425781,297.1499938964844,293.1499938964844,0.1457548439502716,-3260.681640625,304.1573791503906,0.9065000414848328,0.2180651426315307,0.2075614333152771,293.350341796875,297.1499938964844,293.1499938964844,0.0057423845864832,-2082.48681640625,298.7091064453125,0.5497320890426636,0.050000000745058,0.2288477420806884,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,286.2038879394531,294.49169921875,291.1799621582031,1.0,0.1779208779335022,0.9266757965087892,0.9266757965087892,1.0,1.0,-0.7538236379623413,0.3247392177581787,0.429084450006485,0.1202280819416046,0.0,0.0,0.0667494386434555,25.82980155944824,25.0,0.5384413599967957,-3783.554443359375,57.442501068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358764648437,302.95330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.0844146311283111,0.0,0.0,0.0,0.0,1.0,0.002583933994174,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869825705885887,0.099164605140686,-0.0121820364147424,0.0,8.56701226439327e-05,0.0,0.0,3.805502653121948,0.0,0.0,0.0,0.2690177261829376,4.0,0.0,1.0
823440,293.2784729003906,297.1499938964844,293.1499938964844,0.0080802664160728,-539.1100463867188,300.90869140625,0.5497320890426636,0.050000000745058,0.045813463628292,294.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.5497320890426636,0.050000000745058,0.0482437834143638,293.2332458496094,297.1499938964844,293.1499938964844,0.0830473080277443,-1534.7711181640625,304.1587219238281,0.7808923125267029,0.1381831020116806,0.0976869016885757,293.2207336425781,297.1499938964844,293.1499938964844,0.1457548439502716,-3260.681640625,304.1573791503906,0.9065000414848328,0.2180651426315307,0.2075614333152771,293.350341796875,297.1499938964844,293.1499938964844,0.0057423845864832,-2082.48681640625,298.7091064453125,0.5497320890426636,0.050000000745058,0.2288477420806884,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,286.2038879394531,294.49169921875,291.1799621582031,1.0,0.1779208779335022,0.9266757965087892,0.9266757965087892,1.0,1.0,-0.7538236379623413,0.3247392177581787,0.429084450006485,0.1202280819416046,0.0,0.0,0.0667494386434555,25.82980155944824,25.0,0.5384413599967957,-3783.554443359375,57.442501068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358764648437,302.95330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.0844146311283111,0.0,0.0,0.0,0.0,1.0,0.002583933994174,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869825705885887,0.099164605140686,-0.0121820364147424,0.0,8.56701226439327e-05,0.0,0.0,3.805502653121948,0.0,0.0,0.0,0.2690177261829376,4.0,0.0,1.0
823500,293.2790222167969,297.1499938964844,293.1499938964844,0.0080507425591349,-537.79443359375,300.885009765625,0.549616277217865,0.050000000745058,0.0458142831921577,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.549616277217865,0.050000000745058,0.0482446476817131,293.2341003417969,297.1499938964844,293.1499938964844,0.0821221694350242,-1521.4556884765625,304.1588134765625,0.7784397602081299,0.1369640827178955,0.0968399345874786,293.2206420898437,297.1499938964844,293.1499938964844,0.1450279355049133,-3247.666259765625,304.1573486328125,0.9050450921058656,0.2171902954578399,0.2067359089851379,293.3509826660156,297.1499938964844,293.1499938964844,0.0057092024944722,-2072.410400390625,298.6728210449219,0.549616277217865,0.050000000745058,0.2288518399000167,291.1800842285156,291.1499938964844,275.2515563964844,272.6927795410156,286.2120056152344,294.5007019042969,291.1801452636719,1.0,0.177717387676239,0.9267436861991882,0.9267436861991882,1.0,1.0,-0.7518234252929688,0.3238877952098846,0.4279356598854065,0.1197844371199607,0.0,0.0,0.0647241994738578,25.83261489868164,25.0,0.4998384118080139,-3767.4345703125,57.16523742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3361511230469,302.9162902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0840396508574485,0.0,0.0,0.0,0.0,1.0,0.0026632784865796,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863000229001045,0.099190667271614,-0.0128906406462192,0.0,8.528956095688045e-05,0.0,0.0,3.805607557296753,0.0,0.0,0.0,0.2689891457557678,4.0,0.0,1.0
823560,293.2795715332031,297.1499938964844,293.1499938964844,0.0080212447792291,-536.4747924804688,300.8612060546875,0.5495009422302246,0.050000000745058,0.0458151027560234,294.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.5495009422302246,0.050000000745058,0.048245508223772,293.23492431640625,297.1499938964844,293.1499938964844,0.081187829375267,-1508.0294189453125,304.1589050292969,0.7759626507759094,0.1357351094484329,0.095985822379589,293.22052001953125,297.1499938964844,293.1499938964844,0.1443032771348953,-3234.677001953125,304.1573486328125,0.9036136865615844,0.2163170576095581,0.2059118151664734,293.35162353515625,297.1499938964844,293.1499938964844,0.0056760697625577,-2062.31005859375,298.63641357421875,0.5495009422302246,0.050000000745058,0.2288559228181839,291.1802673339844,291.1499938964844,275.25897216796875,272.6959228515625,286.2200622558594,294.5097045898437,291.1802978515625,1.0,0.1775132268667221,0.9268184900283812,0.9268184900283812,1.0,1.0,-0.7498162984848022,0.323033720254898,0.4267826080322265,0.1193399354815483,0.0,0.0,0.062689408659935,25.8353328704834,25.0,0.461047887802124,-3751.34423828125,56.88789367675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363037109375,302.87872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.0836655274033546,0.0,0.0,0.0,0.0,1.0,0.0027404730208218,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856194421648979,0.0992135033011436,-0.0135940592736005,0.0,8.490987966069952e-05,0.0,0.0,3.805588483810425,0.0,0.0,0.0,0.2689603567123413,4.0,0.0,1.0
823620,293.2807006835937,297.1499938964844,293.1499938964844,0.0079623265191912,-533.8233642578125,300.8133850097656,0.549271821975708,0.050000000745058,0.0458167307078838,294.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.549271821975708,0.050000000745058,0.0482472255825996,293.236572265625,297.1499938964844,293.1499938964844,0.0792925581336021,-1480.86865234375,304.1590881347656,0.7709420323371887,0.1332485377788543,0.0942576602101326,293.2203063964844,297.1499938964844,293.1499938964844,0.1428604871034622,-3208.77392578125,304.15728759765625,0.900802195072174,0.2145750820636749,0.2042678147554397,293.3528747558594,297.1499938964844,293.1499938964844,0.0056099528446793,-2042.0391845703125,298.5633239746094,0.549271821975708,0.050000000745058,0.2288640588521957,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,286.2360534667969,294.5277404785156,291.1805725097656,1.0,0.177103117108345,0.9269681572914124,0.9269681572914124,1.0,1.0,-0.7457829117774963,0.3213178217411041,0.4244650900363922,0.1184482425451278,0.0,0.0,0.0585957802832126,25.840505599975582,25.0,0.3950064480304718,-3719.281494140625,56.3332633972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362731933594,302.8019714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0829205811023712,0.0,0.0,0.0,0.0,1.0,0.0028894208371639,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842659324407577,0.0992532521486282,-0.0149873178452253,0.0,8.415384945692495e-05,0.0,0.0,3.8053290843963614,0.0,0.0,0.0,0.2689026594161987,4.0,0.0,1.0
823680,293.2807006835937,297.1499938964844,293.1499938964844,0.0079623265191912,-533.8233642578125,300.8133850097656,0.549271821975708,0.050000000745058,0.0458167307078838,294.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.549271821975708,0.050000000745058,0.0482472255825996,293.236572265625,297.1499938964844,293.1499938964844,0.0792925581336021,-1480.86865234375,304.1590881347656,0.7709420323371887,0.1332485377788543,0.0942576602101326,293.2203063964844,297.1499938964844,293.1499938964844,0.1428604871034622,-3208.77392578125,304.15728759765625,0.900802195072174,0.2145750820636749,0.2042678147554397,293.3528747558594,297.1499938964844,293.1499938964844,0.0056099528446793,-2042.0391845703125,298.5633239746094,0.549271821975708,0.050000000745058,0.2288640588521957,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,286.2360534667969,294.5277404785156,291.1805725097656,1.0,0.177103117108345,0.9269681572914124,0.9269681572914124,1.0,1.0,-0.7457829117774963,0.3213178217411041,0.4244650900363922,0.1184482425451278,0.0,0.0,0.0585957802832126,25.840505599975582,25.0,0.3950064480304718,-3719.281494140625,56.3332633972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362731933594,302.8019714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0829205811023712,0.0,0.0,0.0,0.0,1.0,0.0028894208371639,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842659324407577,0.0992532521486282,-0.0149873178452253,0.0,8.415384945692495e-05,0.0,0.0,3.8053290843963614,0.0,0.0,0.0,0.2689026594161987,4.0,0.0,1.0
823740,293.2817687988281,297.1499938964844,293.1499938964844,0.0079034613445401,-531.1531372070312,300.7652282714844,0.5490445494651794,0.050000000745058,0.0458183549344539,294.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5490445494651794,0.050000000745058,0.0482489317655563,293.2381896972656,297.1499938964844,293.1499938964844,0.0773574709892273,-1453.2554931640625,304.1592712402344,0.7658325433731079,0.1307208389043808,0.0925005748867988,293.2200927734375,297.1499938964844,293.1499938964844,0.1414269655942917,-3182.98046875,304.1572570800781,0.8979955911636353,0.2128400653600692,0.2026302069425583,293.3541259765625,297.1499938964844,293.1499938964844,0.0055439565330743,-2021.650390625,298.48980712890625,0.5490445494651794,0.050000000745058,0.2288721650838852,291.1807861328125,291.1499938964844,275.2875061035156,272.70806884765625,286.2518310546875,294.5458068847656,291.1808166503906,1.0,0.1766905188560485,0.9271177649497986,0.9271177649497986,1.0,1.0,-0.7417230010032654,0.3195911943912506,0.4221317768096924,0.117552526295185,0.0,0.0,0.054468497633934,25.8453311920166,25.0,0.3534332513809204,-3687.37451171875,55.77855682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33575439453125,302.7230529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.404296875,18000.0,0.0,0.0,0.0821820124983787,0.0,0.0,0.0,0.0,1.0,0.0030320195946842,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829226970672607,0.0992833077907562,-0.0163606144487857,0.0,8.3404294855427e-05,0.0,0.0,3.804713010787964,0.0,0.0,0.0,0.2688444852828979,4.0,0.0,1.0
823800,293.2817687988281,297.1499938964844,293.1499938964844,0.0079034613445401,-531.1531372070312,300.7652282714844,0.5490445494651794,0.050000000745058,0.0458183549344539,294.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5490445494651794,0.050000000745058,0.0482489317655563,293.2381896972656,297.1499938964844,293.1499938964844,0.0773574709892273,-1453.2554931640625,304.1592712402344,0.7658325433731079,0.1307208389043808,0.0925005748867988,293.2200927734375,297.1499938964844,293.1499938964844,0.1414269655942917,-3182.98046875,304.1572570800781,0.8979955911636353,0.2128400653600692,0.2026302069425583,293.3541259765625,297.1499938964844,293.1499938964844,0.0055439565330743,-2021.650390625,298.48980712890625,0.5490445494651794,0.050000000745058,0.2288721650838852,291.1807861328125,291.1499938964844,275.2875061035156,272.70806884765625,286.2518310546875,294.5458068847656,291.1808166503906,1.0,0.1766905188560485,0.9271177649497986,0.9271177649497986,1.0,1.0,-0.7417230010032654,0.3195911943912506,0.4221317768096924,0.117552526295185,0.0,0.0,0.054468497633934,25.8453311920166,25.0,0.3534332513809204,-3687.37451171875,55.77855682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33575439453125,302.7230529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.404296875,18000.0,0.0,0.0,0.0821820124983787,0.0,0.0,0.0,0.0,1.0,0.0030320195946842,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829226970672607,0.0992833077907562,-0.0163606144487857,0.0,8.3404294855427e-05,0.0,0.0,3.804713010787964,0.0,0.0,0.0,0.2688444852828979,4.0,0.0,1.0
