time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823860,293.2828369140625,297.1499938964844,293.1499938964844,0.0078447107225656,-528.4664916992188,300.7167053222656,0.5488188862800598,0.050000000745058,0.0458199679851532,294.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5488188862800598,0.050000000745058,0.0482506304979324,293.23980712890625,297.1499938964844,293.1499938964844,0.0753835812211036,-1425.224609375,304.15948486328125,0.7606468200683594,0.128154844045639,0.0907165855169296,293.2198486328125,297.1499938964844,293.1499938964844,0.1400023400783538,-3157.291259765625,304.1572265625,0.8951897621154785,0.2111119329929351,0.2009989619255066,293.3553161621094,297.1499938964844,293.1499938964844,0.0054781571961939,-2001.16845703125,298.4158935546875,0.5488188862800598,0.050000000745058,0.228880226612091,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,286.26739501953125,294.5639038085937,291.1810607910156,1.0,0.1762757003307342,0.927281141281128,0.927281141281128,1.0,1.0,-0.7376376390457153,0.3178546726703644,0.4197829961776733,0.116653524339199,0.0,0.0,0.0503113307058811,25.849889755249023,25.0,0.3280995786190033,-3655.656494140625,55.22418975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33477783203125,302.64215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.081450767815113,0.0,0.0,0.0,0.0,1.0,0.0031697291415184,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815910473465919,0.0993084982037544,-0.0177174545824527,0.0,8.266217628261074e-05,0.0,0.0,3.803922414779663,0.0,0.0,0.0,0.2687865793704986,4.0,0.0,1.0
823920,293.2828369140625,297.1499938964844,293.1499938964844,0.0078447107225656,-528.4664916992188,300.7167053222656,0.5488188862800598,0.050000000745058,0.0458199679851532,294.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5488188862800598,0.050000000745058,0.0482506304979324,293.23980712890625,297.1499938964844,293.1499938964844,0.0753835812211036,-1425.224609375,304.15948486328125,0.7606468200683594,0.128154844045639,0.0907165855169296,293.2198486328125,297.1499938964844,293.1499938964844,0.1400023400783538,-3157.291259765625,304.1572265625,0.8951897621154785,0.2111119329929351,0.2009989619255066,293.3553161621094,297.1499938964844,293.1499938964844,0.0054781571961939,-2001.16845703125,298.4158935546875,0.5488188862800598,0.050000000745058,0.228880226612091,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,286.26739501953125,294.5639038085937,291.1810607910156,1.0,0.1762757003307342,0.927281141281128,0.927281141281128,1.0,1.0,-0.7376376390457153,0.3178546726703644,0.4197829961776733,0.116653524339199,0.0,0.0,0.0503113307058811,25.849889755249023,25.0,0.3280995786190033,-3655.656494140625,55.22418975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33477783203125,302.64215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.081450767815113,0.0,0.0,0.0,0.0,1.0,0.0031697291415184,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815910473465919,0.0993084982037544,-0.0177174545824527,0.0,8.266217628261074e-05,0.0,0.0,3.803922414779663,0.0,0.0,0.0,0.2687865793704986,4.0,0.0,1.0
823980,293.2839050292969,297.1499938964844,293.1499938964844,0.0077860546298325,-525.7622680664062,300.6679077148437,0.5485948920249939,0.050000000745058,0.0458215735852718,294.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.5485948920249939,0.050000000745058,0.0482523217797279,293.2414245605469,297.1499938964844,293.1499938964844,0.0733685344457626,-1396.7706298828125,304.15966796875,0.7553919553756714,0.1255506575107574,0.088905744254589,293.2196044921875,297.1499938964844,293.1499938964844,0.1385867893695831,-3131.708740234375,304.1571655273437,0.8923865556716919,0.2093909531831741,0.1993743479251861,293.3565368652344,297.1499938964844,293.1499938964844,0.0054124989546835,-1980.57666015625,298.3416442871094,0.5485948920249939,0.050000000745058,0.2288882434368133,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,286.28271484375,294.58203125,291.1813049316406,1.0,0.1758588105440139,0.9274445176124572,0.9274445176124572,1.0,1.0,-0.7335284948348999,0.3161086738109588,0.417419821023941,0.1157509759068489,0.0,0.0,0.0461234338581562,25.854154586791992,25.0,0.323858380317688,-3624.1357421875,54.67031478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334655761719,302.5592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0807278677821159,0.0,0.0,0.0,0.0,1.0,0.0033034272491931,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802711546421051,0.0993287935853004,-0.0190576389431953,0.0,8.19285269244574e-05,0.0,0.0,3.8029634952545166,0.0,0.0,0.0,0.2687287926673889,4.0,0.0,1.0
824040,293.2839050292969,297.1499938964844,293.1499938964844,0.0077860546298325,-525.7622680664062,300.6679077148437,0.5485948920249939,0.050000000745058,0.0458215735852718,294.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.5485948920249939,0.050000000745058,0.0482523217797279,293.2414245605469,297.1499938964844,293.1499938964844,0.0733685344457626,-1396.7706298828125,304.15966796875,0.7553919553756714,0.1255506575107574,0.088905744254589,293.2196044921875,297.1499938964844,293.1499938964844,0.1385867893695831,-3131.708740234375,304.1571655273437,0.8923865556716919,0.2093909531831741,0.1993743479251861,293.3565368652344,297.1499938964844,293.1499938964844,0.0054124989546835,-1980.57666015625,298.3416442871094,0.5485948920249939,0.050000000745058,0.2288882434368133,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,286.28271484375,294.58203125,291.1813049316406,1.0,0.1758588105440139,0.9274445176124572,0.9274445176124572,1.0,1.0,-0.7335284948348999,0.3161086738109588,0.417419821023941,0.1157509759068489,0.0,0.0,0.0461234338581562,25.854154586791992,25.0,0.323858380317688,-3624.1357421875,54.67031478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334655761719,302.5592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0807278677821159,0.0,0.0,0.0,0.0,1.0,0.0033034272491931,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802711546421051,0.0993287935853004,-0.0190576389431953,0.0,8.19285269244574e-05,0.0,0.0,3.8029634952545166,0.0,0.0,0.0,0.2687287926673889,4.0,0.0,1.0
824100,293.2843933105469,297.1499938964844,293.1499938964844,0.007756782695651,-524.4044189453125,300.6434020996094,0.5484833121299744,0.050000000745058,0.045822374522686,294.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.5484833121299744,0.050000000745058,0.0482531674206256,293.2422180175781,297.1499938964844,293.1499938964844,0.072345919907093,-1382.3951416015625,304.1597595214844,0.7527412176132202,0.1242347359657287,0.0879906639456749,293.219482421875,297.1499938964844,293.1499938964844,0.137882262468338,-3118.955322265625,304.1571350097656,0.890985906124115,0.2085331082344055,0.1985645145177841,293.35711669921875,297.1499938964844,293.1499938964844,0.0053797583095729,-1970.251220703125,298.3043518066406,0.5484833121299744,0.050000000745058,0.2288922518491745,291.181396484375,291.1499938964844,275.3204345703125,272.7222595214844,286.290283203125,294.5910949707031,291.181396484375,1.0,0.1756496429443359,0.9275261759757996,0.9275261759757996,1.0,1.0,-0.731464684009552,0.3152319490909576,0.4162327349185943,0.1152984201908111,0.0,0.0,0.0440179035067558,25.856220245361328,25.0,0.3256872594356537,-3608.449951171875,54.39365005493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33270263671875,302.5169982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.0803696140646934,0.0,0.0,0.0,0.0,1.0,0.003369066864252,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796156153082847,0.0993375778198242,-0.0197219662368297,0.0,8.156494732247666e-05,0.0,0.0,3.802436590194702,0.0,0.0,0.0,0.2687001228332519,4.0,0.0,1.0
824160,293.284912109375,297.1499938964844,293.1499938964844,0.0077275391668081,-523.0422973632812,300.6188049316406,0.548372209072113,0.050000000745058,0.0458231717348098,294.6275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.548372209072113,0.050000000745058,0.0482540093362331,293.2430114746094,297.1499938964844,293.1499938964844,0.0713124647736549,-1367.9169921875,304.1598815917969,0.7500756978988647,0.1229099258780479,0.0870691984891891,293.2193603515625,297.1499938964844,293.1499938964844,0.1371800154447555,-3106.228759765625,304.1571350097656,0.8895865082740784,0.2076771259307861,0.1977563500404358,293.35772705078125,297.1499938964844,293.1499938964844,0.0053470432758331,-1959.8958740234373,298.2669982910156,0.548372209072113,0.050000000745058,0.2288962453603744,291.1815185546875,291.1499938964844,275.3266296386719,272.7249450683594,286.2978210449219,294.6001892089844,291.1815185546875,1.0,0.1754399985074997,0.9276140332221984,0.9276140332221984,1.0,1.0,-0.7293956279754639,0.314353346824646,0.4150422513484955,0.1148452013731002,0.0,0.0,0.0419043786823749,25.858203887939453,25.0,0.3304801881313324,-3592.81787109375,54.11719131469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3318786621094,302.47430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.080013558268547,0.0,0.0,0.0,0.0,1.0,0.0034340124111622,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789629891514778,0.0993453860282898,-0.0203823968768119,0.0,8.120358688756824e-05,0.0,0.0,3.801877975463867,0.0,0.0,0.0,0.268671452999115,4.0,0.0,1.0
824220,293.2859191894531,297.1499938964844,293.1499938964844,0.0076691475696861,-520.3058471679688,300.5694274902344,0.5481511950492859,0.050000000745058,0.0458247661590576,294.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.5481511950492859,0.050000000745058,0.0482556857168674,293.2445678710937,297.1499938964844,293.1499938964844,0.0692128837108612,-1338.659423828125,304.1600646972656,0.7446993589401245,0.120232842862606,0.0852070748805999,293.2191162109375,297.1499938964844,293.1499938964844,0.1357824206352234,-3080.857666015625,304.1570739746094,0.8867918252944946,0.2059707939624786,0.1961452960968017,293.35888671875,297.1499938964844,293.1499938964844,0.0052817366085946,-1939.111328125,298.1920471191406,0.5481511950492859,0.050000000745058,0.2289042025804519,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,286.3126525878906,294.6183776855469,291.1817626953125,1.0,0.1750193834304809,0.9277896881103516,0.9277896881103516,1.0,1.0,-0.7252407670021057,0.3125896155834198,0.4126511216163635,0.1139363273978233,0.0,0.0,0.0376524403691291,25.86199378967285,25.0,0.341502696275711,-3561.705078125,53.5649642944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,302.3873596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.0793081670999527,0.0,0.0,0.0,0.0,1.0,0.0035621817223727,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776661783456802,0.0993580445647239,-0.0216918624937534,0.0,8.048770541790873e-05,0.0,0.0,3.800661087036133,0.0,0.0,0.0,0.2686142921447754,4.0,0.0,1.0
824280,293.2859191894531,297.1499938964844,293.1499938964844,0.0076691475696861,-520.3058471679688,300.5694274902344,0.5481511950492859,0.050000000745058,0.0458247661590576,294.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.5481511950492859,0.050000000745058,0.0482556857168674,293.2445678710937,297.1499938964844,293.1499938964844,0.0692128837108612,-1338.659423828125,304.1600646972656,0.7446993589401245,0.120232842862606,0.0852070748805999,293.2191162109375,297.1499938964844,293.1499938964844,0.1357824206352234,-3080.857666015625,304.1570739746094,0.8867918252944946,0.2059707939624786,0.1961452960968017,293.35888671875,297.1499938964844,293.1499938964844,0.0052817366085946,-1939.111328125,298.1920471191406,0.5481511950492859,0.050000000745058,0.2289042025804519,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,286.3126525878906,294.6183776855469,291.1817626953125,1.0,0.1750193834304809,0.9277896881103516,0.9277896881103516,1.0,1.0,-0.7252407670021057,0.3125896155834198,0.4126511216163635,0.1139363273978233,0.0,0.0,0.0376524403691291,25.86199378967285,25.0,0.341502696275711,-3561.705078125,53.5649642944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,302.3873596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.0793081670999527,0.0,0.0,0.0,0.0,1.0,0.0035621817223727,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776661783456802,0.0993580445647239,-0.0216918624937534,0.0,8.048770541790873e-05,0.0,0.0,3.800661087036133,0.0,0.0,0.0,0.2686142921447754,4.0,0.0,1.0
824340,293.2868957519531,297.1499938964844,293.1499938964844,0.0076109110377728,-517.5542602539062,300.5198059082031,0.5479316711425781,0.050000000745058,0.0458263531327247,294.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5479316711425781,0.050000000745058,0.0482573546469211,293.2461242675781,297.1499938964844,293.1499938964844,0.0670693963766098,-1309.0179443359375,304.1602783203125,0.7392594814300537,0.117521047592163,0.083320528268814,293.2188720703125,297.1499938964844,293.1499938964844,0.1343938410282135,-3055.593994140625,304.15704345703125,0.8840033411979675,0.2042718678712844,0.1945411264896392,293.3600158691406,297.1499938964844,293.1499938964844,0.005216606426984,-1918.2337646484373,298.11676025390625,0.5479316711425781,0.050000000745058,0.2289121150970459,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,286.3272399902344,294.6366271972656,291.1820373535156,1.0,0.1745971143245697,0.9279653429985046,0.9279653429985046,1.0,1.0,-0.7210648059844971,0.310817688703537,0.4102471172809601,0.1130243614315986,0.0,0.0,0.0333677791059017,25.865554809570312,25.0,0.3541207313537597,-3530.80419921875,53.01387405395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,302.29840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.078611321747303,0.0,0.0,0.0,0.0,1.0,0.0036886124871671,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763809010386467,0.0993674173951149,-0.0229865126311779,0.0,7.978049688972533e-05,0.0,0.0,3.799336433410645,0.0,0.0,0.0,0.2685574889183044,4.0,0.0,1.0
824400,293.2868957519531,297.1499938964844,293.1499938964844,0.0076109110377728,-517.5542602539062,300.5198059082031,0.5479316711425781,0.050000000745058,0.0458263531327247,294.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5479316711425781,0.050000000745058,0.0482573546469211,293.2461242675781,297.1499938964844,293.1499938964844,0.0670693963766098,-1309.0179443359375,304.1602783203125,0.7392594814300537,0.117521047592163,0.083320528268814,293.2188720703125,297.1499938964844,293.1499938964844,0.1343938410282135,-3055.593994140625,304.15704345703125,0.8840033411979675,0.2042718678712844,0.1945411264896392,293.3600158691406,297.1499938964844,293.1499938964844,0.005216606426984,-1918.2337646484373,298.11676025390625,0.5479316711425781,0.050000000745058,0.2289121150970459,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,286.3272399902344,294.6366271972656,291.1820373535156,1.0,0.1745971143245697,0.9279653429985046,0.9279653429985046,1.0,1.0,-0.7210648059844971,0.310817688703537,0.4102471172809601,0.1130243614315986,0.0,0.0,0.0333677791059017,25.865554809570312,25.0,0.3541207313537597,-3530.80419921875,53.01387405395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,302.29840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.078611321747303,0.0,0.0,0.0,0.0,1.0,0.0036886124871671,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763809010386467,0.0993674173951149,-0.0229865126311779,0.0,7.978049688972533e-05,0.0,0.0,3.799336433410645,0.0,0.0,0.0,0.2685574889183044,4.0,0.0,1.0
824460,293.2998046875,297.1499938964844,293.1499938964844,0.0075095719657838,-512.6911010742188,300.4371643066406,0.5468183755874634,0.050000000745058,0.0458343997597694,294.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468183755874634,0.050000000745058,0.0482658296823501,293.2583312988281,297.1499938964844,293.1499938964844,0.0635277852416038,-1260.3973388671875,304.1628112792969,0.7295013666152954,0.1125941127538681,0.0802211835980415,293.2291564941406,297.1499938964844,293.1499938964844,0.1316778659820556,-3005.55126953125,304.1592712402344,0.8775217533111572,0.2004228085279464,0.1913494914770126,293.3733215332031,297.1499938964844,293.1499938964844,0.0051189777441322,-1886.5635986328125,298.00799560546875,0.5468183755874634,0.050000000745058,0.2289523184299469,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.33709716796875,294.6492614746094,291.1843566894531,1.0,0.1741080284118652,0.9281503558158876,0.9281503558158876,1.0,1.0,-0.713583767414093,0.3076332211494446,0.4059505462646484,0.1114121749997139,0.0,0.0,0.028814984485507,26.011472702026367,25.0,3.7774367332458496,-3496.229248046875,52.20645904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326416015625,302.21466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.0779195055365562,0.0,0.0,0.0,0.0,1.0,0.0038157445378601,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750751569867134,0.0993602946400642,-0.0242851395159959,0.0,7.907839608378708e-05,0.0,0.0,3.797371864318848,0.0,0.0,0.0,0.2684983909130096,4.0,0.0,1.0
824520,293.2998046875,297.1499938964844,293.1499938964844,0.0075095719657838,-512.6911010742188,300.4371643066406,0.5468183755874634,0.050000000745058,0.0458343997597694,294.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468183755874634,0.050000000745058,0.0482658296823501,293.2583312988281,297.1499938964844,293.1499938964844,0.0635277852416038,-1260.3973388671875,304.1628112792969,0.7295013666152954,0.1125941127538681,0.0802211835980415,293.2291564941406,297.1499938964844,293.1499938964844,0.1316778659820556,-3005.55126953125,304.1592712402344,0.8775217533111572,0.2004228085279464,0.1913494914770126,293.3733215332031,297.1499938964844,293.1499938964844,0.0051189777441322,-1886.5635986328125,298.00799560546875,0.5468183755874634,0.050000000745058,0.2289523184299469,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.33709716796875,294.6492614746094,291.1843566894531,1.0,0.1741080284118652,0.9281503558158876,0.9281503558158876,1.0,1.0,-0.713583767414093,0.3076332211494446,0.4059505462646484,0.1114121749997139,0.0,0.0,0.028814984485507,26.011472702026367,25.0,3.7774367332458496,-3496.229248046875,52.20645904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326416015625,302.21466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.0779195055365562,0.0,0.0,0.0,0.0,1.0,0.0038157445378601,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750751569867134,0.0993602946400642,-0.0242851395159959,0.0,7.907839608378708e-05,0.0,0.0,3.797371864318848,0.0,0.0,0.0,0.2684983909130096,4.0,0.0,1.0
824580,293.3088684082031,297.1499938964844,293.1499938964844,0.0074220960959792,-508.4119567871094,300.36114501953125,0.5459873676300049,0.050000000745058,0.0458404831588268,294.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5459873676300049,0.050000000745058,0.0482722371816635,293.2655334472656,297.1499938964844,293.1499938964844,0.0599989593029022,-1212.726318359375,304.16436767578125,0.7199923992156982,0.1083849817514419,0.0771960988640785,293.23406982421875,297.1499938964844,293.1499938964844,0.1291107535362243,-2958.238037109375,304.160400390625,0.8717526197433472,0.1974154859781265,0.1883651167154312,293.3828430175781,297.1499938964844,293.1499938964844,0.0050316476263105,-1857.8697509765625,297.9059753417969,0.5459873676300049,0.050000000745058,0.2289827018976211,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,286.3332214355469,294.6407470703125,291.18707275390625,1.0,0.1735643744468689,0.9283353686332704,0.9283353686332704,1.0,1.0,-0.7064226865768433,0.3045922815799713,0.4018304347991943,0.1098627522587776,0.0,0.0,0.023644620552659,26.108158111572266,25.0,2.726776123046875,-3460.832275390625,51.39126586914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,302.1123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.0772170573472976,0.0,0.0,0.0,0.0,1.0,0.0039554610848426,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736014619469642,0.0993023067712783,-0.0257008466869592,0.0,7.836549775674939e-05,0.0,0.0,3.7932450771331774,0.0,0.0,0.0,0.2684276401996612,4.0,0.0,1.0
824640,293.3088684082031,297.1499938964844,293.1499938964844,0.0074220960959792,-508.4119567871094,300.36114501953125,0.5459873676300049,0.050000000745058,0.0458404831588268,294.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5459873676300049,0.050000000745058,0.0482722371816635,293.2655334472656,297.1499938964844,293.1499938964844,0.0599989593029022,-1212.726318359375,304.16436767578125,0.7199923992156982,0.1083849817514419,0.0771960988640785,293.23406982421875,297.1499938964844,293.1499938964844,0.1291107535362243,-2958.238037109375,304.160400390625,0.8717526197433472,0.1974154859781265,0.1883651167154312,293.3828430175781,297.1499938964844,293.1499938964844,0.0050316476263105,-1857.8697509765625,297.9059753417969,0.5459873676300049,0.050000000745058,0.2289827018976211,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,286.3332214355469,294.6407470703125,291.18707275390625,1.0,0.1735643744468689,0.9283353686332704,0.9283353686332704,1.0,1.0,-0.7064226865768433,0.3045922815799713,0.4018304347991943,0.1098627522587776,0.0,0.0,0.023644620552659,26.108158111572266,25.0,2.726776123046875,-3460.832275390625,51.39126586914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,302.1123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.0772170573472976,0.0,0.0,0.0,0.0,1.0,0.0039554610848426,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736014619469642,0.0993023067712783,-0.0257008466869592,0.0,7.836549775674939e-05,0.0,0.0,3.7932450771331774,0.0,0.0,0.0,0.2684276401996612,4.0,0.0,1.0
824700,293.3123474121094,297.1499938964844,293.1499938964844,0.0073809497989714,-506.406982421875,300.3243713378906,0.5457026958465576,0.050000000745058,0.0458425842225551,294.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1870422363281,0.5457026958465576,0.050000000745058,0.0482744462788105,293.2682189941406,297.1499938964844,293.1499938964844,0.0583385080099105,-1190.57421875,304.164794921875,0.715452253818512,0.1063916236162185,0.0757838934659957,293.2355651855469,297.1499938964844,293.1499938964844,0.1279881000518798,-2937.568115234375,304.1605529785156,0.8693182468414307,0.1960568130016327,0.1870472282171249,293.3865051269531,297.1499938964844,293.1499938964844,0.0049898526631295,-1844.144287109375,297.8559875488281,0.5457026958465576,0.050000000745058,0.2289931923151016,291.18707275390625,291.1499938964844,275.3651733398437,272.7425231933594,286.33111572265625,294.6371154785156,291.1869506835937,1.0,0.1732840090990066,0.9284279346466064,0.9284279346466064,1.0,1.0,-0.7031639814376831,0.3032096922397613,0.3999543190002441,0.1091588139533996,0.0,0.0,0.0211524404585361,26.134485244750977,25.0,0.9452385902404784,-3443.765869140625,51.00246810913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3266906738281,302.0567321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.625,18000.0,0.0,0.0,0.0768592357635498,0.0,0.0,0.0,0.0,1.0,0.0040269331075251,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728743970394134,0.0992921590805053,-0.0264177620410919,0.0,7.80023547122255e-05,0.0,0.0,3.791889905929565,0.0,0.0,0.0,0.2683939933776855,4.0,0.0,1.0
824760,293.3153076171875,297.1499938964844,293.1499938964844,0.0073410836048424,-504.4636535644531,300.2882385253906,0.5454663038253784,0.050000000745058,0.0458443351089954,294.7039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.5454663038253784,0.050000000745058,0.0482762902975082,293.2705078125,297.1499938964844,293.1499938964844,0.0567118898034095,-1169.034423828125,304.1650390625,0.7108563780784607,0.1044438257813453,0.0744081884622573,293.2366638183594,297.1499938964844,293.1499938964844,0.1269250363111496,-2917.989990234375,304.1605834960937,0.867048442363739,0.1947551220655441,0.1857925802469253,293.3896179199219,297.1499938964844,293.1499938964844,0.0049489894881844,-1830.7061767578125,297.8065185546875,0.5454663038253784,0.050000000745058,0.2290019392967224,291.18658447265625,291.1499938964844,275.3653564453125,272.7427062988281,286.32940673828125,294.6348571777344,291.18634033203125,1.0,0.1730003505945205,0.9285467267036438,0.9285467267036438,1.0,1.0,-0.7000219821929932,0.3018779158592224,0.3981440663337707,0.1084812805056572,0.0,0.0,0.0187585912644863,26.152637481689453,25.0,-0.5331370830535889,-3427.449951171875,50.6211166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274230957031,302.00262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.501953125,18000.0,0.0,0.0,0.0764977261424064,0.0,0.0,0.0,0.0,1.0,0.0040970342233777,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072182297706604,0.0992971137166023,-0.0271148141473531,0.0,7.763547182548791e-05,0.0,0.0,3.791159152984619,0.0,0.0,0.0,0.268363207578659,4.0,0.0,1.0
824820,293.3199768066406,297.1499938964844,293.1499938964844,0.0072641354054212,-500.6945495605469,300.2176208496094,0.5450907945632935,0.050000000745058,0.0458471328020095,294.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450907945632935,0.050000000745058,0.0482792370021343,293.274169921875,297.1499938964844,293.1499938964844,0.0535205379128456,-1127.2041015625,304.16534423828125,0.7013766765594482,0.1006467267870903,0.0717342570424079,293.2380676269531,297.1499938964844,293.1499938964844,0.124918483197689,-2880.985107421875,304.160400390625,0.8628450632095337,0.192274123430252,0.1834137588739395,293.3945617675781,297.1499938964844,293.1499938964844,0.0048693497665226,-1804.401611328125,297.7090759277344,0.5450907945632935,0.050000000745058,0.2290159165859222,291.1849060058594,291.1499938964844,275.3631286621094,272.7419128417969,286.3268127441406,294.6338806152344,291.1845092773437,1.0,0.1724276840686798,0.9287843108177184,0.9287843108177184,1.0,1.0,-0.6939815878868103,0.2993196547031402,0.3946619033813476,0.1071803718805313,0.0,0.0,0.014214789494872,26.172536849975582,25.0,-2.2977066040039062,-3396.640625,49.87632369995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,301.8998413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.0757696777582168,0.0,0.0,0.0,0.0,1.0,0.0042320396751165,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708895027637481,0.0993258655071258,-0.0284363664686679,0.0,7.689659105380997e-05,0.0,0.0,3.790560007095337,0.0,0.0,0.0,0.2683079242706299,4.0,0.0,1.0
824880,293.3199768066406,297.1499938964844,293.1499938964844,0.0072641354054212,-500.6945495605469,300.2176208496094,0.5450907945632935,0.050000000745058,0.0458471328020095,294.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450907945632935,0.050000000745058,0.0482792370021343,293.274169921875,297.1499938964844,293.1499938964844,0.0535205379128456,-1127.2041015625,304.16534423828125,0.7013766765594482,0.1006467267870903,0.0717342570424079,293.2380676269531,297.1499938964844,293.1499938964844,0.124918483197689,-2880.985107421875,304.160400390625,0.8628450632095337,0.192274123430252,0.1834137588739395,293.3945617675781,297.1499938964844,293.1499938964844,0.0048693497665226,-1804.401611328125,297.7090759277344,0.5450907945632935,0.050000000745058,0.2290159165859222,291.1849060058594,291.1499938964844,275.3631286621094,272.7419128417969,286.3268127441406,294.6338806152344,291.1845092773437,1.0,0.1724276840686798,0.9287843108177184,0.9287843108177184,1.0,1.0,-0.6939815878868103,0.2993196547031402,0.3946619033813476,0.1071803718805313,0.0,0.0,0.014214789494872,26.172536849975582,25.0,-2.2977066040039062,-3396.640625,49.87632369995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,301.8998413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.0757696777582168,0.0,0.0,0.0,0.0,1.0,0.0042320396751165,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708895027637481,0.0993258655071258,-0.0284363664686679,0.0,7.689659105380997e-05,0.0,0.0,3.790560007095337,0.0,0.0,0.0,0.2683079242706299,4.0,0.0,1.0
824940,293.3233642578125,297.1499938964844,293.1499938964844,0.0071918461471796,-497.2635498046875,300.1470031738281,0.5448033213615417,0.050000000745058,0.045849286019802,294.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5448033213615417,0.050000000745058,0.048281505703926,293.27691650390625,297.1499938964844,293.1499938964844,0.0504220053553581,-1087.15869140625,304.1653747558594,0.6919130682945251,0.096943974494934,0.0691340491175651,293.2386779785156,297.1499938964844,293.1499938964844,0.1231074631214141,-2847.659912109375,304.159912109375,0.8589625358581543,0.1899173706769943,0.181163340806961,293.3982238769531,297.1499938964844,293.1499938964844,0.0047919270582497,-1779.151611328125,297.61041259765625,0.5448033213615417,0.050000000745058,0.2290266752243042,291.1771240234375,291.1499938964844,275.35760498046875,272.7396850585937,286.3249206542969,294.63671875,291.1720275878906,1.0,0.1718527525663375,0.9290218949317932,0.9290218949317932,1.0,1.0,-0.6881783604621887,0.296864241361618,0.391314148902893,0.1059323921799659,0.0,0.0,0.0108862658962607,26.177703857421875,25.0,-27.706859588623047,-3289.64501953125,49.15217971801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339538574219,301.5054016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.79296875,18000.0,0.0,0.0,0.0749982669949531,0.0,0.0,0.0,0.0,1.0,0.0046462840400636,0.0,-0.0,-0.0,0.0,0.0,0.0,0.065494492650032,0.0977483540773391,-0.0322538651525974,0.0,7.611370529048145e-05,0.0,0.0,3.724231243133545,0.0,0.0,0.0,0.2679477334022522,4.0,0.0,1.0
825000,293.3233642578125,297.1499938964844,293.1499938964844,0.0071918461471796,-497.2635498046875,300.1470031738281,0.5448033213615417,0.050000000745058,0.045849286019802,294.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5448033213615417,0.050000000745058,0.048281505703926,293.27691650390625,297.1499938964844,293.1499938964844,0.0504220053553581,-1087.15869140625,304.1653747558594,0.6919130682945251,0.096943974494934,0.0691340491175651,293.2386779785156,297.1499938964844,293.1499938964844,0.1231074631214141,-2847.659912109375,304.159912109375,0.8589625358581543,0.1899173706769943,0.181163340806961,293.3982238769531,297.1499938964844,293.1499938964844,0.0047919270582497,-1779.151611328125,297.61041259765625,0.5448033213615417,0.050000000745058,0.2290266752243042,291.1771240234375,291.1499938964844,275.35760498046875,272.7396850585937,286.3249206542969,294.63671875,291.1720275878906,1.0,0.1718527525663375,0.9290218949317932,0.9290218949317932,1.0,1.0,-0.6881783604621887,0.296864241361618,0.391314148902893,0.1059323921799659,0.0,0.0,0.0108862658962607,26.177703857421875,25.0,-27.706859588623047,-3289.64501953125,49.15217971801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339538574219,301.5054016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.79296875,18000.0,0.0,0.0,0.0749982669949531,0.0,0.0,0.0,0.0,1.0,0.0046462840400636,0.0,-0.0,-0.0,0.0,0.0,0.0,0.065494492650032,0.0977483540773391,-0.0322538651525974,0.0,7.611370529048145e-05,0.0,0.0,3.724231243133545,0.0,0.0,0.0,0.2679477334022522,4.0,0.0,1.0
825060,293.3258056640625,297.1499938964844,293.1499938964844,0.0071325376629829,-494.8497314453125,300.0696716308594,0.5445703268051147,0.050000000745058,0.0458510406315326,294.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5445703268051147,0.050000000745058,0.0482833534479141,293.27899169921875,297.1499938964844,293.1499938964844,0.0474666208028793,-1049.5634765625,304.1651916503906,0.6824467778205872,0.0933070257306099,0.0665828958153724,293.2387390136719,297.1499938964844,293.1499938964844,0.1216083690524101,-2820.430419921875,304.1591491699219,0.8553032875061035,0.1876564621925354,0.1790077090263366,293.4009094238281,297.1499938964844,293.1499938964844,0.0047236965037882,-1758.213134765625,297.49981689453125,0.5445703268051147,0.050000000745058,0.2290354371070861,291.1434326171875,291.1499938964844,275.3490600585937,272.7361145019531,286.3233947753906,294.6426086425781,291.1450500488281,1.0,0.1712797731161117,0.9292661547660828,0.9292661547660828,1.0,1.0,-0.682544469833374,0.2944827079772949,0.3880617320537567,0.1047226712107658,0.0,0.0,0.0142911160364747,26.173986434936523,25.0,-7.927225112915039,-3362.69775390625,48.44646453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.356689453125,301.6378479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.8125,18000.0,0.0,0.0,0.0739867985248565,0.0,0.0,0.0,0.0,1.0,0.0045382608659565,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696057677268982,0.1009013578295707,-0.0312955938279628,0.0,7.508719863835722e-05,0.0,0.0,3.847264289855957,0.0,0.0,0.0,0.2683557868003845,4.0,0.0,1.0
825120,293.3258056640625,297.1499938964844,293.1499938964844,0.0071325376629829,-494.8497314453125,300.0696716308594,0.5445703268051147,0.050000000745058,0.0458510406315326,294.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5445703268051147,0.050000000745058,0.0482833534479141,293.27899169921875,297.1499938964844,293.1499938964844,0.0474666208028793,-1049.5634765625,304.1651916503906,0.6824467778205872,0.0933070257306099,0.0665828958153724,293.2387390136719,297.1499938964844,293.1499938964844,0.1216083690524101,-2820.430419921875,304.1591491699219,0.8553032875061035,0.1876564621925354,0.1790077090263366,293.4009094238281,297.1499938964844,293.1499938964844,0.0047236965037882,-1758.213134765625,297.49981689453125,0.5445703268051147,0.050000000745058,0.2290354371070861,291.1434326171875,291.1499938964844,275.3490600585937,272.7361145019531,286.3233947753906,294.6426086425781,291.1450500488281,1.0,0.1712797731161117,0.9292661547660828,0.9292661547660828,1.0,1.0,-0.682544469833374,0.2944827079772949,0.3880617320537567,0.1047226712107658,0.0,0.0,0.0142911160364747,26.173986434936523,25.0,-7.927225112915039,-3362.69775390625,48.44646453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.356689453125,301.6378479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.8125,18000.0,0.0,0.0,0.0739867985248565,0.0,0.0,0.0,0.0,1.0,0.0045382608659565,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696057677268982,0.1009013578295707,-0.0312955938279628,0.0,7.508719863835722e-05,0.0,0.0,3.847264289855957,0.0,0.0,0.0,0.2683557868003845,4.0,0.0,1.0
825180,293.3277282714844,297.1499938964844,293.1499938964844,0.0070494138635694,-490.0807495117188,300.0125427246094,0.5443698763847351,0.050000000745058,0.0458525568246841,294.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5443698763847351,0.050000000745058,0.0482849478721618,293.2806396484375,297.1499938964844,293.1499938964844,0.0441901423037052,-1007.6026000976562,304.16558837890625,0.6729623079299927,0.0897046402096748,0.0640632212162017,293.23846435546875,297.1499938964844,293.1499938964844,0.1195451244711875,-2781.4130859375,304.1595153808594,0.8518033623695374,0.185463860630989,0.1769245862960815,293.4031066894531,297.1499938964844,293.1499938964844,0.0046418672427535,-1728.545166015625,297.42169189453125,0.5443698763847351,0.050000000745058,0.2290430068969726,291.1723327636719,291.1499938964844,275.3376770019531,272.73126220703125,286.3210754394531,294.6494445800781,291.17266845703125,1.0,0.1707112789154052,0.9295103549957277,0.9295103549957277,1.0,1.0,-0.6770333051681519,0.292154997587204,0.3848783075809479,0.1035411059856414,0.0,0.0,0.0094165354967117,26.165225982666016,25.0,3.1431379318237305,-3248.903564453125,47.75743103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428955078125,301.5338439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.69921875,18000.0,0.0,0.0,0.0733189508318901,0.0,0.0,0.0,0.0,1.0,0.0048237489536404,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0639974847435951,0.0977635011076927,-0.0337660126388073,0.0,7.440941408276558e-05,0.0,0.0,3.7249233722686768,0.0,0.0,0.0,0.2678847312927246,4.0,0.0,1.0
825240,293.3277282714844,297.1499938964844,293.1499938964844,0.0070494138635694,-490.0807495117188,300.0125427246094,0.5443698763847351,0.050000000745058,0.0458525568246841,294.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5443698763847351,0.050000000745058,0.0482849478721618,293.2806396484375,297.1499938964844,293.1499938964844,0.0441901423037052,-1007.6026000976562,304.16558837890625,0.6729623079299927,0.0897046402096748,0.0640632212162017,293.23846435546875,297.1499938964844,293.1499938964844,0.1195451244711875,-2781.4130859375,304.1595153808594,0.8518033623695374,0.185463860630989,0.1769245862960815,293.4031066894531,297.1499938964844,293.1499938964844,0.0046418672427535,-1728.545166015625,297.42169189453125,0.5443698763847351,0.050000000745058,0.2290430068969726,291.1723327636719,291.1499938964844,275.3376770019531,272.73126220703125,286.3210754394531,294.6494445800781,291.17266845703125,1.0,0.1707112789154052,0.9295103549957277,0.9295103549957277,1.0,1.0,-0.6770333051681519,0.292154997587204,0.3848783075809479,0.1035411059856414,0.0,0.0,0.0094165354967117,26.165225982666016,25.0,3.1431379318237305,-3248.903564453125,47.75743103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428955078125,301.5338439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.69921875,18000.0,0.0,0.0,0.0733189508318901,0.0,0.0,0.0,0.0,1.0,0.0048237489536404,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0639974847435951,0.0977635011076927,-0.0337660126388073,0.0,7.440941408276558e-05,0.0,0.0,3.7249233722686768,0.0,0.0,0.0,0.2678847312927246,4.0,0.0,1.0
825300,293.3285217285156,297.1499938964844,293.1499938964844,0.0070206853561103,-489.030029296875,299.974365234375,0.5442749261856079,0.050000000745058,0.0458532758057117,294.75701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.5442749261856079,0.050000000745058,0.0482857078313827,293.2813720703125,297.1499938964844,293.1499938964844,0.0427479967474937,-989.588623046875,304.1653747558594,0.668196439743042,0.0879068076610565,0.0628063380718231,293.2382507324219,297.1499938964844,293.1499938964844,0.118917129933834,-2770.16455078125,304.1589050292969,0.8500905632972717,0.1843871027231216,0.1759016364812851,293.4040222167969,297.1499938964844,293.1499938964844,0.0046063587069511,-1717.9200439453125,297.3668212890625,0.5442749261856079,0.050000000745058,0.2290466129779815,291.1558837890625,291.1499938964844,275.3310241699219,272.7283935546875,286.3197631835937,294.6533203125,291.1409606933594,1.0,0.1704289317131042,0.9296324849128724,0.9296324849128724,1.0,1.0,-0.6743032932281494,0.2910026311874389,0.3833006918430328,0.1029564887285232,0.0,0.0,0.010440370067954,26.16014862060547,25.0,-60.60825347900391,-3151.94140625,47.41791915893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3477783203125,300.81756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.625,18000.0,0.0,0.0,0.07288309186697,0.0,0.0,0.0,0.0,1.0,0.0053035924211144,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0591318234801292,0.096488669514656,-0.0373568497598171,0.0,7.39670722396113e-05,0.0,0.0,3.667579889297485,0.0,0.0,0.0,0.2675929069519043,4.0,0.0,1.0
825360,293.32916259765625,297.1499938964844,293.1499938964844,0.0069995811209082,-488.5545349121094,299.9295959472656,0.544184148311615,0.050000000745058,0.0458539649844169,294.761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.544184148311615,0.050000000745058,0.0482864342629909,293.2820129394531,297.1499938964844,293.1499938964844,0.0413573645055294,-972.3505249023438,304.16510009765625,0.6634343266487122,0.08611711114645,0.0615529827773571,293.2379455566406,297.1499938964844,293.1499938964844,0.1184098646044731,-2761.3203125,304.1582336425781,0.8484063148498535,0.1833272725343704,0.1748929917812347,293.40478515625,297.1499938964844,293.1499938964844,0.0045772069133818,-1710.08056640625,297.3011169433594,0.544184148311615,0.050000000745058,0.2290500551462173,291.1184997558594,291.1499938964844,275.3237609863281,272.7252502441406,286.318603515625,294.657958984375,291.1152648925781,1.0,0.1701480150222778,0.9297602772712708,0.9297602772712708,1.0,1.0,-0.6715944409370422,0.2898597419261932,0.381734699010849,0.1023769080638885,0.0,0.0,0.0164003707468509,26.15448570251465,25.0,-18.44439697265625,-3349.624267578125,47.082061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3639221191406,301.3697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.390625,18000.0,0.0,0.0,0.072308249771595,0.0,0.0,0.0,0.0,1.0,0.0047335508279502,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695617869496345,0.102554827928543,-0.0329930409789085,0.0,7.338367868214846e-05,0.0,0.0,3.907731056213379,0.0,0.0,0.0,0.2684647142887115,4.0,0.0,1.0
825420,293.33038330078125,297.1499938964844,293.1499938964844,0.0069069191813468,-482.5177001953125,299.8840026855469,0.544012188911438,0.050000000745058,0.0458552725613117,294.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.544012188911438,0.050000000745058,0.0482878126204013,293.2831420898437,297.1499938964844,293.1499938964844,0.03791369125247,-928.1011962890624,304.1658020019531,0.6539542078971863,0.0825424790382385,0.0590568557381629,293.2372741699219,297.1499938964844,293.1499938964844,0.1160672083497047,-2716.06005859375,304.1593933105469,0.8451112508773804,0.1812391728162765,0.1729137003421783,293.4062805175781,297.1499938964844,293.1499938964844,0.0044924998655915,-1676.662109375,297.2408752441406,0.544012188911438,0.050000000745058,0.2290565967559814,291.1792907714844,291.1499938964844,275.3074951171875,272.7181396484375,286.3148803710937,294.66632080078125,291.1885986328125,1.0,0.1695909798145294,0.9300159811973572,0.9300159811973572,1.0,1.0,-0.6662344932556152,0.2875995934009552,0.3786348700523376,0.1012315228581428,0.0,0.0,0.0092714931815862,26.14197540283203,25.0,53.71041488647461,-3300.52978515625,46.42111206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271789550781,301.8766174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.73828125,18000.0,0.0,0.0,0.0718730092048645,0.0,0.0,0.0,0.0,1.0,0.0046277744695544,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0675472840666771,0.099660649895668,-0.0321133658289909,0.0,7.294196984730661e-05,0.0,0.0,3.802389144897461,0.0,0.0,0.0,0.2681902348995209,4.0,0.0,1.0
825480,293.33038330078125,297.1499938964844,293.1499938964844,0.0069069191813468,-482.5177001953125,299.8840026855469,0.544012188911438,0.050000000745058,0.0458552725613117,294.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.544012188911438,0.050000000745058,0.0482878126204013,293.2831420898437,297.1499938964844,293.1499938964844,0.03791369125247,-928.1011962890624,304.1658020019531,0.6539542078971863,0.0825424790382385,0.0590568557381629,293.2372741699219,297.1499938964844,293.1499938964844,0.1160672083497047,-2716.06005859375,304.1593933105469,0.8451112508773804,0.1812391728162765,0.1729137003421783,293.4062805175781,297.1499938964844,293.1499938964844,0.0044924998655915,-1676.662109375,297.2408752441406,0.544012188911438,0.050000000745058,0.2290565967559814,291.1792907714844,291.1499938964844,275.3074951171875,272.7181396484375,286.3148803710937,294.66632080078125,291.1885986328125,1.0,0.1695909798145294,0.9300159811973572,0.9300159811973572,1.0,1.0,-0.6662344932556152,0.2875995934009552,0.3786348700523376,0.1012315228581428,0.0,0.0,0.0092714931815862,26.14197540283203,25.0,53.71041488647461,-3300.52978515625,46.42111206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271789550781,301.8766174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.73828125,18000.0,0.0,0.0,0.0718730092048645,0.0,0.0,0.0,0.0,1.0,0.0046277744695544,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0675472840666771,0.099660649895668,-0.0321133658289909,0.0,7.294196984730661e-05,0.0,0.0,3.802389144897461,0.0,0.0,0.0,0.2681902348995209,4.0,0.0,1.0
825540,293.33135986328125,297.1499938964844,293.1499938964844,0.006868153810501,-482.306396484375,299.7925720214844,0.5438369512557983,0.050000000745058,0.0458566099405288,294.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.5438369512557983,0.050000000745058,0.0482892170548439,293.2842102050781,297.1499938964844,293.1499938964844,0.0352729149162769,-895.5634765625,304.16485595703125,0.6444605588912964,0.0789500027894973,0.0565472468733787,293.2364807128906,297.1499938964844,293.1499938964844,0.1154244020581245,-2706.003662109375,304.1571655273437,0.841856837272644,0.1791832894086837,0.1709617972373962,293.40753173828125,297.1499938964844,293.1499938964844,0.0044294348917901,-1661.108642578125,297.10626220703125,0.5438369512557983,0.050000000745058,0.2290632575750351,291.1006774902344,291.1499938964844,275.2891540527344,272.7100524902344,286.3106689453125,294.67535400390625,291.0614929199219,1.0,0.1690395027399063,0.9302716851234436,0.9302716851234436,1.0,1.0,-0.6608913540840149,0.2853480875492096,0.3755432963371277,0.1000916659832,0.0,0.0,0.0173272266983985,26.13054084777832,25.0,-139.51182556152344,-3211.7763671875,45.77012252807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3515319824219,299.88037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17936.775390625,18000.0,0.0,0.0,0.0709353983402252,0.0,0.0,0.0,0.0,1.0,0.0055491365492343,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0628321468830108,0.1017898991703987,-0.0389577522873878,0.0,7.199041283456609e-05,0.0,0.0,3.8622171878814697,0.0,0.0,0.0,0.2681597471237182,4.0,0.0,1.0
