time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825600,293.33135986328125,297.1499938964844,293.1499938964844,0.006868153810501,-482.306396484375,299.7925720214844,0.5438369512557983,0.050000000745058,0.0458566099405288,294.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.5438369512557983,0.050000000745058,0.0482892170548439,293.2842102050781,297.1499938964844,293.1499938964844,0.0352729149162769,-895.5634765625,304.16485595703125,0.6444605588912964,0.0789500027894973,0.0565472468733787,293.2364807128906,297.1499938964844,293.1499938964844,0.1154244020581245,-2706.003662109375,304.1571655273437,0.841856837272644,0.1791832894086837,0.1709617972373962,293.40753173828125,297.1499938964844,293.1499938964844,0.0044294348917901,-1661.108642578125,297.10626220703125,0.5438369512557983,0.050000000745058,0.2290632575750351,291.1006774902344,291.1499938964844,275.2891540527344,272.7100524902344,286.3106689453125,294.67535400390625,291.0614929199219,1.0,0.1690395027399063,0.9302716851234436,0.9302716851234436,1.0,1.0,-0.6608913540840149,0.2853480875492096,0.3755432963371277,0.1000916659832,0.0,0.0,0.0173272266983985,26.13054084777832,25.0,-139.51182556152344,-3211.7763671875,45.77012252807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3515319824219,299.88037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17936.775390625,18000.0,0.0,0.0,0.0709353983402252,0.0,0.0,0.0,0.0,1.0,0.0055491365492343,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0628321468830108,0.1017898991703987,-0.0389577522873878,0.0,7.199041283456609e-05,0.0,0.0,3.8622171878814697,0.0,0.0,0.0,0.2681597471237182,4.0,0.0,1.0
825660,293.3320007324219,297.1499938964844,293.1499938964844,0.0067786974832415,-476.0270385742188,299.7468566894531,0.5436778664588928,0.050000000745058,0.0458578281104564,294.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5436778664588928,0.050000000745058,0.0482904985547065,293.2850036621094,297.1499938964844,293.1499938964844,0.0318620726466178,-850.4832763671875,304.1656494140625,0.6350964903831482,0.075389452278614,0.054057128727436,293.23553466796875,297.1499938964844,293.1499938964844,0.1130035072565078,-2658.575927734375,304.1589660644531,0.8387113213539124,0.1771871447563171,0.169067233800888,293.408447265625,297.1499938964844,293.1499938964844,0.0043518147431313,-1628.73681640625,297.0449523925781,0.5436778664588928,0.050000000745058,0.2290693372488021,291.156982421875,291.1499938964844,275.2689514160156,272.7010803222656,286.3060302734375,294.6854858398437,291.1825256347656,1.0,0.1684945970773697,0.9305400848388672,0.9305400848388672,1.0,1.0,-0.6556395292282104,0.2831369638442993,0.3725025355815887,0.0989731326699256,0.0,0.0,0.0174318496137857,26.1169376373291,25.0,108.34827423095705,-3380.55810546875,45.134071350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.325439453125,302.21746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.529296875,18000.0,0.0,0.0,0.0703739449381828,0.0,0.0,0.0,0.0,1.0,0.0044390596449375,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727519616484642,0.1031716987490654,-0.0304197389632463,0.0,7.142061076592654e-05,0.0,0.0,3.941909313201904,0.0,0.0,0.0,0.2687537372112274,4.0,0.0,1.0
825720,293.3320007324219,297.1499938964844,293.1499938964844,0.0067786974832415,-476.0270385742188,299.7468566894531,0.5436778664588928,0.050000000745058,0.0458578281104564,294.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5436778664588928,0.050000000745058,0.0482904985547065,293.2850036621094,297.1499938964844,293.1499938964844,0.0318620726466178,-850.4832763671875,304.1656494140625,0.6350964903831482,0.075389452278614,0.054057128727436,293.23553466796875,297.1499938964844,293.1499938964844,0.1130035072565078,-2658.575927734375,304.1589660644531,0.8387113213539124,0.1771871447563171,0.169067233800888,293.408447265625,297.1499938964844,293.1499938964844,0.0043518147431313,-1628.73681640625,297.0449523925781,0.5436778664588928,0.050000000745058,0.2290693372488021,291.156982421875,291.1499938964844,275.2689514160156,272.7010803222656,286.3060302734375,294.6854858398437,291.1825256347656,1.0,0.1684945970773697,0.9305400848388672,0.9305400848388672,1.0,1.0,-0.6556395292282104,0.2831369638442993,0.3725025355815887,0.0989731326699256,0.0,0.0,0.0174318496137857,26.1169376373291,25.0,108.34827423095705,-3380.55810546875,45.134071350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.325439453125,302.21746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.529296875,18000.0,0.0,0.0,0.0703739449381828,0.0,0.0,0.0,0.0,1.0,0.0044390596449375,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727519616484642,0.1031716987490654,-0.0304197389632463,0.0,7.142061076592654e-05,0.0,0.0,3.941909313201904,0.0,0.0,0.0,0.2687537372112274,4.0,0.0,1.0
825780,293.3330078125,297.1499938964844,293.1499938964844,0.0066915610805153,-470.7422180175781,299.6999816894531,0.5435051918029785,0.050000000745058,0.0458591468632221,294.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2133178710937,0.5435051918029785,0.050000000745058,0.0482918918132782,293.2859802246094,297.1499938964844,293.1499938964844,0.02867410518229,-810.6249389648438,304.16571044921875,0.6255221962928772,0.0717712715268135,0.0515402816236019,293.23468017578125,297.1499938964844,293.1499938964844,0.111083984375,-2621.648193359375,304.1590576171875,0.835563600063324,0.1751925647258758,0.1671835929155349,293.4097595214844,297.1499938964844,293.1499938964844,0.0042638811282813,-1595.7979736328125,296.9822998046875,0.5435051918029785,0.050000000745058,0.229075938463211,291.212158203125,291.1499938964844,275.24713134765625,272.6912841796875,286.2990417480469,294.692626953125,291.19158935546875,1.0,0.1679551750421524,0.9308085441589355,0.9308085441589355,1.0,1.0,-0.6503695845603943,0.280919462442398,0.3694501221179962,0.0978530496358871,0.0,0.0,0.0034052275586873,26.10616874694824,25.0,-89.58524322509766,-2615.244384765625,44.50544738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25994873046875,299.9334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18106.421875,18000.0,0.0,0.0,0.0704899579286575,0.0,0.0,0.0,0.0,1.0,0.0067959949374198,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0378077626228332,0.0845074206590652,-0.0466996580362319,0.0,7.153835031203926e-05,0.0,0.0,3.200456619262696,0.0,0.0,0.0,0.2657217383384704,4.0,0.0,1.0
825840,293.3330078125,297.1499938964844,293.1499938964844,0.0066915610805153,-470.7422180175781,299.6999816894531,0.5435051918029785,0.050000000745058,0.0458591468632221,294.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2133178710937,0.5435051918029785,0.050000000745058,0.0482918918132782,293.2859802246094,297.1499938964844,293.1499938964844,0.02867410518229,-810.6249389648438,304.16571044921875,0.6255221962928772,0.0717712715268135,0.0515402816236019,293.23468017578125,297.1499938964844,293.1499938964844,0.111083984375,-2621.648193359375,304.1590576171875,0.835563600063324,0.1751925647258758,0.1671835929155349,293.4097595214844,297.1499938964844,293.1499938964844,0.0042638811282813,-1595.7979736328125,296.9822998046875,0.5435051918029785,0.050000000745058,0.229075938463211,291.212158203125,291.1499938964844,275.24713134765625,272.6912841796875,286.2990417480469,294.692626953125,291.19158935546875,1.0,0.1679551750421524,0.9308085441589355,0.9308085441589355,1.0,1.0,-0.6503695845603943,0.280919462442398,0.3694501221179962,0.0978530496358871,0.0,0.0,0.0034052275586873,26.10616874694824,25.0,-89.58524322509766,-2615.244384765625,44.50544738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25994873046875,299.9334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18106.421875,18000.0,0.0,0.0,0.0704899579286575,0.0,0.0,0.0,0.0,1.0,0.0067959949374198,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0378077626228332,0.0845074206590652,-0.0466996580362319,0.0,7.153835031203926e-05,0.0,0.0,3.200456619262696,0.0,0.0,0.0,0.2657217383384704,4.0,0.0,1.0
825900,293.33319091796875,297.1499938964844,293.1499938964844,0.0067089102230966,-474.6680603027344,299.61920166015625,0.5434162020683289,0.050000000745058,0.0458598285913467,294.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989074707031,0.5434162020683289,0.050000000745058,0.0482926107943058,293.28643798828125,297.1499938964844,293.1499938964844,0.0276205018162727,-799.0682983398438,304.1647033691406,0.6205323934555054,0.0699607580900192,0.0502717979252338,293.2342224121094,297.1499938964844,293.1499938964844,0.111918106675148,-2640.749267578125,304.1558532714844,0.8339963555335999,0.1742131561040878,0.1662493795156479,293.4100952148437,297.1499938964844,293.1499938964844,0.0042472369968891,-1600.046630859375,296.8583374023437,0.5434162020683289,0.050000000745058,0.2290793508291244,291.07183837890625,291.1499938964844,275.2357177734375,272.68609619140625,286.2965087890625,294.6981811523437,290.99041748046875,1.0,0.167687103152275,0.9309427738189696,0.9309427738189696,1.0,1.0,-0.6477318406105042,0.2798100709915161,0.367921769618988,0.0972930490970611,0.0,0.0,0.0215378161519765,26.101396560668945,25.0,-278.2510681152344,-3149.36376953125,44.19386672973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3276062011719,298.37017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17885.169921875,18000.0,0.0,0.0,0.0695450752973556,0.0,0.0,0.0,0.0,1.0,0.0061659654602408,0.0,-0.0,-0.0,0.0,0.0,0.0,0.060358453541994,0.1031871438026428,-0.0428286902606487,0.0,7.057941547827795e-05,0.0,0.0,3.9020400047302246,0.0,0.0,0.0,0.2682093977928161,4.0,0.0,1.0
825960,293.33306884765625,297.1499938964844,293.1499938964844,0.0066997101530432,-474.4680480957031,299.56231689453125,0.5433380603790283,0.050000000745058,0.045860432088375,294.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992370605469,0.5433380603790283,0.050000000745058,0.0482932403683662,293.28668212890625,297.1499938964844,293.1499938964844,0.0265551134943962,-780.1370239257812,304.1640014648437,0.6153735518455505,0.0681837499141693,0.0490184798836708,293.2336120605469,297.1499938964844,293.1499938964844,0.1113349348306655,-2629.838623046875,304.1559753417969,0.8324786424636841,0.1732644438743591,0.1653399318456649,293.4100952148437,297.1499938964844,293.1499938964844,0.0042359484359622,-1597.0467529296875,296.7722473144531,0.5433380603790283,0.050000000745058,0.2290823459625244,290.9993896484375,291.1499938964844,275.2239685058594,272.6807861328125,286.2948913574219,294.70574951171875,291.0472412109375,1.0,0.1674208045005798,0.9310840964317322,0.9310840964317322,1.0,1.0,-0.6451413035392761,0.2787212431430816,0.3664200901985168,0.0967434048652648,0.0,0.0,0.0408458709716796,26.094911575317383,25.0,74.50432586669922,-3434.02734375,43.88743209838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36688232421875,301.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17943.970703125,18000.0,0.0,0.0,0.0687318965792656,0.0,0.0,0.0,0.0,1.0,0.004715179093182,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762571468949318,0.1091112121939659,-0.0328540615737438,0.0,6.97541399858892e-05,0.0,0.0,4.166240215301514,0.0,0.0,0.0,0.2692582011222839,4.0,0.0,1.0
826020,293.3337707519531,297.1499938964844,293.1499938964844,0.0065562929958105,-462.9654541015625,299.5753173828125,0.5431854128837585,0.050000000745058,0.0458616055548191,294.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.21160888671875,0.5431854128837585,0.050000000745058,0.0482944771647453,293.287353515625,297.1499938964844,293.1499938964844,0.0231943856924772,-728.3673706054688,304.16485595703125,0.6039938926696777,0.0645891949534416,0.0465220622718334,293.2325439453125,297.1499938964844,293.1499938964844,0.1078533306717872,-2559.60205078125,304.1596069335937,0.8294817805290222,0.1713615506887436,0.1635483801364898,293.4111633300781,297.1499938964844,293.1499938964844,0.0041215890087187,-1544.0692138671875,296.8050537109375,0.5431854128837585,0.050000000745058,0.2290882170200348,291.2226257324219,291.1499938964844,275.1996154785156,272.6696472167969,286.2862854003906,294.7125549316406,291.24041748046875,1.0,0.1668933629989624,0.9313666820526124,0.9313666820526124,1.0,1.0,-0.6400052309036255,0.276563286781311,0.363441914319992,0.0956556126475334,0.0,0.0,0.0141569105908274,26.081775665283203,25.0,142.52178955078125,-3345.979736328125,43.28408050537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2469177246094,302.3473205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.5,18000.0,0.0,0.0,0.0692891106009483,0.0,0.0,0.0,0.0,1.0,0.0043245428241789,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724689811468124,0.1018257364630699,-0.0293567590415477,0.0,7.031963468762115e-05,0.0,0.0,3.892718553543091,0.0,0.0,0.0,0.2686925232410431,4.0,0.0,1.0
826080,293.3337707519531,297.1499938964844,293.1499938964844,0.0065562929958105,-462.9654541015625,299.5753173828125,0.5431854128837585,0.050000000745058,0.0458616055548191,294.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.21160888671875,0.5431854128837585,0.050000000745058,0.0482944771647453,293.287353515625,297.1499938964844,293.1499938964844,0.0231943856924772,-728.3673706054688,304.16485595703125,0.6039938926696777,0.0645891949534416,0.0465220622718334,293.2325439453125,297.1499938964844,293.1499938964844,0.1078533306717872,-2559.60205078125,304.1596069335937,0.8294817805290222,0.1713615506887436,0.1635483801364898,293.4111633300781,297.1499938964844,293.1499938964844,0.0041215890087187,-1544.0692138671875,296.8050537109375,0.5431854128837585,0.050000000745058,0.2290882170200348,291.2226257324219,291.1499938964844,275.1996154785156,272.6696472167969,286.2862854003906,294.7125549316406,291.24041748046875,1.0,0.1668933629989624,0.9313666820526124,0.9313666820526124,1.0,1.0,-0.6400052309036255,0.276563286781311,0.363441914319992,0.0956556126475334,0.0,0.0,0.0141569105908274,26.081775665283203,25.0,142.52178955078125,-3345.979736328125,43.28408050537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2469177246094,302.3473205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.5,18000.0,0.0,0.0,0.0692891106009483,0.0,0.0,0.0,0.0,1.0,0.0043245428241789,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724689811468124,0.1018257364630699,-0.0293567590415477,0.0,7.031963468762115e-05,0.0,0.0,3.892718553543091,0.0,0.0,0.0,0.2686925232410431,4.0,0.0,1.0
826140,293.33465576171875,297.1499938964844,293.1499938964844,0.0064968792721629,-460.6820373535156,299.5033874511719,0.5430008769035339,0.050000000745058,0.0458630248904228,294.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2186889648437,0.5430008769035339,0.050000000745058,0.048295971006155,293.288330078125,297.1499938964844,293.1499938964844,0.0208124611526727,-691.203125,304.163818359375,0.5911110043525696,0.0609067045152187,0.0439586266875267,293.231689453125,297.1499938964844,293.1499938964844,0.1068662703037262,-2541.97509765625,304.1578369140625,0.8264001607894897,0.1694459617137909,0.1617376804351806,293.4123840332031,297.1499938964844,293.1499938964844,0.0040435320697724,-1519.5328369140625,296.7018737792969,0.5430008769035339,0.050000000745058,0.2290952950716018,291.2057189941406,291.1499938964844,275.1744079589844,272.6579895019531,286.2773742675781,294.71923828125,291.1208190917969,1.0,0.1663693487644195,0.9316493272781372,0.9316493272781372,1.0,1.0,-0.6347677707672119,0.2743637263774872,0.3604040443897247,0.0945486277341842,0.0,0.0,0.0040723448619246,26.074472427368164,25.0,-452.5024719238281,-1298.3895263671875,42.68155670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084045410156,297.5937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18126.81640625,18000.0,0.0,0.0,0.0694474577903747,0.0,0.0,0.0,0.0,1.0,0.0093526346608996,0.0,-0.0,-0.0,0.0,0.0,0.0,0.012146103195846,0.07121042907238,-0.0590643249452114,0.0,7.048033876344562e-05,0.0,0.0,2.672884941101074,0.0,0.0,0.0,0.2637456059455871,4.0,0.0,1.0
826200,293.33465576171875,297.1499938964844,293.1499938964844,0.0064968792721629,-460.6820373535156,299.5033874511719,0.5430008769035339,0.050000000745058,0.0458630248904228,294.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2186889648437,0.5430008769035339,0.050000000745058,0.048295971006155,293.288330078125,297.1499938964844,293.1499938964844,0.0208124611526727,-691.203125,304.163818359375,0.5911110043525696,0.0609067045152187,0.0439586266875267,293.231689453125,297.1499938964844,293.1499938964844,0.1068662703037262,-2541.97509765625,304.1578369140625,0.8264001607894897,0.1694459617137909,0.1617376804351806,293.4123840332031,297.1499938964844,293.1499938964844,0.0040435320697724,-1519.5328369140625,296.7018737792969,0.5430008769035339,0.050000000745058,0.2290952950716018,291.2057189941406,291.1499938964844,275.1744079589844,272.6579895019531,286.2773742675781,294.71923828125,291.1208190917969,1.0,0.1663693487644195,0.9316493272781372,0.9316493272781372,1.0,1.0,-0.6347677707672119,0.2743637263774872,0.3604040443897247,0.0945486277341842,0.0,0.0,0.0040723448619246,26.074472427368164,25.0,-452.5024719238281,-1298.3895263671875,42.68155670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084045410156,297.5937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18126.81640625,18000.0,0.0,0.0,0.0694474577903747,0.0,0.0,0.0,0.0,1.0,0.0093526346608996,0.0,-0.0,-0.0,0.0,0.0,0.0,0.012146103195846,0.07121042907238,-0.0590643249452114,0.0,7.048033876344562e-05,0.0,0.0,2.672884941101074,0.0,0.0,0.0,0.2637456059455871,4.0,0.0,1.0
826260,293.3337707519531,297.1499938964844,293.1499938964844,0.0065219509415328,-465.3308410644531,299.3445129394531,0.5428503751754761,0.050000000745058,0.0458641871809959,294.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9139099121094,0.5428503751754761,0.050000000745058,0.0482971966266632,293.2886047363281,297.1499938964844,293.1499938964844,0.0189176686108112,-661.09716796875,304.16259765625,0.5773841142654419,0.0573451556265354,0.0414370447397232,293.2303161621094,297.1499938964844,293.1499938964844,0.1071967035531997,-2551.509033203125,304.1556091308594,0.8234643936157227,0.1676526218652725,0.1600083112716674,293.41180419921875,297.1499938964844,293.1499938964844,0.0040354803204536,-1527.3818359375,296.4568786621094,0.5428503751754761,0.050000000745058,0.2291011065244674,290.9378967285156,291.1499938964844,275.1485290527344,272.6459045410156,286.2745056152344,294.7371826171875,291.04107666015625,1.0,0.1658508330583572,0.9319459795951844,0.9319459795951844,1.0,1.0,-0.6296758651733398,0.2722275257110595,0.3574483394622803,0.0934735238552093,0.0,0.0,0.0664348825812339,26.061767578125,25.0,220.50601196289065,-3582.837158203125,42.09558868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3931579589844,303.0353698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17941.984375,18000.0,0.0,0.0,0.0667813569307327,0.0,0.0,0.0,0.0,1.0,0.0040964786894619,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863785520195961,0.113524243235588,-0.0271456949412822,0.0,6.777459202567115e-05,0.0,0.0,4.353367328643799,0.0,0.0,0.0,0.2701476812362671,4.0,0.0,1.0
826320,293.3337707519531,297.1499938964844,293.1499938964844,0.0065219509415328,-465.3308410644531,299.3445129394531,0.5428503751754761,0.050000000745058,0.0458641871809959,294.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9139099121094,0.5428503751754761,0.050000000745058,0.0482971966266632,293.2886047363281,297.1499938964844,293.1499938964844,0.0189176686108112,-661.09716796875,304.16259765625,0.5773841142654419,0.0573451556265354,0.0414370447397232,293.2303161621094,297.1499938964844,293.1499938964844,0.1071967035531997,-2551.509033203125,304.1556091308594,0.8234643936157227,0.1676526218652725,0.1600083112716674,293.41180419921875,297.1499938964844,293.1499938964844,0.0040354803204536,-1527.3818359375,296.4568786621094,0.5428503751754761,0.050000000745058,0.2291011065244674,290.9378967285156,291.1499938964844,275.1485290527344,272.6459045410156,286.2745056152344,294.7371826171875,291.04107666015625,1.0,0.1658508330583572,0.9319459795951844,0.9319459795951844,1.0,1.0,-0.6296758651733398,0.2722275257110595,0.3574483394622803,0.0934735238552093,0.0,0.0,0.0664348825812339,26.061767578125,25.0,220.50601196289065,-3582.837158203125,42.09558868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3931579589844,303.0353698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17941.984375,18000.0,0.0,0.0,0.0667813569307327,0.0,0.0,0.0,0.0,1.0,0.0040964786894619,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863785520195961,0.113524243235588,-0.0271456949412822,0.0,6.777459202567115e-05,0.0,0.0,4.353367328643799,0.0,0.0,0.0,0.2701476812362671,4.0,0.0,1.0
826380,293.3346252441406,297.1499938964844,293.1499938964844,0.006347332149744,-450.5391845703125,299.4008483886719,0.5427061915397644,0.050000000745058,0.0458653010427951,294.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585144042969,0.5427061915397644,0.050000000745058,0.0482983700931072,293.2891845703125,297.1499938964844,293.1499938964844,0.0162345133721828,-607.0866088867188,304.1628112792969,0.5627721548080444,0.0537182725965976,0.0389356911182403,293.2292175292969,297.1499938964844,293.1499938964844,0.1031300202012062,-2468.05029296875,304.1602478027344,0.8205702304840088,0.1658433675765991,0.1583190858364105,293.4130554199219,297.1499938964844,293.1499938964844,0.0038998913951218,-1462.0928955078125,296.55828857421875,0.5427061915397644,0.050000000745058,0.2291066795587539,291.2720642089844,291.1499938964844,275.1222229003906,272.63348388671875,286.2626953125,294.7403259277344,291.29351806640625,1.0,0.1653398275375366,0.9322425723075868,0.9322425723075868,1.0,1.0,-0.6246562004089355,0.2701225578784942,0.3545336425304413,0.0924164280295372,0.0,0.0,0.0228304490447044,26.04863739013672,25.0,214.1627960205078,-3376.693359375,41.52293014526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19598388671875,302.75701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.40234375,18000.0,0.0,0.0,0.0681818053126335,0.0,0.0,0.0,0.0,1.0,0.0039330637082457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758352056145668,0.1013535931706428,-0.0255183856934309,0.0,6.919586303411052e-05,0.0,0.0,3.881503820419312,0.0,0.0,0.0,0.2688563466072082,4.0,0.0,1.0
826440,293.3346252441406,297.1499938964844,293.1499938964844,0.006347332149744,-450.5391845703125,299.4008483886719,0.5427061915397644,0.050000000745058,0.0458653010427951,294.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585144042969,0.5427061915397644,0.050000000745058,0.0482983700931072,293.2891845703125,297.1499938964844,293.1499938964844,0.0162345133721828,-607.0866088867188,304.1628112792969,0.5627721548080444,0.0537182725965976,0.0389356911182403,293.2292175292969,297.1499938964844,293.1499938964844,0.1031300202012062,-2468.05029296875,304.1602478027344,0.8205702304840088,0.1658433675765991,0.1583190858364105,293.4130554199219,297.1499938964844,293.1499938964844,0.0038998913951218,-1462.0928955078125,296.55828857421875,0.5427061915397644,0.050000000745058,0.2291066795587539,291.2720642089844,291.1499938964844,275.1222229003906,272.63348388671875,286.2626953125,294.7403259277344,291.29351806640625,1.0,0.1653398275375366,0.9322425723075868,0.9322425723075868,1.0,1.0,-0.6246562004089355,0.2701225578784942,0.3545336425304413,0.0924164280295372,0.0,0.0,0.0228304490447044,26.04863739013672,25.0,214.1627960205078,-3376.693359375,41.52293014526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19598388671875,302.75701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.40234375,18000.0,0.0,0.0,0.0681818053126335,0.0,0.0,0.0,0.0,1.0,0.0039330637082457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758352056145668,0.1013535931706428,-0.0255183856934309,0.0,6.919586303411052e-05,0.0,0.0,3.881503820419312,0.0,0.0,0.0,0.2688563466072082,4.0,0.0,1.0
826500,293.3352355957031,297.1499938964844,293.1499938964844,0.0063033094629645,-447.6039733886719,299.3807373046875,0.5426103472709656,0.050000000745058,0.0458660423755645,294.8463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3033142089844,0.5426103472709656,0.050000000745058,0.0482991524040699,293.2897644042969,297.1499938964844,293.1499938964844,0.0152020184323191,-585.5523071289062,304.162353515625,0.5548216104507446,0.0518453195691108,0.0376371406018734,293.22882080078125,297.1499938964844,293.1499938964844,0.1021724119782447,-2449.157958984375,304.1600952148437,0.819038987159729,0.164917379617691,0.1574488878250122,293.4138488769531,297.1499938964844,293.1499938964844,0.003856178605929,-1444.8812255859375,296.5321044921875,0.5426103472709656,0.050000000745058,0.22911037504673,291.30767822265625,291.1499938964844,275.1089782714844,272.627197265625,286.2569580078125,294.7420349121094,291.31378173828125,1.0,0.1650849729776382,0.9323909282684326,0.9323909282684326,1.0,1.0,-0.6220597624778748,0.2690339684486389,0.3530257940292358,0.0918705239892005,0.0,0.0,0.0085264686495065,26.046255111694336,25.0,132.83758544921875,-3284.4619140625,41.23357772827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,302.2595520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18023.138671875,18000.0,0.0,0.0,0.0688519552350044,0.0,0.0,0.0,0.0,1.0,0.004175875801593,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071031354367733,0.0989433452486991,-0.0279119871556758,0.0,6.987598317209631e-05,0.0,0.0,3.780326128005981,0.0,0.0,0.0,0.2683794200420379,4.0,0.0,1.0
826560,293.33575439453125,297.1499938964844,293.1499938964844,0.006269846111536,-445.81292724609375,299.3489074707031,0.5425097942352295,0.050000000745058,0.0458668209612369,294.850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119506835937,0.5425097942352295,0.050000000745058,0.0482999682426452,293.2903137207031,297.1499938964844,293.1499938964844,0.0143036283552646,-565.9654541015625,304.1612243652344,0.5465920567512512,0.050000000745058,0.0363246761262416,293.2284240722656,297.1499938964844,293.1499938964844,0.1015076264739036,-2436.50732421875,304.1594543457031,0.8174837231636047,0.1639930158853531,0.1565749198198318,293.4145812988281,297.1499938964844,293.1499938964844,0.003817353863269,-1431.2078857421875,296.48712158203125,0.5425097942352295,0.050000000745058,0.2291142642498016,291.3111877441406,291.1499938964844,275.095703125,272.620849609375,286.2515563964844,294.7445373535156,291.29034423828125,1.0,0.1648303419351577,0.9325457811355592,0.9325457811355592,1.0,1.0,-0.619442343711853,0.267937034368515,0.351505309343338,0.0913207307457923,0.0,0.0,0.0,26.044734954833984,25.0,-116.0725326538086,-1905.763916015625,40.94429016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0940246582031,299.57373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18189.02734375,18000.0,0.0,0.0,0.0692720189690589,0.0,0.0,0.0,0.0,1.0,0.007797161117196,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0208273995667696,0.07294861972332,-0.0521212257444858,0.0,7.030228880466893e-05,0.0,0.0,2.755643367767334,0.0,0.0,0.0,0.264078676700592,4.0,0.0,1.0
826620,293.3343505859375,297.1499938964844,293.1499938964844,0.0064273523166775,-465.8027038574219,299.0268249511719,0.542877197265625,0.050000000745058,0.0458640344440937,294.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.64752197265625,0.542877197265625,0.050000000745058,0.0482970364391803,293.2920227050781,297.1499938964844,293.1499938964844,0.014544459991157,-580.73046875,304.10137939453125,0.5428853631019592,0.050000000745058,0.0356733128428459,293.22711181640625,297.1499938964844,293.1499938964844,0.1058750003576278,-2532.368408203125,304.14947509765625,0.8151187300682068,0.1622693538665771,0.1548900008201599,293.4134216308594,297.1499938964844,293.1499938964844,0.0038643523585051,-1483.7392578125,295.9817810058594,0.542877197265625,0.050000000745058,0.2291003465652465,290.6195983886719,291.1499938964844,275.0692749023437,272.6080627441406,286.2565612792969,294.7746887207031,290.7133178710937,1.0,0.1643644124269485,0.932855486869812,0.932855486869812,1.0,1.0,-0.6166142821311951,0.2667615711688995,0.3498527407646179,0.0907158479094505,0.0,0.0,0.1114937663078308,25.946203231811523,25.0,41.03897857666016,-3647.215087890625,40.53178024291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5061950683594,302.6766662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17850.318359375,18000.0,0.0,0.0,0.064625509083271,0.0,0.0,0.0,0.0,1.0,0.0044116773642599,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090537317097187,0.1206650137901306,-0.0301276985555887,0.0,6.558667519129813e-05,0.0,0.0,4.618165969848633,0.0,0.0,0.0,0.2707365155220032,4.0,0.0,1.0
826680,293.3343505859375,297.1499938964844,293.1499938964844,0.0064273523166775,-465.8027038574219,299.0268249511719,0.542877197265625,0.050000000745058,0.0458640344440937,294.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.64752197265625,0.542877197265625,0.050000000745058,0.0482970364391803,293.2920227050781,297.1499938964844,293.1499938964844,0.014544459991157,-580.73046875,304.10137939453125,0.5428853631019592,0.050000000745058,0.0356733128428459,293.22711181640625,297.1499938964844,293.1499938964844,0.1058750003576278,-2532.368408203125,304.14947509765625,0.8151187300682068,0.1622693538665771,0.1548900008201599,293.4134216308594,297.1499938964844,293.1499938964844,0.0038643523585051,-1483.7392578125,295.9817810058594,0.542877197265625,0.050000000745058,0.2291003465652465,290.6195983886719,291.1499938964844,275.0692749023437,272.6080627441406,286.2565612792969,294.7746887207031,290.7133178710937,1.0,0.1643644124269485,0.932855486869812,0.932855486869812,1.0,1.0,-0.6166142821311951,0.2667615711688995,0.3498527407646179,0.0907158479094505,0.0,0.0,0.1114937663078308,25.946203231811523,25.0,41.03897857666016,-3647.215087890625,40.53178024291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5061950683594,302.6766662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17850.318359375,18000.0,0.0,0.0,0.064625509083271,0.0,0.0,0.0,0.0,1.0,0.0044116773642599,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090537317097187,0.1206650137901306,-0.0301276985555887,0.0,6.558667519129813e-05,0.0,0.0,4.618165969848633,0.0,0.0,0.0,0.2707365155220032,4.0,0.0,1.0
826740,293.3345031738281,297.1499938964844,293.1499938964844,0.0061688125133514,-440.5325317382813,299.1997375488281,0.5433533191680908,0.050000000745058,0.045860432088375,294.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2089538574219,0.5433533191680908,0.050000000745058,0.0482932440936565,293.29547119140625,297.1499938964844,293.1499938964844,0.0135251721367239,-550.9263305664062,304.0448608398437,0.5433533191680908,0.050000000745058,0.0356692261993885,293.22564697265625,297.1499938964844,293.1499938964844,0.0991892293095588,-2391.808837890625,304.160400390625,0.8130695819854736,0.1606155037879943,0.153342917561531,293.4140319824219,297.1499938964844,293.1499938964844,0.0036978193093091,-1389.4466552734375,296.26641845703125,0.5433533191680908,0.050000000745058,0.2290823608636856,291.2435607910156,291.1499938964844,275.0431213378906,272.5952453613281,286.2615051269531,294.8061218261719,291.3087463378906,1.0,0.1639586836099624,0.9331651926040648,0.9331651926040648,1.0,1.0,-0.6147222518920898,0.2659777700901031,0.3487444818019867,0.090313009917736,0.0,0.0,0.0550172999501228,25.83404541015625,25.0,407.2446594238281,-3571.434326171875,40.208892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2459716796875,303.8316955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18039.044921875,18000.0,0.0,0.0,0.0662499517202377,0.0,0.0,0.0,0.0,1.0,0.0030364540871232,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885584875941276,0.1050237119197845,-0.0164652206003665,0.0,6.723528349539265e-05,0.0,0.0,4.044878959655762,0.0,0.0,0.0,0.2698244452476501,4.0,0.0,1.0
826800,293.3345031738281,297.1499938964844,293.1499938964844,0.0061688125133514,-440.5325317382813,299.1997375488281,0.5433533191680908,0.050000000745058,0.045860432088375,294.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2089538574219,0.5433533191680908,0.050000000745058,0.0482932440936565,293.29547119140625,297.1499938964844,293.1499938964844,0.0135251721367239,-550.9263305664062,304.0448608398437,0.5433533191680908,0.050000000745058,0.0356692261993885,293.22564697265625,297.1499938964844,293.1499938964844,0.0991892293095588,-2391.808837890625,304.160400390625,0.8130695819854736,0.1606155037879943,0.153342917561531,293.4140319824219,297.1499938964844,293.1499938964844,0.0036978193093091,-1389.4466552734375,296.26641845703125,0.5433533191680908,0.050000000745058,0.2290823608636856,291.2435607910156,291.1499938964844,275.0431213378906,272.5952453613281,286.2615051269531,294.8061218261719,291.3087463378906,1.0,0.1639586836099624,0.9331651926040648,0.9331651926040648,1.0,1.0,-0.6147222518920898,0.2659777700901031,0.3487444818019867,0.090313009917736,0.0,0.0,0.0550172999501228,25.83404541015625,25.0,407.2446594238281,-3571.434326171875,40.208892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2459716796875,303.8316955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18039.044921875,18000.0,0.0,0.0,0.0662499517202377,0.0,0.0,0.0,0.0,1.0,0.0030364540871232,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885584875941276,0.1050237119197845,-0.0164652206003665,0.0,6.723528349539265e-05,0.0,0.0,4.044878959655762,0.0,0.0,0.0,0.2698244452476501,4.0,0.0,1.0
826860,293.336181640625,297.1499938964844,293.1499938964844,0.0060613583773374,-432.5732116699219,299.1857604980469,0.5436906218528748,0.050000000745058,0.0458578988909721,294.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.379150390625,0.5436906218528748,0.050000000745058,0.0482905730605125,293.3009033203125,297.1499938964844,293.1499938964844,0.0132181392982602,-543.376953125,303.9801025390625,0.5436906218528748,0.050000000745058,0.0356672555208206,293.2250061035156,297.1499938964844,293.1499938964844,0.0969144329428672,-2345.81787109375,304.1606140136719,0.8105915784835815,0.1588288843631744,0.1516743600368499,293.41619873046875,297.1499938964844,293.1499938964844,0.0035971601027995,-1347.29931640625,296.2557067871094,0.5436906218528748,0.050000000745058,0.2290696948766708,291.3826904296875,291.1499938964844,275.0174865722656,272.58251953125,286.2669372558594,294.8370056152344,291.38720703125,1.0,0.1635942012071609,0.9334636330604552,0.9334636330604552,1.0,1.0,-0.6126960515975952,0.2651388943195343,0.3475571572780609,0.0898788347840309,0.0,0.0,0.0111453123390674,25.74911499023437,25.0,156.77911376953125,-3281.769287109375,39.901397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399475097656,302.4386291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18029.400390625,18000.0,0.0,0.0,0.0683913230895996,0.0,0.0,0.0,0.0,1.0,0.003853945294395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724173635244369,0.0971056520938873,-0.0246882867068052,0.0,6.940849561942741e-05,0.0,0.0,3.711960554122925,0.0,0.0,0.0,0.2682817578315735,4.0,0.0,1.0
826920,293.336181640625,297.1499938964844,293.1499938964844,0.0060613583773374,-432.5732116699219,299.1857604980469,0.5436906218528748,0.050000000745058,0.0458578988909721,294.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.379150390625,0.5436906218528748,0.050000000745058,0.0482905730605125,293.3009033203125,297.1499938964844,293.1499938964844,0.0132181392982602,-543.376953125,303.9801025390625,0.5436906218528748,0.050000000745058,0.0356672555208206,293.2250061035156,297.1499938964844,293.1499938964844,0.0969144329428672,-2345.81787109375,304.1606140136719,0.8105915784835815,0.1588288843631744,0.1516743600368499,293.41619873046875,297.1499938964844,293.1499938964844,0.0035971601027995,-1347.29931640625,296.2557067871094,0.5436906218528748,0.050000000745058,0.2290696948766708,291.3826904296875,291.1499938964844,275.0174865722656,272.58251953125,286.2669372558594,294.8370056152344,291.38720703125,1.0,0.1635942012071609,0.9334636330604552,0.9334636330604552,1.0,1.0,-0.6126960515975952,0.2651388943195343,0.3475571572780609,0.0898788347840309,0.0,0.0,0.0111453123390674,25.74911499023437,25.0,156.77911376953125,-3281.769287109375,39.901397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399475097656,302.4386291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18029.400390625,18000.0,0.0,0.0,0.0683913230895996,0.0,0.0,0.0,0.0,1.0,0.003853945294395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724173635244369,0.0971056520938873,-0.0246882867068052,0.0,6.940849561942741e-05,0.0,0.0,3.711960554122925,0.0,0.0,0.0,0.2682817578315735,4.0,0.0,1.0
826980,293.3371276855469,297.1499938964844,293.1499938964844,0.0060640769079327,-438.0390930175781,299.03387451171875,0.543939471244812,0.050000000745058,0.0458560362458229,294.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21539306640625,0.543939471244812,0.050000000745058,0.0482886135578155,293.3065795898437,297.1499938964844,293.1499938964844,0.0134535990655422,-554.179443359375,303.9070129394531,0.543939471244812,0.050000000745058,0.0356658063828945,293.22442626953125,297.1499938964844,293.1499938964844,0.0982411354780197,-2377.820068359375,304.154296875,0.8078806400299072,0.1570469886064529,0.149975836277008,293.4176025390625,297.1499938964844,293.1499938964844,0.0035325379576534,-1339.9967041015625,296.0251159667969,0.543939471244812,0.050000000745058,0.2290603965520858,291.1653137207031,291.1499938964844,274.9926452636719,272.5699462890625,286.2776794433594,294.8769836425781,290.890869140625,1.0,0.1632621586322784,0.9337620735168456,0.9337620735168456,1.0,1.0,-0.6106401085853577,0.2642918527126312,0.3463482558727264,0.0894291847944259,0.0,0.0,0.0126403691247105,25.681787490844727,25.0,-1230.2706298828125,-384.32958984375,39.61045455932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1050720214844,298.36041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.001953125,18000.0,0.0,0.0,0.0682640448212623,0.0,0.0,0.0,0.0,1.0,0.0110418936237692,0.0,-0.0,-0.0,0.0,0.0,0.0,0.003406228730455,0.0681270882487297,-0.0647208616137504,0.0,6.927932554390281e-05,0.0,0.0,2.538323402404785,0.0,0.0,0.0,0.2630634903907776,4.0,0.0,1.0
827040,293.3371276855469,297.1499938964844,293.1499938964844,0.0060640769079327,-438.0390930175781,299.03387451171875,0.543939471244812,0.050000000745058,0.0458560362458229,294.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21539306640625,0.543939471244812,0.050000000745058,0.0482886135578155,293.3065795898437,297.1499938964844,293.1499938964844,0.0134535990655422,-554.179443359375,303.9070129394531,0.543939471244812,0.050000000745058,0.0356658063828945,293.22442626953125,297.1499938964844,293.1499938964844,0.0982411354780197,-2377.820068359375,304.154296875,0.8078806400299072,0.1570469886064529,0.149975836277008,293.4176025390625,297.1499938964844,293.1499938964844,0.0035325379576534,-1339.9967041015625,296.0251159667969,0.543939471244812,0.050000000745058,0.2290603965520858,291.1653137207031,291.1499938964844,274.9926452636719,272.5699462890625,286.2776794433594,294.8769836425781,290.890869140625,1.0,0.1632621586322784,0.9337620735168456,0.9337620735168456,1.0,1.0,-0.6106401085853577,0.2642918527126312,0.3463482558727264,0.0894291847944259,0.0,0.0,0.0126403691247105,25.681787490844727,25.0,-1230.2706298828125,-384.32958984375,39.61045455932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1050720214844,298.36041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.001953125,18000.0,0.0,0.0,0.0682640448212623,0.0,0.0,0.0,0.0,1.0,0.0110418936237692,0.0,-0.0,-0.0,0.0,0.0,0.0,0.003406228730455,0.0681270882487297,-0.0647208616137504,0.0,6.927932554390281e-05,0.0,0.0,2.538323402404785,0.0,0.0,0.0,0.2630634903907776,4.0,0.0,1.0
827100,293.3356018066406,297.1499938964844,293.1499938964844,0.0062160943634808,-455.49456787109375,298.7636108398437,0.5440539717674255,0.050000000745058,0.0458551831543445,294.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6211853027344,0.5440539717674255,0.050000000745058,0.0482877157628536,293.3086853027344,297.1499938964844,293.1499938964844,0.0140386205166578,-574.9072875976562,303.859619140625,0.5440539717674255,0.050000000745058,0.0356651432812213,293.22369384765625,297.1499938964844,293.1499938964844,0.1019514575600624,-2458.79248046875,304.14703369140625,0.8065746426582336,0.1562508046627044,0.1491781324148178,293.4163513183594,297.1499938964844,293.1499938964844,0.0036059194244444,-1393.4903564453125,295.5982971191406,0.5440539717674255,0.050000000745058,0.2290561348199844,290.5555419921875,291.1499938964844,274.9805908203125,272.5637512207031,286.27392578125,294.88232421875,290.5644836425781,1.0,0.1631072461605072,0.9339112639427184,0.9339112639427184,1.0,1.0,-0.6096746921539307,0.2638961970806122,0.3457784950733185,0.0892141386866569,0.0,0.0,0.1160692945122718,25.650634765625,25.0,-168.70407104492188,-3571.99169921875,39.47478103637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49267578125,302.0711975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17814.294921875,18000.0,0.0,0.0,0.0640370100736618,0.0,0.0,0.0,0.0,1.0,0.004932417999953,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865841805934906,0.1211665347218513,-0.0345823541283607,0.0,6.498942821053788e-05,0.0,0.0,4.622389316558838,0.0,0.0,0.0,0.2704656720161438,4.0,0.0,1.0
827160,293.3348693847656,297.1499938964844,293.1499938964844,0.0060978117398917,-441.904296875,298.8525695800781,0.5441731810569763,0.050000000745058,0.0458542928099632,294.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80517578125,0.5441731810569763,0.050000000745058,0.0482867769896984,293.3103942871094,297.1499938964844,293.1499938964844,0.0134451184421777,-556.4136352539062,303.83416748046875,0.5441731810569763,0.050000000745058,0.0356644503772258,293.2227783203125,297.1499938964844,293.1499938964844,0.098027266561985,-2375.09619140625,304.1547546386719,0.805386483669281,0.1554953902959823,0.1484520882368087,293.416015625,297.1499938964844,293.1499938964844,0.0035520042292773,-1352.9871826171875,295.74200439453125,0.5441731810569763,0.050000000745058,0.2290516942739486,290.857421875,291.1499938964844,274.96881103515625,272.5576477050781,286.2690734863281,294.8840026855469,291.0355529785156,1.0,0.1629600673913955,0.9340579509735109,0.9340579509735109,1.0,1.0,-0.6087949872016907,0.263537049293518,0.3452579379081726,0.0890159308910369,0.0,0.0,0.1084103807806968,25.61927795410156,25.0,436.5432739257813,-3840.4560546875,39.348331451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4285888671875,304.4639587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17933.28125,18000.0,0.0,0.0,0.0640121325850486,0.0,0.0,0.0,0.0,1.0,0.002849159296602,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051308363676071,0.1197893768548965,-0.0146585404872894,0.0,6.496418063761666e-05,0.0,0.0,4.628617286682129,0.0,0.0,0.0,0.2715873420238495,4.0,0.0,1.0
827220,293.3366394042969,297.1499938964844,293.1499938964844,0.0058822073042392,-422.0892333984375,298.9895324707031,0.5443446636199951,0.050000000745058,0.0458530187606811,294.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3520202636719,0.5443446636199951,0.050000000745058,0.0482854358851909,293.3153991699219,297.1499938964844,293.1499938964844,0.0127353304997086,-534.6198120117188,303.778564453125,0.5443446636199951,0.050000000745058,0.0356634594500064,293.2218933105469,297.1499938964844,293.1499938964844,0.0931647196412086,-2272.473876953125,304.1608581542969,0.8027622699737549,0.1538311392068863,0.1469268649816513,293.4184875488281,297.1499938964844,293.1499938964844,0.0033893221989274,-1271.3238525390625,295.9693298339844,0.5443446636199951,0.050000000745058,0.2290453165769577,291.37030029296875,291.1499938964844,274.9461975097656,272.54571533203125,286.2628173828125,294.8926086425781,291.3984069824219,1.0,0.1626831889152526,0.9343513250350952,0.9343513250350952,1.0,1.0,-0.6069526672363281,0.2627838253974914,0.3441688418388366,0.0886026844382286,0.0,0.0,0.0359725803136825,25.56932258605957,25.0,327.6385192871094,-3431.83203125,39.10055541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143798828125,303.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18051.794921875,18000.0,0.0,0.0,0.0667061060667038,0.0,0.0,0.0,0.0,1.0,0.0031955644953995,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0816508755087852,0.099671870470047,-0.0180209930986166,0.0,6.769821629859507e-05,0.0,0.0,3.828456401824951,0.0,0.0,0.0,0.2690528929233551,4.0,0.0,1.0
827280,293.3366394042969,297.1499938964844,293.1499938964844,0.0058822073042392,-422.0892333984375,298.9895324707031,0.5443446636199951,0.050000000745058,0.0458530187606811,294.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3520202636719,0.5443446636199951,0.050000000745058,0.0482854358851909,293.3153991699219,297.1499938964844,293.1499938964844,0.0127353304997086,-534.6198120117188,303.778564453125,0.5443446636199951,0.050000000745058,0.0356634594500064,293.2218933105469,297.1499938964844,293.1499938964844,0.0931647196412086,-2272.473876953125,304.1608581542969,0.8027622699737549,0.1538311392068863,0.1469268649816513,293.4184875488281,297.1499938964844,293.1499938964844,0.0033893221989274,-1271.3238525390625,295.9693298339844,0.5443446636199951,0.050000000745058,0.2290453165769577,291.37030029296875,291.1499938964844,274.9461975097656,272.54571533203125,286.2628173828125,294.8926086425781,291.3984069824219,1.0,0.1626831889152526,0.9343513250350952,0.9343513250350952,1.0,1.0,-0.6069526672363281,0.2627838253974914,0.3441688418388366,0.0886026844382286,0.0,0.0,0.0359725803136825,25.56932258605957,25.0,327.6385192871094,-3431.83203125,39.10055541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143798828125,303.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18051.794921875,18000.0,0.0,0.0,0.0667061060667038,0.0,0.0,0.0,0.0,1.0,0.0031955644953995,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0816508755087852,0.099671870470047,-0.0180209930986166,0.0,6.769821629859507e-05,0.0,0.0,3.828456401824951,0.0,0.0,0.0,0.2690528929233551,4.0,0.0,1.0
