time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827340,293.3387451171875,297.1499938964844,293.1499938964844,0.0058037391863763,-416.93896484375,298.9393615722656,0.5444319248199463,0.050000000745058,0.0458523742854595,294.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4169616699219,0.5444319248199463,0.050000000745058,0.0482847578823566,293.3215637207031,297.1499938964844,293.1499938964844,0.0125283896923065,-530.09814453125,303.70654296875,0.5444319248199463,0.050000000745058,0.0356629602611064,293.2216491699219,297.1499938964844,293.1499938964844,0.0915785282850265,-2241.08154296875,304.15985107421875,0.7997468709945679,0.1520591080188751,0.1452639102935791,293.4212646484375,297.1499938964844,293.1499938964844,0.0033043718431144,-1238.6328125,295.9006652832031,0.5444319248199463,0.050000000745058,0.229042112827301,291.4173278808594,291.1499938964844,274.9250793457031,272.5343017578125,286.2574157714844,294.90191650390625,291.4130554199219,1.0,0.1624226421117782,0.9346446394920348,0.9346446394920348,1.0,1.0,-0.6049509048461914,0.2619621455669403,0.3429887592792511,0.0881599858403205,0.0,0.0,0.0,25.53493881225586,25.0,38.25597381591797,-2549.328369140625,38.85296249389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618835449219,301.07403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18172.228515625,18000.0,0.0,0.0,0.0687336027622222,0.0,0.0,0.0,0.0,1.0,0.0060455724596977,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0376956835389137,0.0799465924501419,-0.0422509089112281,0.0,6.975587166380137e-05,0.0,0.0,3.036432981491089,0.0,0.0,0.0,0.2651296854019165,4.0,0.0,1.0
827400,293.3387451171875,297.1499938964844,293.1499938964844,0.0058037391863763,-416.93896484375,298.9393615722656,0.5444319248199463,0.050000000745058,0.0458523742854595,294.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4169616699219,0.5444319248199463,0.050000000745058,0.0482847578823566,293.3215637207031,297.1499938964844,293.1499938964844,0.0125283896923065,-530.09814453125,303.70654296875,0.5444319248199463,0.050000000745058,0.0356629602611064,293.2216491699219,297.1499938964844,293.1499938964844,0.0915785282850265,-2241.08154296875,304.15985107421875,0.7997468709945679,0.1520591080188751,0.1452639102935791,293.4212646484375,297.1499938964844,293.1499938964844,0.0033043718431144,-1238.6328125,295.9006652832031,0.5444319248199463,0.050000000745058,0.229042112827301,291.4173278808594,291.1499938964844,274.9250793457031,272.5343017578125,286.2574157714844,294.90191650390625,291.4130554199219,1.0,0.1624226421117782,0.9346446394920348,0.9346446394920348,1.0,1.0,-0.6049509048461914,0.2619621455669403,0.3429887592792511,0.0881599858403205,0.0,0.0,0.0,25.53493881225586,25.0,38.25597381591797,-2549.328369140625,38.85296249389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618835449219,301.07403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18172.228515625,18000.0,0.0,0.0,0.0687336027622222,0.0,0.0,0.0,0.0,1.0,0.0060455724596977,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0376956835389137,0.0799465924501419,-0.0422509089112281,0.0,6.975587166380137e-05,0.0,0.0,3.036432981491089,0.0,0.0,0.0,0.2651296854019165,4.0,0.0,1.0
827460,293.338134765625,297.1499938964844,293.1499938964844,0.0059773405082523,-441.5846862792969,298.53253173828125,0.5444959402084351,0.050000000745058,0.0458519048988819,294.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6749572753906,0.5444959402084351,0.050000000745058,0.0482842661440372,293.326904296875,297.1499938964844,293.1499938964844,0.0133886486291885,-564.0907592773438,303.5977783203125,0.5444959402084351,0.050000000745058,0.0356625951826572,293.220947265625,297.1499938964844,293.1499938964844,0.0973834320902824,-2370.254150390625,304.146484375,0.7967273592948914,0.1503827720880508,0.143628790974617,293.4213562011719,297.1499938964844,293.1499938964844,0.0033285235986113,-1289.5682373046875,295.2641906738281,0.5444959402084351,0.050000000745058,0.2290397584438324,290.5873718261719,291.1499938964844,274.9056701660156,272.5234680175781,286.2506408691406,294.907958984375,290.4913635253906,1.0,0.1621759384870529,0.9352872967720032,0.9352872967720032,1.0,1.0,-0.6029841303825378,0.2611593306064605,0.3418247997760772,0.0877383351325988,0.0,0.0,0.1061085686087608,25.50560188293457,25.0,-373.6006164550781,-3478.462890625,38.61528778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45458984375,301.3510437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17797.76953125,18000.0,0.0,0.0,0.0639723315834999,0.0,0.0,0.0,0.0,1.0,0.0054762968793511,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813624337315559,0.1198149546980857,-0.0384525246918201,0.0,6.492378452094272e-05,0.0,0.0,4.557031154632568,0.0,0.0,0.0,0.2699931561946869,4.0,0.0,1.0
827520,293.338134765625,297.1499938964844,293.1499938964844,0.0059773405082523,-441.5846862792969,298.53253173828125,0.5444959402084351,0.050000000745058,0.0458519048988819,294.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6749572753906,0.5444959402084351,0.050000000745058,0.0482842661440372,293.326904296875,297.1499938964844,293.1499938964844,0.0133886486291885,-564.0907592773438,303.5977783203125,0.5444959402084351,0.050000000745058,0.0356625951826572,293.220947265625,297.1499938964844,293.1499938964844,0.0973834320902824,-2370.254150390625,304.146484375,0.7967273592948914,0.1503827720880508,0.143628790974617,293.4213562011719,297.1499938964844,293.1499938964844,0.0033285235986113,-1289.5682373046875,295.2641906738281,0.5444959402084351,0.050000000745058,0.2290397584438324,290.5873718261719,291.1499938964844,274.9056701660156,272.5234680175781,286.2506408691406,294.907958984375,290.4913635253906,1.0,0.1621759384870529,0.9352872967720032,0.9352872967720032,1.0,1.0,-0.6029841303825378,0.2611593306064605,0.3418247997760772,0.0877383351325988,0.0,0.0,0.1061085686087608,25.50560188293457,25.0,-373.6006164550781,-3478.462890625,38.61528778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45458984375,301.3510437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17797.76953125,18000.0,0.0,0.0,0.0639723315834999,0.0,0.0,0.0,0.0,1.0,0.0054762968793511,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813624337315559,0.1198149546980857,-0.0384525246918201,0.0,6.492378452094272e-05,0.0,0.0,4.557031154632568,0.0,0.0,0.0,0.2699931561946869,4.0,0.0,1.0
827580,293.3377685546875,297.1499938964844,293.1499938964844,0.0057569704949855,-417.104736328125,298.710205078125,0.5445897579193115,0.050000000745058,0.0458512119948864,294.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.5445897579193115,0.050000000745058,0.0482835359871387,293.33074951171875,297.1499938964844,293.1499938964844,0.0124211804941296,-531.817138671875,303.5513000488281,0.5445897579193115,0.050000000745058,0.0356620550155639,293.2195129394531,297.1499938964844,293.1499938964844,0.0906927958130836,-2226.715087890625,304.15875244140625,0.7941221594810486,0.1488783806562423,0.1422036290168762,293.4218139648437,297.1499938964844,293.1499938964844,0.003210307797417,-1212.5755615234375,295.55084228515625,0.5445897579193115,0.050000000745058,0.2290363013744354,291.1697692871094,291.1499938964844,274.8882141113281,272.5133056640625,286.2441711425781,294.9122619628906,291.2816467285156,1.0,0.161945641040802,0.9359299540519714,0.9359299540519714,1.0,1.0,-0.6012672781944275,0.2604581415653229,0.3408091366291046,0.0873774662613868,0.0,0.0,0.075667418539524,25.47256851196289,25.0,506.9924926757813,-3688.24462890625,38.40102767944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2705078125,304.3945007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18027.212890625,18000.0,0.0,0.0,0.0647336989641189,0.0,0.0,0.0,0.0,1.0,0.002592938253656,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974060967564582,0.1097288131713867,-0.0123227192088961,0.0,6.569646939169616e-05,0.0,0.0,4.2405104637146,0.0,0.0,0.0,0.2706213593482971,4.0,0.0,1.0
827640,293.3377685546875,297.1499938964844,293.1499938964844,0.0057569704949855,-417.104736328125,298.710205078125,0.5445897579193115,0.050000000745058,0.0458512119948864,294.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.5445897579193115,0.050000000745058,0.0482835359871387,293.33074951171875,297.1499938964844,293.1499938964844,0.0124211804941296,-531.817138671875,303.5513000488281,0.5445897579193115,0.050000000745058,0.0356620550155639,293.2195129394531,297.1499938964844,293.1499938964844,0.0906927958130836,-2226.715087890625,304.15875244140625,0.7941221594810486,0.1488783806562423,0.1422036290168762,293.4218139648437,297.1499938964844,293.1499938964844,0.003210307797417,-1212.5755615234375,295.55084228515625,0.5445897579193115,0.050000000745058,0.2290363013744354,291.1697692871094,291.1499938964844,274.8882141113281,272.5133056640625,286.2441711425781,294.9122619628906,291.2816467285156,1.0,0.161945641040802,0.9359299540519714,0.9359299540519714,1.0,1.0,-0.6012672781944275,0.2604581415653229,0.3408091366291046,0.0873774662613868,0.0,0.0,0.075667418539524,25.47256851196289,25.0,506.9924926757813,-3688.24462890625,38.40102767944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2705078125,304.3945007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18027.212890625,18000.0,0.0,0.0,0.0647336989641189,0.0,0.0,0.0,0.0,1.0,0.002592938253656,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974060967564582,0.1097288131713867,-0.0123227192088961,0.0,6.569646939169616e-05,0.0,0.0,4.2405104637146,0.0,0.0,0.0,0.2706213593482971,4.0,0.0,1.0
827700,293.3389892578125,297.1499938964844,293.1499938964844,0.0056708343327045,-409.4641418457031,298.7559509277344,0.5446115732192993,0.050000000745058,0.0458510555326938,294.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.34002685546875,0.5446115732192993,0.050000000745058,0.0482833683490753,293.3335266113281,297.1499938964844,293.1499938964844,0.0121634863317012,-523.64404296875,303.5222473144531,0.5446115732192993,0.050000000745058,0.0356619320809841,293.2192687988281,297.1499938964844,293.1499938964844,0.0888533219695091,-2188.115478515625,304.16046142578125,0.792694628238678,0.1480497419834137,0.1414460837841034,293.4233703613281,297.1499938964844,293.1499938964844,0.003139006672427,-1179.091552734375,295.6282653808594,0.5446115732192993,0.050000000745058,0.2290355116128921,291.3627319335937,291.1499938964844,274.8803100585937,272.508544921875,286.2426452636719,294.91680908203125,291.4006652832031,1.0,0.1618348062038421,0.9362512826919556,0.9362512826919556,1.0,1.0,-0.6003566980361938,0.2600841820240021,0.3402725160121918,0.0871894806623458,0.0,0.0,0.041114006191492,25.460670471191406,25.0,366.8323974609375,-3458.11962890625,38.29344940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11737060546875,303.5550231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18054.97265625,18000.0,0.0,0.0,0.0661847814917564,0.0,0.0,0.0,0.0,1.0,0.0030580323655158,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838525220751762,0.1005179435014724,-0.0166654177010059,0.0,6.716914504067972e-05,0.0,0.0,3.86513900756836,0.0,0.0,0.0,0.2692470848560333,4.0,0.0,1.0
827760,293.3402404785156,297.1499938964844,293.1499938964844,0.0056224921718239,-405.887451171875,298.74468994140625,0.5446158647537231,0.050000000745058,0.0458510257303714,294.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4134826660156,0.5446158647537231,0.050000000745058,0.0482833385467529,293.33660888671875,297.1499938964844,293.1499938964844,0.0120323467999696,-520.1932983398438,303.4857482910156,0.5446158647537231,0.050000000745058,0.0356619097292423,293.2191772460937,297.1499938964844,293.1499938964844,0.0878866463899612,-2168.59326171875,304.1603088378906,0.7911600470542908,0.1471903622150421,0.1406469941139221,293.4249572753906,297.1499938964844,293.1499938964844,0.0030898340046405,-1159.0452880859375,295.6158142089844,0.5446158647537231,0.050000000745058,0.2290353626012802,291.4198913574219,291.1499938964844,274.8729553222656,272.5039978027344,286.2415771484375,294.9214782714844,291.42791748046875,1.0,0.161725714802742,0.9362292885780334,0.9362292885780334,1.0,1.0,-0.5993974208831787,0.2596825659275055,0.3397148549556732,0.086986556649208,0.0,0.0,0.0169529914855957,25.45187187194824,25.0,216.9967498779297,-3300.788330078125,38.18415832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0113525390625,302.7525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.9375,18000.0,0.0,0.0,0.0674240440130233,0.0,0.0,0.0,0.0,1.0,0.0035894210450351,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748553499579429,0.0968497171998024,-0.0219943672418594,0.0,6.84268306940794e-05,0.0,0.0,3.7074036598205566,0.0,0.0,0.0,0.2684197127819061,4.0,0.0,1.0
827820,293.3421325683594,297.1499938964844,293.1499938964844,0.0055822036229074,-405.83343505859375,298.6366577148437,0.5446031093597412,0.050000000745058,0.0458511300384998,294.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3554077148437,0.5446031093597412,0.050000000745058,0.0482834465801715,293.3427734375,297.1499938964844,293.1499938964844,0.0120197664946317,-523.04052734375,303.3998413085937,0.5446031093597412,0.050000000745058,0.0356619879603385,293.2190246582031,297.1499938964844,293.1499938964844,0.0877828374505043,-2169.51318359375,304.15673828125,0.7879813313484192,0.1454662084579467,0.1390140950679779,293.42755126953125,297.1499938964844,293.1499938964844,0.0030087511986494,-1135.7059326171875,295.45513916015625,0.5446031093597412,0.050000000745058,0.229035884141922,291.33111572265625,291.1499938964844,274.8601379394531,272.4955749511719,286.23974609375,294.9297790527344,291.148681640625,1.0,0.1615120470523834,0.9361853003501892,0.9361853003501892,1.0,1.0,-0.5974387526512146,0.2588601410388946,0.3385786116123199,0.0865753069519996,0.0,0.0,0.0,25.43826103210449,25.0,-935.175048828125,-0.047435387969017,37.96609878540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,298.50689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18125.140625,18000.0,0.0,0.0,0.0683926418423652,0.0,0.0,0.0,0.0,1.0,0.0104997949674725,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005967885372228,0.0637450292706489,-0.0631482452154159,0.0,6.940984167158604e-05,0.0,0.0,2.381490468978882,0.0,0.0,0.0,0.2625123858451843,4.0,0.0,1.0
827880,293.3421325683594,297.1499938964844,293.1499938964844,0.0055822036229074,-405.83343505859375,298.6366577148437,0.5446031093597412,0.050000000745058,0.0458511300384998,294.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3554077148437,0.5446031093597412,0.050000000745058,0.0482834465801715,293.3427734375,297.1499938964844,293.1499938964844,0.0120197664946317,-523.04052734375,303.3998413085937,0.5446031093597412,0.050000000745058,0.0356619879603385,293.2190246582031,297.1499938964844,293.1499938964844,0.0877828374505043,-2169.51318359375,304.15673828125,0.7879813313484192,0.1454662084579467,0.1390140950679779,293.42755126953125,297.1499938964844,293.1499938964844,0.0030087511986494,-1135.7059326171875,295.45513916015625,0.5446031093597412,0.050000000745058,0.229035884141922,291.33111572265625,291.1499938964844,274.8601379394531,272.4955749511719,286.23974609375,294.9297790527344,291.148681640625,1.0,0.1615120470523834,0.9361853003501892,0.9361853003501892,1.0,1.0,-0.5974387526512146,0.2588601410388946,0.3385786116123199,0.0865753069519996,0.0,0.0,0.0,25.43826103210449,25.0,-935.175048828125,-0.047435387969017,37.96609878540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,298.50689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18125.140625,18000.0,0.0,0.0,0.0683926418423652,0.0,0.0,0.0,0.0,1.0,0.0104997949674725,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005967885372228,0.0637450292706489,-0.0631482452154159,0.0,6.940984167158604e-05,0.0,0.0,2.381490468978882,0.0,0.0,0.0,0.2625123858451843,4.0,0.0,1.0
827940,293.3397521972656,297.1499938964844,293.1499938964844,0.0057006203569471,-420.6273193359375,298.2983703613281,0.5446203351020813,0.050000000745058,0.0458510071039199,294.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6598815917969,0.5446203351020813,0.050000000745058,0.0482833199203014,293.3465881347656,297.1499938964844,293.1499938964844,0.0123780891299247,-539.8826904296875,303.2812805175781,0.5446203351020813,0.050000000745058,0.0356618948280811,293.2177429199219,297.1499938964844,293.1499938964844,0.0903516635298729,-2227.654296875,304.1516418457031,0.7851107716560364,0.1439753323793411,0.1375301480293274,293.42596435546875,297.1499938964844,293.1499938964844,0.0030556693673133,-1174.3031005859375,294.9248962402344,0.5446203351020813,0.050000000745058,0.229035273194313,290.6899108886719,291.1499938964844,274.8500061035156,272.4881591796875,286.2358703613281,294.9324645996094,290.8839416503906,1.0,0.161306545138359,0.936141312122345,0.936141312122345,1.0,1.0,-0.5956566333770752,0.2581109702587127,0.3375456929206848,0.0862035080790519,0.0,0.0,0.1247491911053657,25.420215606689453,25.0,330.78173828125,-3825.294921875,37.7627182006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4660949707031,304.2204895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17880.61328125,18000.0,0.0,0.0,0.06293386220932,0.0,0.0,0.0,0.0,1.0,0.0032235586550086,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105215199291706,0.1235071346163749,-0.0182919315993785,0.0,6.386986933648586e-05,0.0,0.0,4.762878894805908,0.0,0.0,0.0,0.2717876732349396,4.0,0.0,1.0
828000,293.3397521972656,297.1499938964844,293.1499938964844,0.0057006203569471,-420.6273193359375,298.2983703613281,0.5446203351020813,0.050000000745058,0.0458510071039199,294.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6598815917969,0.5446203351020813,0.050000000745058,0.0482833199203014,293.3465881347656,297.1499938964844,293.1499938964844,0.0123780891299247,-539.8826904296875,303.2812805175781,0.5446203351020813,0.050000000745058,0.0356618948280811,293.2177429199219,297.1499938964844,293.1499938964844,0.0903516635298729,-2227.654296875,304.1516418457031,0.7851107716560364,0.1439753323793411,0.1375301480293274,293.42596435546875,297.1499938964844,293.1499938964844,0.0030556693673133,-1174.3031005859375,294.9248962402344,0.5446203351020813,0.050000000745058,0.229035273194313,290.6899108886719,291.1499938964844,274.8500061035156,272.4881591796875,286.2358703613281,294.9324645996094,290.8839416503906,1.0,0.161306545138359,0.936141312122345,0.936141312122345,1.0,1.0,-0.5956566333770752,0.2581109702587127,0.3375456929206848,0.0862035080790519,0.0,0.0,0.1247491911053657,25.420215606689453,25.0,330.78173828125,-3825.294921875,37.7627182006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4660949707031,304.2204895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17880.61328125,18000.0,0.0,0.0,0.06293386220932,0.0,0.0,0.0,0.0,1.0,0.0032235586550086,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105215199291706,0.1235071346163749,-0.0182919315993785,0.0,6.386986933648586e-05,0.0,0.0,4.762878894805908,0.0,0.0,0.0,0.2717876732349396,4.0,0.0,1.0
828060,293.3413391113281,297.1499938964844,293.1499938964844,0.0054634278640151,-396.825439453125,298.516845703125,0.5446449518203735,0.050000000745058,0.0458508320152759,294.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.32305908203125,0.5446449518203735,0.050000000745058,0.0482831336557865,293.3511657714844,297.1499938964844,293.1499938964844,0.0115947863087058,-512.0228271484375,303.2455444335937,0.5446449518203735,0.050000000745058,0.03566175699234,293.2167663574219,297.1499938964844,293.1499938964844,0.0847059562802314,-2107.15625,304.1600646972656,0.7824237942695618,0.1424604803323745,0.1361428946256637,293.4283142089844,297.1499938964844,293.1499938964844,0.0028868264053016,-1085.6029052734375,295.2771911621094,0.5446449518203735,0.050000000745058,0.2290343940258026,291.35028076171875,291.1499938964844,274.8423767089844,272.48126220703125,286.23565673828125,294.939208984375,291.399658203125,1.0,0.1611110717058181,0.9364495277404784,0.9364495277404784,1.0,1.0,-0.5939901471138,0.2574140727519989,0.3365761041641235,0.0858700796961784,0.0,0.0,0.045607540756464,25.401779174804688,25.0,406.0641174316406,-3481.042724609375,37.57162857055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1342468261719,303.7388000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18056.5703125,18000.0,0.0,0.0,0.0656591728329658,0.0,0.0,0.0,0.0,1.0,0.002955321688205,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858601704239845,0.1015323996543884,-0.0156722348183393,0.0,6.663571548415348e-05,0.0,0.0,3.90791654586792,0.0,0.0,0.0,0.2694407105445862,4.0,0.0,1.0
828120,293.3413391113281,297.1499938964844,293.1499938964844,0.0054634278640151,-396.825439453125,298.516845703125,0.5446449518203735,0.050000000745058,0.0458508320152759,294.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.32305908203125,0.5446449518203735,0.050000000745058,0.0482831336557865,293.3511657714844,297.1499938964844,293.1499938964844,0.0115947863087058,-512.0228271484375,303.2455444335937,0.5446449518203735,0.050000000745058,0.03566175699234,293.2167663574219,297.1499938964844,293.1499938964844,0.0847059562802314,-2107.15625,304.1600646972656,0.7824237942695618,0.1424604803323745,0.1361428946256637,293.4283142089844,297.1499938964844,293.1499938964844,0.0028868264053016,-1085.6029052734375,295.2771911621094,0.5446449518203735,0.050000000745058,0.2290343940258026,291.35028076171875,291.1499938964844,274.8423767089844,272.48126220703125,286.23565673828125,294.939208984375,291.399658203125,1.0,0.1611110717058181,0.9364495277404784,0.9364495277404784,1.0,1.0,-0.5939901471138,0.2574140727519989,0.3365761041641235,0.0858700796961784,0.0,0.0,0.045607540756464,25.401779174804688,25.0,406.0641174316406,-3481.042724609375,37.57162857055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1342468261719,303.7388000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18056.5703125,18000.0,0.0,0.0,0.0656591728329658,0.0,0.0,0.0,0.0,1.0,0.002955321688205,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858601704239845,0.1015323996543884,-0.0156722348183393,0.0,6.663571548415348e-05,0.0,0.0,3.90791654586792,0.0,0.0,0.0,0.2694407105445862,4.0,0.0,1.0
828180,293.3437805175781,297.1499938964844,293.1499938964844,0.0053752060048282,-390.3258666992188,298.4859619140625,0.5446088314056396,0.050000000745058,0.0458511039614677,294.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407958984375,0.5446088314056396,0.050000000745058,0.0482834205031394,293.3572082519531,297.1499938964844,293.1499938964844,0.0113571202382445,-505.58056640625,303.1674194335937,0.5446088314056396,0.050000000745058,0.0356619693338871,293.2166442871094,297.1499938964844,293.1499938964844,0.0829513221979141,-2072.030029296875,304.1595764160156,0.779326319694519,0.1407961994409561,0.1345912218093872,293.4314270019531,297.1499938964844,293.1499938964844,0.0027930268552154,-1047.927734375,295.2384033203125,0.5446088314056396,0.050000000745058,0.2290357649326324,291.4425354003906,291.1499938964844,274.8368530273437,272.4742736816406,286.2372741699219,294.9477844238281,291.4434509277344,1.0,0.1609191447496414,0.9367576837539672,0.9367576837539672,1.0,1.0,-0.5921306014060974,0.2566320598125458,0.3354985415935516,0.0855068564414978,0.0,0.0,0.0,25.39397048950196,25.0,122.48440551757812,-2949.91357421875,37.37203979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94970703125,301.9559936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18115.197265625,18000.0,0.0,0.0,0.0679955780506134,0.0,0.0,0.0,0.0,1.0,0.0047617177478969,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0557401105761528,0.08903668820858,-0.0332965739071369,0.0,6.90068700350821e-05,0.0,0.0,3.3957228660583496,0.0,0.0,0.0,0.2665532529354095,4.0,0.0,1.0
828240,293.3437805175781,297.1499938964844,293.1499938964844,0.0053752060048282,-390.3258666992188,298.4859619140625,0.5446088314056396,0.050000000745058,0.0458511039614677,294.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407958984375,0.5446088314056396,0.050000000745058,0.0482834205031394,293.3572082519531,297.1499938964844,293.1499938964844,0.0113571202382445,-505.58056640625,303.1674194335937,0.5446088314056396,0.050000000745058,0.0356619693338871,293.2166442871094,297.1499938964844,293.1499938964844,0.0829513221979141,-2072.030029296875,304.1595764160156,0.779326319694519,0.1407961994409561,0.1345912218093872,293.4314270019531,297.1499938964844,293.1499938964844,0.0027930268552154,-1047.927734375,295.2384033203125,0.5446088314056396,0.050000000745058,0.2290357649326324,291.4425354003906,291.1499938964844,274.8368530273437,272.4742736816406,286.2372741699219,294.9477844238281,291.4434509277344,1.0,0.1609191447496414,0.9367576837539672,0.9367576837539672,1.0,1.0,-0.5921306014060974,0.2566320598125458,0.3354985415935516,0.0855068564414978,0.0,0.0,0.0,25.39397048950196,25.0,122.48440551757812,-2949.91357421875,37.37203979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94970703125,301.9559936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18115.197265625,18000.0,0.0,0.0,0.0679955780506134,0.0,0.0,0.0,0.0,1.0,0.0047617177478969,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0557401105761528,0.08903668820858,-0.0332965739071369,0.0,6.90068700350821e-05,0.0,0.0,3.3957228660583496,0.0,0.0,0.0,0.2665532529354095,4.0,0.0,1.0
828300,293.3446350097656,297.1499938964844,293.1499938964844,0.0053614443168044,-391.3519287109375,298.4178466796875,0.5445845127105713,0.050000000745058,0.0458512902259826,294.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3876647949219,0.5445845127105713,0.050000000745058,0.0482836179435253,293.36016845703125,297.1499938964844,293.1499938964844,0.0113875372335314,-508.7040100097656,303.1182556152344,0.5445845127105713,0.050000000745058,0.0356621146202087,293.216552734375,297.1499938964844,293.1499938964844,0.0832603573799133,-2080.338134765625,304.1571960449219,0.7777360677719116,0.1399642825126648,0.1338006854057312,293.4326171875,297.1499938964844,293.1499938964844,0.0027491708751767,-1036.5745849609375,295.1356811523437,0.5445845127105713,0.050000000745058,0.2290366888046264,291.3689880371094,291.1499938964844,274.8348388671875,272.47076416015625,286.23809814453125,294.9515075683594,291.2125549316406,1.0,0.1608240455389022,0.9369117617607116,0.9369117617607116,1.0,1.0,-0.591183602809906,0.2562324106693268,0.3349511921405792,0.0853249654173851,0.0,0.0,0.0,25.391233444213867,25.0,-835.3406982421875,-25.58183479309082,37.271934509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9758605957031,298.5712585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18136.09375,18000.0,0.0,0.0,0.068140372633934,0.0,0.0,0.0,0.0,1.0,0.0102911945432424,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008352181175723,0.0633069351315498,-0.0624717138707637,0.0,6.915381527505815e-05,0.0,0.0,2.366605043411255,0.0,0.0,0.0,0.2625347375869751,4.0,0.0,1.0
828360,293.3437194824219,297.1499938964844,293.1499938964844,0.0054931570775806,-410.45458984375,298.0946960449219,0.5445668697357178,0.050000000745058,0.0458514243364334,294.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.820068359375,0.5445668697357178,0.050000000745058,0.0482837595045566,293.3623962402344,297.1499938964844,293.1499938964844,0.0119813540950417,-535.4765625,303.02081298828125,0.5445668697357178,0.050000000745058,0.0356622189283371,293.2161865234375,297.1499938964844,293.1499938964844,0.0879647806286811,-2184.358642578125,304.1473083496094,0.7762037515640259,0.1391945779323578,0.1330367773771286,293.4320373535156,297.1499938964844,293.1499938964844,0.0027656247839331,-1071.083984375,294.62969970703125,0.5445668697357178,0.050000000745058,0.2290373593568802,290.7212829589844,291.1499938964844,274.8332824707031,272.4672241210937,286.2379455566406,294.95361328125,290.45880126953125,1.0,0.1607299596071243,0.9374787211418152,0.9374787211418152,1.0,1.0,-0.590268075466156,0.2558528482913971,0.3344152569770813,0.0851591527462005,0.0,0.0,0.079434722661972,25.3874626159668,25.0,-753.325439453125,-3337.685302734375,37.17420196533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38201904296875,300.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17768.05078125,18000.0,0.0,0.0,0.0641056969761848,0.0,0.0,0.0,0.0,1.0,0.0063261468894779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740340575575828,0.1178076714277267,-0.0437736138701438,0.0,6.505913188448176e-05,0.0,0.0,4.460181713104248,0.0,0.0,0.0,0.2692154347896576,4.0,0.0,1.0
828420,293.3422546386719,297.1499938964844,293.1499938964844,0.0053553003817796,-393.2933349609375,298.1947631835937,0.5445863604545593,0.050000000745058,0.0458512865006923,294.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02667236328125,0.5445863604545593,0.050000000745058,0.0482836104929447,293.3653259277344,297.1499938964844,293.1499938964844,0.0113119520246982,-510.0517272949219,302.9703674316406,0.5445863604545593,0.050000000745058,0.0356621108949184,293.214599609375,297.1499938964844,293.1499938964844,0.0828132182359695,-2073.81884765625,304.1571960449219,0.7736316323280334,0.137842372059822,0.1317276805639267,293.4314270019531,297.1499938964844,293.1499938964844,0.0027094439137727,-1027.76220703125,294.7897644042969,0.5445863604545593,0.050000000745058,0.229036659002304,291.0828857421875,291.1499938964844,274.8314819335937,272.46014404296875,286.23736572265625,294.9557189941406,291.22930908203125,1.0,0.1605486720800399,0.9386126399040222,0.9386126399040222,1.0,1.0,-0.5886957049369812,0.2552002966403961,0.3334954082965851,0.0848885849118232,0.0,0.0,0.0883126035332679,25.37126922607422,25.0,544.775634765625,-3741.800048828125,36.99703598022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3266296386719,304.66241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.060546875,18000.0,0.0,0.0,0.0634553506970405,0.0,0.0,0.0,0.0,1.0,0.0025047934614121,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021184921264648,0.1136697679758071,-0.0115512777119874,0.0,6.439911521738395e-05,0.0,0.0,4.398533821105957,0.0,0.0,0.0,0.2711257636547088,4.0,0.0,1.0
828480,293.3422546386719,297.1499938964844,293.1499938964844,0.0053553003817796,-393.2933349609375,298.1947631835937,0.5445863604545593,0.050000000745058,0.0458512865006923,294.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02667236328125,0.5445863604545593,0.050000000745058,0.0482836104929447,293.3653259277344,297.1499938964844,293.1499938964844,0.0113119520246982,-510.0517272949219,302.9703674316406,0.5445863604545593,0.050000000745058,0.0356621108949184,293.214599609375,297.1499938964844,293.1499938964844,0.0828132182359695,-2073.81884765625,304.1571960449219,0.7736316323280334,0.137842372059822,0.1317276805639267,293.4314270019531,297.1499938964844,293.1499938964844,0.0027094439137727,-1027.76220703125,294.7897644042969,0.5445863604545593,0.050000000745058,0.229036659002304,291.0828857421875,291.1499938964844,274.8314819335937,272.46014404296875,286.23736572265625,294.9557189941406,291.22930908203125,1.0,0.1605486720800399,0.9386126399040222,0.9386126399040222,1.0,1.0,-0.5886957049369812,0.2552002966403961,0.3334954082965851,0.0848885849118232,0.0,0.0,0.0883126035332679,25.37126922607422,25.0,544.775634765625,-3741.800048828125,36.99703598022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3266296386719,304.66241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.060546875,18000.0,0.0,0.0,0.0634553506970405,0.0,0.0,0.0,0.0,1.0,0.0025047934614121,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021184921264648,0.1136697679758071,-0.0115512777119874,0.0,6.439911521738395e-05,0.0,0.0,4.398533821105957,0.0,0.0,0.0,0.2711257636547088,4.0,0.0,1.0
828540,293.3446960449219,297.1499938964844,293.1499938964844,0.0052024167962372,-379.3899536132813,298.28387451171875,0.5445636510848999,0.050000000745058,0.0458514615893363,294.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4254455566406,0.5445636510848999,0.050000000745058,0.0482837967574596,293.3706359863281,297.1499938964844,293.1499938964844,0.0108778662979602,-494.6954956054688,302.91522216796875,0.5445636510848999,0.050000000745058,0.0356622450053691,293.214111328125,297.1499938964844,293.1499938964844,0.0795672908425331,-2006.28857421875,304.1599426269531,0.7708112597465515,0.136303424835205,0.1303226798772812,293.4345397949219,297.1499938964844,293.1499938964844,0.0025767360348254,-967.1321411132812,294.938720703125,0.5445636510848999,0.050000000745058,0.2290375381708145,291.4356994628906,291.1499938964844,274.8312683105469,272.4529724121094,286.24090576171875,294.9635925292969,291.4510803222656,1.0,0.1603722274303436,0.9397465586662292,0.9397465586662292,1.0,1.0,-0.5870112180709839,0.2544962763786316,0.3325149714946747,0.0846042111515998,0.0,0.0,0.0192073099315166,25.362688064575195,25.0,272.5634155273437,-3305.18017578125,36.8166389465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03570556640625,302.984130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.64453125,18000.0,0.0,0.0,0.066302590072155,0.0,0.0,0.0,0.0,1.0,0.003485228633508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762054175138473,0.0971425622701644,-0.0209371428936719,0.0,6.728869630023837e-05,0.0,0.0,3.72205662727356,0.0,0.0,0.0,0.2685434222221374,4.0,0.0,1.0
828600,293.3446960449219,297.1499938964844,293.1499938964844,0.0052024167962372,-379.3899536132813,298.28387451171875,0.5445636510848999,0.050000000745058,0.0458514615893363,294.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4254455566406,0.5445636510848999,0.050000000745058,0.0482837967574596,293.3706359863281,297.1499938964844,293.1499938964844,0.0108778662979602,-494.6954956054688,302.91522216796875,0.5445636510848999,0.050000000745058,0.0356622450053691,293.214111328125,297.1499938964844,293.1499938964844,0.0795672908425331,-2006.28857421875,304.1599426269531,0.7708112597465515,0.136303424835205,0.1303226798772812,293.4345397949219,297.1499938964844,293.1499938964844,0.0025767360348254,-967.1321411132812,294.938720703125,0.5445636510848999,0.050000000745058,0.2290375381708145,291.4356994628906,291.1499938964844,274.8312683105469,272.4529724121094,286.24090576171875,294.9635925292969,291.4510803222656,1.0,0.1603722274303436,0.9397465586662292,0.9397465586662292,1.0,1.0,-0.5870112180709839,0.2544962763786316,0.3325149714946747,0.0846042111515998,0.0,0.0,0.0192073099315166,25.362688064575195,25.0,272.5634155273437,-3305.18017578125,36.8166389465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03570556640625,302.984130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.64453125,18000.0,0.0,0.0,0.066302590072155,0.0,0.0,0.0,0.0,1.0,0.003485228633508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762054175138473,0.0971425622701644,-0.0209371428936719,0.0,6.728869630023837e-05,0.0,0.0,3.72205662727356,0.0,0.0,0.0,0.2685434222221374,4.0,0.0,1.0
828660,293.34674072265625,297.1499938964844,293.1499938964844,0.0051514040678739,-377.8444519042969,298.1864318847656,0.5445043444633484,0.050000000745058,0.0458519086241722,294.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3997497558594,0.5445043444633484,0.050000000745058,0.0482842661440372,293.3764343261719,297.1499938964844,293.1499938964844,0.0108065884560346,-495.2751770019531,302.81854248046875,0.5445043444633484,0.050000000745058,0.0356625951826572,293.21405029296875,297.1499938964844,293.1499938964844,0.0791984722018241,-2001.3660888671875,304.1570129394531,0.7677146792411804,0.1346939653158188,0.1288038939237594,293.4372253417969,297.1499938964844,293.1499938964844,0.0024875251110643,-938.0198974609376,294.79443359375,0.5445043444633484,0.050000000745058,0.2290397733449936,291.38037109375,291.1499938964844,274.8324890136719,272.44580078125,286.24566650390625,294.9709777832031,291.2151794433594,1.0,0.160196453332901,0.9392403960227966,0.9392403960227966,1.0,1.0,-0.5851927399635315,0.2537013590335846,0.3314914107322693,0.0842705368995666,0.0,0.0,0.0,25.36044311523437,25.0,-859.1561279296875,-4.882323741912842,36.629581451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9873352050781,298.6658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18132.173828125,18000.0,0.0,0.0,0.0674845948815345,0.0,0.0,0.0,0.0,1.0,0.010362428613007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006912620156072,0.0633963793516159,-0.0627051144838333,0.0,6.848828343208879e-05,0.0,0.0,2.369354724884033,0.0,0.0,0.0,0.2625214159488678,4.0,0.0,1.0
828720,293.34674072265625,297.1499938964844,293.1499938964844,0.0051514040678739,-377.8444519042969,298.1864318847656,0.5445043444633484,0.050000000745058,0.0458519086241722,294.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3997497558594,0.5445043444633484,0.050000000745058,0.0482842661440372,293.3764343261719,297.1499938964844,293.1499938964844,0.0108065884560346,-495.2751770019531,302.81854248046875,0.5445043444633484,0.050000000745058,0.0356625951826572,293.21405029296875,297.1499938964844,293.1499938964844,0.0791984722018241,-2001.3660888671875,304.1570129394531,0.7677146792411804,0.1346939653158188,0.1288038939237594,293.4372253417969,297.1499938964844,293.1499938964844,0.0024875251110643,-938.0198974609376,294.79443359375,0.5445043444633484,0.050000000745058,0.2290397733449936,291.38037109375,291.1499938964844,274.8324890136719,272.44580078125,286.24566650390625,294.9709777832031,291.2151794433594,1.0,0.160196453332901,0.9392403960227966,0.9392403960227966,1.0,1.0,-0.5851927399635315,0.2537013590335846,0.3314914107322693,0.0842705368995666,0.0,0.0,0.0,25.36044311523437,25.0,-859.1561279296875,-4.882323741912842,36.629581451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9873352050781,298.6658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18132.173828125,18000.0,0.0,0.0,0.0674845948815345,0.0,0.0,0.0,0.0,1.0,0.010362428613007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006912620156072,0.0633963793516159,-0.0627051144838333,0.0,6.848828343208879e-05,0.0,0.0,2.369354724884033,0.0,0.0,0.0,0.2625214159488678,4.0,0.0,1.0
828780,293.3438415527344,297.1499938964844,293.1499938964844,0.0052835880778729,-395.1785278320313,297.7712707519531,0.5444839596748352,0.050000000745058,0.0458520650863647,294.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.609130859375,0.5444839596748352,0.050000000745058,0.0482844337821006,293.37939453125,297.1499938964844,293.1499938964844,0.0111883645877242,-515.689208984375,302.6487731933594,0.5444839596748352,0.050000000745058,0.035662718117237,293.2127685546875,297.1499938964844,293.1499938964844,0.0824638232588768,-2074.283935546875,304.1504821777344,0.7649409770965576,0.1333254277706146,0.1274262368679046,293.43505859375,297.1499938964844,293.1499938964844,0.0025321720167994,-976.7337036132812,294.144287109375,0.5444839596748352,0.050000000745058,0.2290405631065368,290.6263427734375,291.1499938964844,274.8349609375,272.4385986328125,286.2478942871094,294.9724426269531,290.8209228515625,1.0,0.1600241065025329,0.9387342929840088,0.9387342929840088,1.0,1.0,-0.5835408568382263,0.2529711723327636,0.3305696845054626,0.0839801430702209,0.0,0.0,0.1299509853124618,25.351985931396484,25.0,292.5243225097656,-3789.899169921875,36.45387268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5179443359375,304.1273193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17860.732421875,18000.0,0.0,0.0,0.061459943652153,0.0,0.0,0.0,0.0,1.0,0.0034670899622142,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041978299617767,0.1249475181102752,-0.0207496844232082,0.0,6.237403431441635e-05,0.0,0.0,4.813043117523193,0.0,0.0,0.0,0.2718274891376495,4.0,0.0,1.0
828840,293.3438415527344,297.1499938964844,293.1499938964844,0.0052835880778729,-395.1785278320313,297.7712707519531,0.5444839596748352,0.050000000745058,0.0458520650863647,294.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.609130859375,0.5444839596748352,0.050000000745058,0.0482844337821006,293.37939453125,297.1499938964844,293.1499938964844,0.0111883645877242,-515.689208984375,302.6487731933594,0.5444839596748352,0.050000000745058,0.035662718117237,293.2127685546875,297.1499938964844,293.1499938964844,0.0824638232588768,-2074.283935546875,304.1504821777344,0.7649409770965576,0.1333254277706146,0.1274262368679046,293.43505859375,297.1499938964844,293.1499938964844,0.0025321720167994,-976.7337036132812,294.144287109375,0.5444839596748352,0.050000000745058,0.2290405631065368,290.6263427734375,291.1499938964844,274.8349609375,272.4385986328125,286.2478942871094,294.9724426269531,290.8209228515625,1.0,0.1600241065025329,0.9387342929840088,0.9387342929840088,1.0,1.0,-0.5835408568382263,0.2529711723327636,0.3305696845054626,0.0839801430702209,0.0,0.0,0.1299509853124618,25.351985931396484,25.0,292.5243225097656,-3789.899169921875,36.45387268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5179443359375,304.1273193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17860.732421875,18000.0,0.0,0.0,0.061459943652153,0.0,0.0,0.0,0.0,1.0,0.0034670899622142,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041978299617767,0.1249475181102752,-0.0207496844232082,0.0,6.237403431441635e-05,0.0,0.0,4.813043117523193,0.0,0.0,0.0,0.2718274891376495,4.0,0.0,1.0
828900,293.34393310546875,297.1499938964844,293.1499938964844,0.0051485942676663,-380.0340576171875,297.9511413574219,0.5444963574409485,0.050000000745058,0.0458519756793975,294.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224304199219,0.5444963574409485,0.050000000745058,0.0482843369245529,293.3808288574219,297.1499938964844,293.1499938964844,0.0107330856844782,-496.62152099609375,302.6559143066406,0.5444963574409485,0.050000000745058,0.0356626473367214,293.2120056152344,297.1499938964844,293.1499938964844,0.0788427293300628,-1996.778076171875,304.15692138671875,0.7637665867805481,0.1326843649148941,0.1268312036991119,293.435546875,297.1499938964844,293.1499938964844,0.0024493923410773,-929.4751586914062,294.42852783203125,0.5444963574409485,0.050000000745058,0.229040116071701,291.07928466796875,291.1499938964844,274.83660888671875,272.4349975585937,286.2499694824219,294.9739990234375,291.2323913574219,1.0,0.1599411219358444,0.9384812116622924,0.9384812116622924,1.0,1.0,-0.5828258991241455,0.2526506185531616,0.3301752805709839,0.0838626027107238,0.0,0.0,0.0890680849552154,25.344236373901367,25.0,561.259765625,-3736.715087890625,36.37395095825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3450927734375,304.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.212890625,18000.0,0.0,0.0,0.0626132562756538,0.0,0.0,0.0,0.0,1.0,0.0025026642251759,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10258200019598,0.1141161397099495,-0.0115341404452919,0.0,6.35444957879372e-05,0.0,0.0,4.416747570037842,0.0,0.0,0.0,0.2711869776248932,4.0,0.0,1.0
828960,293.3450622558594,297.1499938964844,293.1499938964844,0.0050517399795353,-370.5283508300781,298.0443115234375,0.5444930195808411,0.050000000745058,0.0458520017564296,294.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.320068359375,0.5444930195808411,0.050000000745058,0.0482843667268753,293.3831481933594,297.1499938964844,293.1499938964844,0.0104585252702236,-485.705322265625,302.64190673828125,0.5444930195808411,0.050000000745058,0.0356626696884632,293.21160888671875,297.1499938964844,293.1499938964844,0.076699286699295,-1951.8863525390625,304.1595153808594,0.7624877691268921,0.131976306438446,0.1261933892965316,293.43701171875,297.1499938964844,293.1499938964844,0.0023719076998531,-892.4545288085938,294.5785217285156,0.5444930195808411,0.050000000745058,0.2290402501821518,291.3515319824219,291.1499938964844,274.8385009765625,272.4313659667969,286.2529602050781,294.9774169921875,291.4145202636719,1.0,0.1598590612411499,0.9386422634124756,0.9386422634124756,1.0,1.0,-0.5820607542991638,0.2523151636123657,0.3297456204891205,0.08374535292387,0.0,0.0,0.0471739247441291,25.33926773071289,25.0,454.6349792480469,-3480.498046875,36.291839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1701354980469,303.9271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18059.283203125,18000.0,0.0,0.0,0.064154602587223,0.0,0.0,0.0,0.0,1.0,0.0029089148156344,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087119348347187,0.1023518815636634,-0.0152325276285409,0.0,6.51087611913681e-05,0.0,0.0,3.942338466644287,0.0,0.0,0.0,0.2695854008197784,4.0,0.0,1.0
829020,293.3475341796875,297.1499938964844,293.1499938964844,0.0049598049372434,-363.2798767089844,298.02996826171875,0.5444420576095581,0.050000000745058,0.0458523891866207,294.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4712219238281,0.5444420576095581,0.050000000745058,0.0482847727835178,293.38873291015625,297.1499938964844,293.1499938964844,0.0102192414924502,-478.046142578125,302.5623779296875,0.5444420576095581,0.050000000745058,0.035662967711687,293.2114562988281,297.1499938964844,293.1499938964844,0.0748976692557334,-1916.086669921875,304.1592712402344,0.7595938444137573,0.1304466873407364,0.1247758641839027,293.44012451171875,297.1499938964844,293.1499938964844,0.0022730499040335,-852.3942260742188,294.5645446777344,0.5444420576095581,0.050000000745058,0.2290421724319458,291.4737548828125,291.1499938964844,274.8429870605469,272.42413330078125,286.2593994140625,294.98486328125,291.47515869140625,1.0,0.159694954752922,0.9389644265174866,0.9389644265174866,1.0,1.0,-0.5803632736206055,0.2515712082386017,0.3287920355796814,0.0834861323237419,0.0,0.0,0.0,25.3369140625,25.0,121.412109375,-2614.79931640625,36.11869430541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,301.5279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18176.478515625,18000.0,0.0,0.0,0.0665942281484603,0.0,0.0,0.0,0.0,1.0,0.0057156831026077,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0410094074904918,0.0811747312545776,-0.0401653237640857,0.0,6.758467498002574e-05,0.0,0.0,3.0876173973083496,0.0,0.0,0.0,0.2653467655181885,4.0,0.0,1.0
