time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829080,293.3475341796875,297.1499938964844,293.1499938964844,0.0049598049372434,-363.2798767089844,298.02996826171875,0.5444420576095581,0.050000000745058,0.0458523891866207,294.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4712219238281,0.5444420576095581,0.050000000745058,0.0482847727835178,293.38873291015625,297.1499938964844,293.1499938964844,0.0102192414924502,-478.046142578125,302.5623779296875,0.5444420576095581,0.050000000745058,0.035662967711687,293.2114562988281,297.1499938964844,293.1499938964844,0.0748976692557334,-1916.086669921875,304.1592712402344,0.7595938444137573,0.1304466873407364,0.1247758641839027,293.44012451171875,297.1499938964844,293.1499938964844,0.0022730499040335,-852.3942260742188,294.5645446777344,0.5444420576095581,0.050000000745058,0.2290421724319458,291.4737548828125,291.1499938964844,274.8429870605469,272.42413330078125,286.2593994140625,294.98486328125,291.47515869140625,1.0,0.159694954752922,0.9389644265174866,0.9389644265174866,1.0,1.0,-0.5803632736206055,0.2515712082386017,0.3287920355796814,0.0834861323237419,0.0,0.0,0.0,25.3369140625,25.0,121.412109375,-2614.79931640625,36.11869430541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,301.5279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18176.478515625,18000.0,0.0,0.0,0.0665942281484603,0.0,0.0,0.0,0.0,1.0,0.0057156831026077,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0410094074904918,0.0811747312545776,-0.0401653237640857,0.0,6.758467498002574e-05,0.0,0.0,3.0876173973083496,0.0,0.0,0.0,0.2653467655181885,4.0,0.0,1.0
829140,293.3468017578125,297.1499938964844,293.1499938964844,0.0050798980519175,-384.1864318847656,297.56671142578125,0.5443892478942871,0.050000000745058,0.0458527877926826,294.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.75494384765625,0.5443892478942871,0.050000000745058,0.0482851937413215,293.3923645019531,297.1499938964844,293.1499938964844,0.0107680838555097,-508.8917541503906,302.3622741699219,0.5443892478942871,0.050000000745058,0.0356632806360721,293.2109375,297.1499938964844,293.1499938964844,0.0801798850297927,-2032.8984375,304.14678955078125,0.7566799521446228,0.1289899200201034,0.123349592089653,293.4400329589844,297.1499938964844,293.1499938964844,0.0022379145957529,-868.8638305664062,293.8435363769531,0.5443892478942871,0.050000000745058,0.2290441691875457,290.658447265625,291.1499938964844,274.8482360839844,272.4169311523437,286.264404296875,294.9891052246094,290.43389892578125,1.0,0.1595312505960464,0.9392865896224976,0.9392865896224976,1.0,1.0,-0.5786553025245667,0.2508178949356079,0.3278374075889587,0.0832362473011016,0.0,0.0,0.0890626534819603,25.33503150939941,25.0,-645.4799194335938,-3354.478271484375,35.945552825927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4599304199219,300.5926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17767.6171875,18000.0,0.0,0.0,0.061899933964014,0.0,0.0,0.0,0.0,1.0,0.0062692002393305,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759884193539619,0.1194295734167099,-0.0434411466121673,0.0,6.28205671091564e-05,0.0,0.0,4.526103496551514,0.0,0.0,0.0,0.2695149183273315,4.0,0.0,1.0
829200,293.3468017578125,297.1499938964844,293.1499938964844,0.0050798980519175,-384.1864318847656,297.56671142578125,0.5443892478942871,0.050000000745058,0.0458527877926826,294.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.75494384765625,0.5443892478942871,0.050000000745058,0.0482851937413215,293.3923645019531,297.1499938964844,293.1499938964844,0.0107680838555097,-508.8917541503906,302.3622741699219,0.5443892478942871,0.050000000745058,0.0356632806360721,293.2109375,297.1499938964844,293.1499938964844,0.0801798850297927,-2032.8984375,304.14678955078125,0.7566799521446228,0.1289899200201034,0.123349592089653,293.4400329589844,297.1499938964844,293.1499938964844,0.0022379145957529,-868.8638305664062,293.8435363769531,0.5443892478942871,0.050000000745058,0.2290441691875457,290.658447265625,291.1499938964844,274.8482360839844,272.4169311523437,286.264404296875,294.9891052246094,290.43389892578125,1.0,0.1595312505960464,0.9392865896224976,0.9392865896224976,1.0,1.0,-0.5786553025245667,0.2508178949356079,0.3278374075889587,0.0832362473011016,0.0,0.0,0.0890626534819603,25.33503150939941,25.0,-645.4799194335938,-3354.478271484375,35.945552825927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4599304199219,300.5926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17767.6171875,18000.0,0.0,0.0,0.061899933964014,0.0,0.0,0.0,0.0,1.0,0.0062692002393305,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759884193539619,0.1194295734167099,-0.0434411466121673,0.0,6.28205671091564e-05,0.0,0.0,4.526103496551514,0.0,0.0,0.0,0.2695149183273315,4.0,0.0,1.0
829260,293.3449401855469,297.1499938964844,293.1499938964844,0.0049376636743545,-365.7509765625,297.72589111328125,0.5444111227989197,0.050000000745058,0.0458526276051998,294.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574951171875,0.5444111227989197,0.050000000745058,0.0482850261032581,293.3927307128906,297.1499938964844,293.1499938964844,0.0101574352011084,-481.6276245117188,302.3384094238281,0.5444111227989197,0.050000000745058,0.0356631577014923,293.2091064453125,297.1499938964844,293.1499938964844,0.0748316645622253,-1919.1341552734373,304.15704345703125,0.7544142603874207,0.1278161406517028,0.1222051009535789,293.4388427734375,297.1499938964844,293.1499938964844,0.0021834790240973,-827.7123413085938,294.0936584472656,0.5444111227989197,0.050000000745058,0.2290433794260025,291.1133117675781,291.1499938964844,274.85406494140625,272.40972900390625,286.2680969238281,294.9896545410156,291.2629089355469,1.0,0.1593743711709976,0.9396132826805116,0.9396132826805116,1.0,1.0,-0.5772802829742432,0.2501992285251617,0.327081024646759,0.0830666199326515,0.0,0.0,0.0848555341362953,25.321168899536133,25.0,576.5845336914062,-3704.06201171875,35.79446029663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3387145996094,304.7350158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18013.79296875,18000.0,0.0,0.0,0.0617665499448776,0.0,0.0,0.0,0.0,1.0,0.0025239901151508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014195755124092,0.1131409257650375,-0.0117213474586606,0.0,6.268519791774452e-05,0.0,0.0,4.378520965576172,0.0,0.0,0.0,0.2710779905319214,4.0,0.0,1.0
829320,293.3449401855469,297.1499938964844,293.1499938964844,0.0049376636743545,-365.7509765625,297.72589111328125,0.5444111227989197,0.050000000745058,0.0458526276051998,294.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574951171875,0.5444111227989197,0.050000000745058,0.0482850261032581,293.3927307128906,297.1499938964844,293.1499938964844,0.0101574352011084,-481.6276245117188,302.3384094238281,0.5444111227989197,0.050000000745058,0.0356631577014923,293.2091064453125,297.1499938964844,293.1499938964844,0.0748316645622253,-1919.1341552734373,304.15704345703125,0.7544142603874207,0.1278161406517028,0.1222051009535789,293.4388427734375,297.1499938964844,293.1499938964844,0.0021834790240973,-827.7123413085938,294.0936584472656,0.5444111227989197,0.050000000745058,0.2290433794260025,291.1133117675781,291.1499938964844,274.85406494140625,272.40972900390625,286.2680969238281,294.9896545410156,291.2629089355469,1.0,0.1593743711709976,0.9396132826805116,0.9396132826805116,1.0,1.0,-0.5772802829742432,0.2501992285251617,0.327081024646759,0.0830666199326515,0.0,0.0,0.0848555341362953,25.321168899536133,25.0,576.5845336914062,-3704.06201171875,35.79446029663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3387145996094,304.7350158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18013.79296875,18000.0,0.0,0.0,0.0617665499448776,0.0,0.0,0.0,0.0,1.0,0.0025239901151508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014195755124092,0.1131409257650375,-0.0117213474586606,0.0,6.268519791774452e-05,0.0,0.0,4.378520965576172,0.0,0.0,0.0,0.2710779905319214,4.0,0.0,1.0
829380,293.3470458984375,297.1499938964844,293.1499938964844,0.0047951037995517,-352.4071655273437,297.8290100097656,0.5443968176841736,0.050000000745058,0.0458527393639087,294.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4574890136719,0.5443968176841736,0.050000000745058,0.0482851453125476,293.3952941894531,297.1499938964844,293.1499938964844,0.0097888391464948,-466.7369689941406,302.2989196777344,0.5443968176841736,0.050000000745058,0.0356632433831691,293.2083740234375,297.1499938964844,293.1499938964844,0.0718277692794799,-1857.62353515625,304.1594543457031,0.7519402503967285,0.1264703869819641,0.1209770739078521,293.4414367675781,297.1499938964844,293.1499938964844,0.0020557709503918,-770.9463500976562,294.2623596191406,0.5443968176841736,0.050000000745058,0.2290439307689666,291.46759033203125,291.1499938964844,274.8602905273437,272.40252685546875,286.2749328613281,294.9952392578125,291.4837951660156,1.0,0.1592216789722442,0.9399400353431702,0.9399400353431702,1.0,1.0,-0.5758076310157776,0.2495353668928146,0.3262722492218017,0.0828865692019462,0.0,0.0,0.0114184934645891,25.31387519836425,25.0,281.7460021972656,-3250.988525390625,35.6405143737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0341796875,302.920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.267578125,18000.0,0.0,0.0,0.064732402563095,0.0,0.0,0.0,0.0,1.0,0.0036237218882888,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742598250508308,0.09661366045475,-0.0223538409918546,0.0,6.56951597193256e-05,0.0,0.0,3.6993138790130615,0.0,0.0,0.0,0.2684098482131958,4.0,0.0,1.0
829440,293.3470458984375,297.1499938964844,293.1499938964844,0.0047951037995517,-352.4071655273437,297.8290100097656,0.5443968176841736,0.050000000745058,0.0458527393639087,294.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4574890136719,0.5443968176841736,0.050000000745058,0.0482851453125476,293.3952941894531,297.1499938964844,293.1499938964844,0.0097888391464948,-466.7369689941406,302.2989196777344,0.5443968176841736,0.050000000745058,0.0356632433831691,293.2083740234375,297.1499938964844,293.1499938964844,0.0718277692794799,-1857.62353515625,304.1594543457031,0.7519402503967285,0.1264703869819641,0.1209770739078521,293.4414367675781,297.1499938964844,293.1499938964844,0.0020557709503918,-770.9463500976562,294.2623596191406,0.5443968176841736,0.050000000745058,0.2290439307689666,291.46759033203125,291.1499938964844,274.8602905273437,272.40252685546875,286.2749328613281,294.9952392578125,291.4837951660156,1.0,0.1592216789722442,0.9399400353431702,0.9399400353431702,1.0,1.0,-0.5758076310157776,0.2495353668928146,0.3262722492218017,0.0828865692019462,0.0,0.0,0.0114184934645891,25.31387519836425,25.0,281.7460021972656,-3250.988525390625,35.6405143737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0341796875,302.920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.267578125,18000.0,0.0,0.0,0.064732402563095,0.0,0.0,0.0,0.0,1.0,0.0036237218882888,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742598250508308,0.09661366045475,-0.0223538409918546,0.0,6.56951597193256e-05,0.0,0.0,3.6993138790130615,0.0,0.0,0.0,0.2684098482131958,4.0,0.0,1.0
829500,293.347900390625,297.1499938964844,293.1499938964844,0.004760374315083,-349.9371032714844,297.8041381835937,0.5443754196166992,0.050000000745058,0.0458529032766819,294.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4869689941406,0.5443754196166992,0.050000000745058,0.0482853129506111,293.396728515625,297.1499938964844,293.1499938964844,0.0097069693729281,-464.3045349121094,302.2568664550781,0.5443754196166992,0.050000000745058,0.0356633700430393,293.2081604003906,297.1499938964844,293.1499938964844,0.0712005496025085,-1845.6571044921875,304.15887451171875,0.7505986094474792,0.1257715374231338,0.1203186064958572,293.4425354003906,297.1499938964844,293.1499938964844,0.0020127315074205,-754.4715576171875,294.2269592285156,0.5443754196166992,0.050000000745058,0.2290447503328323,291.4889831542969,291.1499938964844,274.8634948730469,272.3989562988281,286.2781677246094,294.9976806640625,291.4825744628906,1.0,0.1591455787420272,0.9401034116744996,0.9401034116744996,1.0,1.0,-0.5750189423561096,0.2491805106401443,0.3258383870124817,0.0827879160642623,0.0,0.0,0.0,25.312673568725582,25.0,27.840707778930664,-1947.1737060546875,35.5609016418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96112060546875,300.4255676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18211.91015625,18000.0,0.0,0.0,0.0657799467444419,0.0,0.0,0.0,0.0,1.0,0.0072052888572216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0221860185265541,0.0712110474705696,-0.0490250252187252,0.0,6.675828626612201e-05,0.0,0.0,2.6939196586608887,0.0,0.0,0.0,0.2640374004840851,4.0,0.0,1.0
829560,293.3480224609375,297.1499938964844,293.1499938964844,0.0047721718437969,-355.0462951660156,297.661376953125,0.544355034828186,0.050000000745058,0.0458530560135841,294.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3181457519531,0.544355034828186,0.050000000745058,0.0482854768633842,293.3977966308594,297.1499938964844,293.1499938964844,0.0098477900028228,-473.88128662109375,302.17877197265625,0.544355034828186,0.050000000745058,0.0356634892523288,293.2078552246094,297.1499938964844,293.1499938964844,0.0728591307997703,-1882.3836669921875,304.15411376953125,0.7492673397064209,0.1250939518213272,0.1196646764874458,293.4429016113281,297.1499938964844,293.1499938964844,0.0019594295881688,-743.5524291992188,294.00640869140625,0.544355034828186,0.050000000745058,0.2290455251932144,291.2728881835937,291.1499938964844,274.86676025390625,272.3954162597656,286.2807922363281,294.9993896484375,290.98638916015625,1.0,0.1590697765350341,0.9407485127449036,0.9407485127449036,1.0,1.0,-0.5742356181144714,0.2488360255956649,0.3253995776176452,0.082699716091156,0.0,0.0,0.0,25.311342239379883,25.0,-1208.7236328125,-0.0,35.4818229675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.065673828125,298.8820495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18085.1875,18000.0,0.0,0.0,0.0650615468621254,0.0,0.0,0.0,0.0,1.0,0.0113151250407099,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001017529357341,0.0656216219067573,-0.0655198693275451,0.0,6.602919893339276e-05,0.0,0.0,2.446375608444214,0.0,0.0,0.0,0.2624475359916687,4.0,0.0,1.0
829620,293.343505859375,297.1499938964844,293.1499938964844,0.004853353369981,-364.9041137695313,297.3315734863281,0.5443735122680664,0.050000000745058,0.0458529256284236,294.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6923828125,0.5443735122680664,0.050000000745058,0.0482853353023529,293.3965759277344,297.1499938964844,293.1499938964844,0.009980252943933,-483.2777099609375,302.0106506347656,0.5443735122680664,0.050000000745058,0.0356633849442005,293.2057800292969,297.1499938964844,293.1499938964844,0.0742045864462852,-1912.6982421875,304.15185546875,0.7471157312393188,0.1240488141775131,0.1185796037316322,293.43896484375,297.1499938964844,293.1499938964844,0.0019995153415948,-768.0374755859375,293.48785400390625,0.5443735122680664,0.050000000745058,0.2290448546409607,290.73358154296875,291.1499938964844,274.8733215332031,272.3883056640625,286.2825012207031,294.9967956542969,290.9500732421875,1.0,0.1589231789112091,0.9420386552810668,0.9420386552810668,1.0,1.0,-0.5729320645332336,0.2482579350471496,0.324674129486084,0.0825793445110321,0.0,0.0,0.1232533082365989,25.29900932312012,25.0,442.6662902832031,-3808.541015625,35.34063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5019836425781,304.6470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17896.533203125,18000.0,0.0,0.0,0.0596173554658889,0.0,0.0,0.0,0.0,1.0,0.003046394791454,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077354699373245,0.1242891103029251,-0.0165536422282457,0.0,6.050403681001626e-05,0.0,0.0,4.802407264709473,0.0,0.0,0.0,0.2720378041267395,4.0,0.0,1.0
829680,293.343505859375,297.1499938964844,293.1499938964844,0.004853353369981,-364.9041137695313,297.3315734863281,0.5443735122680664,0.050000000745058,0.0458529256284236,294.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6923828125,0.5443735122680664,0.050000000745058,0.0482853353023529,293.3965759277344,297.1499938964844,293.1499938964844,0.009980252943933,-483.2777099609375,302.0106506347656,0.5443735122680664,0.050000000745058,0.0356633849442005,293.2057800292969,297.1499938964844,293.1499938964844,0.0742045864462852,-1912.6982421875,304.15185546875,0.7471157312393188,0.1240488141775131,0.1185796037316322,293.43896484375,297.1499938964844,293.1499938964844,0.0019995153415948,-768.0374755859375,293.48785400390625,0.5443735122680664,0.050000000745058,0.2290448546409607,290.73358154296875,291.1499938964844,274.8733215332031,272.3883056640625,286.2825012207031,294.9967956542969,290.9500732421875,1.0,0.1589231789112091,0.9420386552810668,0.9420386552810668,1.0,1.0,-0.5729320645332336,0.2482579350471496,0.324674129486084,0.0825793445110321,0.0,0.0,0.1232533082365989,25.29900932312012,25.0,442.6662902832031,-3808.541015625,35.34063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5019836425781,304.6470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17896.533203125,18000.0,0.0,0.0,0.0596173554658889,0.0,0.0,0.0,0.0,1.0,0.003046394791454,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077354699373245,0.1242891103029251,-0.0165536422282457,0.0,6.050403681001626e-05,0.0,0.0,4.802407264709473,0.0,0.0,0.0,0.2720378041267395,4.0,0.0,1.0
829740,293.3441467285156,297.1499938964844,293.1499938964844,0.0046508437953889,-343.29638671875,297.6070251464844,0.5444095730781555,0.050000000745058,0.0458526574075222,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3818664550781,0.5444095730781555,0.050000000745058,0.0482850559055805,293.3974914550781,297.1499938964844,293.1499938964844,0.0094215162098407,-457.28912353515625,302.03277587890625,0.5444095730781555,0.050000000745058,0.0356631800532341,293.2041015625,297.1499938964844,293.1499938964844,0.0693721547722816,-1811.947998046875,304.1589050292969,0.7452255487442017,0.1229762807488441,0.117616057395935,293.4401550292969,297.1499938964844,293.1499938964844,0.0018505797488614,-695.1138305664062,293.92242431640625,0.5444095730781555,0.050000000745058,0.2290435135364532,291.4076538085937,291.1499938964844,274.8797607421875,272.3812866210937,286.2874755859375,294.999267578125,291.458984375,1.0,0.1587850004434585,0.943328857421875,0.943328857421875,1.0,1.0,-0.5717732310295105,0.2477402538061142,0.3240329921245575,0.082488514482975,0.0,0.0,0.034821692854166,25.28434944152832,25.0,433.01409912109375,-3388.34716796875,35.211849212646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278381347656,303.7121887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18063.060546875,18000.0,0.0,0.0,0.0627287849783897,0.0,0.0,0.0,0.0,1.0,0.0031330306082963,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829723849892616,0.1003841310739517,-0.01741174608469,0.0,6.366174056893215e-05,0.0,0.0,3.860381841659546,0.0,0.0,0.0,0.2692247927188873,4.0,0.0,1.0
829800,293.3441467285156,297.1499938964844,293.1499938964844,0.0046508437953889,-343.29638671875,297.6070251464844,0.5444095730781555,0.050000000745058,0.0458526574075222,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3818664550781,0.5444095730781555,0.050000000745058,0.0482850559055805,293.3974914550781,297.1499938964844,293.1499938964844,0.0094215162098407,-457.28912353515625,302.03277587890625,0.5444095730781555,0.050000000745058,0.0356631800532341,293.2041015625,297.1499938964844,293.1499938964844,0.0693721547722816,-1811.947998046875,304.1589050292969,0.7452255487442017,0.1229762807488441,0.117616057395935,293.4401550292969,297.1499938964844,293.1499938964844,0.0018505797488614,-695.1138305664062,293.92242431640625,0.5444095730781555,0.050000000745058,0.2290435135364532,291.4076538085937,291.1499938964844,274.8797607421875,272.3812866210937,286.2874755859375,294.999267578125,291.458984375,1.0,0.1587850004434585,0.943328857421875,0.943328857421875,1.0,1.0,-0.5717732310295105,0.2477402538061142,0.3240329921245575,0.082488514482975,0.0,0.0,0.034821692854166,25.28434944152832,25.0,433.01409912109375,-3388.34716796875,35.211849212646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278381347656,303.7121887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18063.060546875,18000.0,0.0,0.0,0.0627287849783897,0.0,0.0,0.0,0.0,1.0,0.0031330306082963,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829723849892616,0.1003841310739517,-0.01741174608469,0.0,6.366174056893215e-05,0.0,0.0,3.860381841659546,0.0,0.0,0.0,0.2692247927188873,4.0,0.0,1.0
829860,293.3455505371094,297.1499938964844,293.1499938964844,0.0045732264406979,-337.4096984863281,297.5823669433594,0.5443840026855469,0.050000000745058,0.0458528511226177,295.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4952697753906,0.5443840026855469,0.050000000745058,0.0482852607965469,293.4000244140625,297.1499938964844,293.1499938964844,0.0092462506145238,-451.4010009765625,301.9567565917969,0.5443840026855469,0.050000000745058,0.035663329064846,293.2034606933594,297.1499938964844,293.1499938964844,0.0680747404694557,-1787.0672607421875,304.1579895019531,0.7429023385047913,0.1217410936951637,0.1164700984954834,293.4419860839844,297.1499938964844,293.1499938964844,0.0017561631975695,-658.4190063476562,293.8893127441406,0.5443840026855469,0.050000000745058,0.229044497013092,291.4945983886719,291.1499938964844,274.8859558105469,272.3743591308594,286.2940979003906,295.0035095214844,291.4567565917969,1.0,0.1586485505104065,0.9426995515823364,0.9426995515823364,1.0,1.0,-0.5703998804092407,0.2471005767583847,0.3232992887496948,0.082314632833004,0.0,0.0,0.0,25.280162811279297,25.0,-220.6311492919922,-771.31640625,35.07243728637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94927978515625,299.2660217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18207.15625,18000.0,0.0,0.0,0.0650546327233314,0.0,0.0,0.0,0.0,1.0,0.0088095292448997,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0069582327269017,0.0638036802411079,-0.05684544891119,0.0,6.602218491025269e-05,0.0,0.0,2.3992760181427,0.0,0.0,0.0,0.2629623413085937,4.0,0.0,1.0
829920,293.3455505371094,297.1499938964844,293.1499938964844,0.0045732264406979,-337.4096984863281,297.5823669433594,0.5443840026855469,0.050000000745058,0.0458528511226177,295.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4952697753906,0.5443840026855469,0.050000000745058,0.0482852607965469,293.4000244140625,297.1499938964844,293.1499938964844,0.0092462506145238,-451.4010009765625,301.9567565917969,0.5443840026855469,0.050000000745058,0.035663329064846,293.2034606933594,297.1499938964844,293.1499938964844,0.0680747404694557,-1787.0672607421875,304.1579895019531,0.7429023385047913,0.1217410936951637,0.1164700984954834,293.4419860839844,297.1499938964844,293.1499938964844,0.0017561631975695,-658.4190063476562,293.8893127441406,0.5443840026855469,0.050000000745058,0.229044497013092,291.4945983886719,291.1499938964844,274.8859558105469,272.3743591308594,286.2940979003906,295.0035095214844,291.4567565917969,1.0,0.1586485505104065,0.9426995515823364,0.9426995515823364,1.0,1.0,-0.5703998804092407,0.2471005767583847,0.3232992887496948,0.082314632833004,0.0,0.0,0.0,25.280162811279297,25.0,-220.6311492919922,-771.31640625,35.07243728637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94927978515625,299.2660217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18207.15625,18000.0,0.0,0.0,0.0650546327233314,0.0,0.0,0.0,0.0,1.0,0.0088095292448997,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0069582327269017,0.0638036802411079,-0.05684544891119,0.0,6.602218491025269e-05,0.0,0.0,2.3992760181427,0.0,0.0,0.0,0.2629623413085937,4.0,0.0,1.0
829980,293.3418884277344,297.1499938964844,293.1499938964844,0.0047259209677577,-360.7294921875,297.0050964355469,0.5443716049194336,0.050000000745058,0.0458529479801654,295.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.5443716049194336,0.050000000745058,0.0482853651046752,293.39996337890625,297.1499938964844,293.1499938964844,0.0097543103620409,-483.1266174316406,301.69219970703125,0.5443716049194336,0.050000000745058,0.035663403570652,293.2019958496094,297.1499938964844,293.1499938964844,0.0736999064683914,-1908.5245361328125,304.1462097167969,0.7407079339027405,0.1206772252917289,0.1153821945190429,293.4388732910156,297.1499938964844,293.1499938964844,0.0017569185001775,-683.4021606445312,292.98553466796875,0.5443716049194336,0.050000000745058,0.2290449738502502,290.5003356933594,291.1499938964844,274.8916931152344,272.3675231933594,286.2976989746094,295.0029296875,290.5309143066406,1.0,0.158514454960823,0.9420703053474426,0.9420703053474426,1.0,1.0,-0.5690951347351074,0.2464909553527832,0.3226041495800018,0.0821485370397567,0.0,0.0,0.1245894357562065,25.27383041381836,25.0,-110.36033630371094,-3540.64453125,34.938079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5585021972656,302.60430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17796.828125,18000.0,0.0,0.0,0.0587568581104278,0.0,0.0,0.0,0.0,1.0,0.0050621437840163,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892062336206436,0.1247979402542114,-0.0355917029082775,0.0,5.963073999737389e-05,0.0,0.0,4.76469612121582,0.0,0.0,0.0,0.2708950340747833,4.0,0.0,1.0
830040,293.3418884277344,297.1499938964844,293.1499938964844,0.0047259209677577,-360.7294921875,297.0050964355469,0.5443716049194336,0.050000000745058,0.0458529479801654,295.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.5443716049194336,0.050000000745058,0.0482853651046752,293.39996337890625,297.1499938964844,293.1499938964844,0.0097543103620409,-483.1266174316406,301.69219970703125,0.5443716049194336,0.050000000745058,0.035663403570652,293.2019958496094,297.1499938964844,293.1499938964844,0.0736999064683914,-1908.5245361328125,304.1462097167969,0.7407079339027405,0.1206772252917289,0.1153821945190429,293.4388732910156,297.1499938964844,293.1499938964844,0.0017569185001775,-683.4021606445312,292.98553466796875,0.5443716049194336,0.050000000745058,0.2290449738502502,290.5003356933594,291.1499938964844,274.8916931152344,272.3675231933594,286.2976989746094,295.0029296875,290.5309143066406,1.0,0.158514454960823,0.9420703053474426,0.9420703053474426,1.0,1.0,-0.5690951347351074,0.2464909553527832,0.3226041495800018,0.0821485370397567,0.0,0.0,0.1245894357562065,25.27383041381836,25.0,-110.36033630371094,-3540.64453125,34.938079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5585021972656,302.60430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17796.828125,18000.0,0.0,0.0,0.0587568581104278,0.0,0.0,0.0,0.0,1.0,0.0050621437840163,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892062336206436,0.1247979402542114,-0.0355917029082775,0.0,5.963073999737389e-05,0.0,0.0,4.76469612121582,0.0,0.0,0.0,0.2708950340747833,4.0,0.0,1.0
830100,293.340087890625,297.1499938964844,293.1499938964844,0.0046440265141427,-349.16314697265625,297.1556701660156,0.5444019436836243,0.050000000745058,0.0458527244627475,295.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7899780273437,0.5444019436836243,0.050000000745058,0.0482851266860961,293.3990173339844,297.1499938964844,293.1499938964844,0.0094230948016047,-465.7738952636719,301.7128295898437,0.5444019436836243,0.050000000745058,0.0356632284820079,293.2006530761719,297.1499938964844,293.1499938964844,0.0704282820224762,-1839.258544921875,304.1528625488281,0.739935040473938,0.1202798038721084,0.114981010556221,293.4373779296875,297.1499938964844,293.1499938964844,0.0017361246282234,-664.16162109375,293.21875,0.5444019436836243,0.050000000745058,0.2290438562631607,290.8431091308594,291.1499938964844,274.8943786621094,272.3641357421875,286.298828125,295.0011901855469,291.05548095703125,1.0,0.1584509462118148,0.9417556524276732,0.9417556524276732,1.0,1.0,-0.5686115026473999,0.2462571114301681,0.3223544061183929,0.0820997953414917,0.0,0.0,0.1138664036989212,25.26474952697754,25.0,529.4788818359375,-3793.997314453125,34.88185501098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4502868652344,304.8630676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17932.478515625,18000.0,0.0,0.0,0.0590866021811962,0.0,0.0,0.0,0.0,1.0,0.0027831939514726,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108159027993679,0.1222100704908371,-0.0140510443598032,0.0,5.9965390391880646e-05,0.0,0.0,4.729694366455078,0.0,0.0,0.0,0.2719724178314209,4.0,0.0,1.0
830160,293.3401794433594,297.1499938964844,293.1499938964844,0.0045328228734433,-336.8763122558594,297.3369140625,0.5444282293319702,0.050000000745058,0.045852530747652,295.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.5444282293319702,0.050000000745058,0.0482849217951297,293.399169921875,297.1499938964844,293.1499938964844,0.009123588912189,-450.7639465332031,301.74462890625,0.5444282293319702,0.050000000745058,0.035663079470396,293.1996765136719,297.1499938964844,293.1499938964844,0.06770059466362,-1782.5413818359375,304.1572570800781,0.7391641736030579,0.1198297515511512,0.1145832687616348,293.437744140625,297.1499938964844,293.1499938964844,0.0016585781704634,-625.9429931640625,293.5029296875,0.5444282293319702,0.050000000745058,0.2290428876876831,291.2502746582031,291.1499938964844,274.8968505859375,272.3608093261719,286.30108642578125,295.0018920898437,291.366455078125,1.0,0.1583894491195678,0.94192373752594,0.94192373752594,1.0,1.0,-0.5681324005126953,0.2460332214832306,0.3220991790294647,0.0820608660578727,0.0,0.0,0.0652762204408645,25.25651931762696,25.0,569.8778686523438,-3569.79736328125,34.82695007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24462890625,304.4857177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18046.55859375,18000.0,0.0,0.0,0.0607503056526184,0.0,0.0,0.0,0.0,1.0,0.0026940796524286,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947613045573234,0.1080009415745735,-0.0132396360859274,0.0,6.165383820189163e-05,0.0,0.0,4.172689437866211,0.0,0.0,0.0,0.270416259765625,4.0,0.0,1.0
830220,293.3416748046875,297.1499938964844,293.1499938964844,0.0044228564947843,-326.86444091796875,297.40167236328125,0.5444221496582031,0.050000000745058,0.0458525791764259,295.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4954528808594,0.5444221496582031,0.050000000745058,0.0482849739491939,293.4013977050781,297.1499938964844,293.1499938964844,0.0088631818071007,-439.5879211425781,301.7016296386719,0.5444221496582031,0.050000000745058,0.035663116723299,293.19879150390625,297.1499938964844,293.1499938964844,0.065569669008255,-1740.102294921875,304.1582336425781,0.7372050881385803,0.1187518015503883,0.1136121749877929,293.439697265625,297.1499938964844,293.1499938964844,0.0015485547482967,-580.0828857421875,293.6083984375,0.5444221496582031,0.050000000745058,0.2290431261062622,291.5018615722656,291.1499938964844,274.9012451171875,272.35418701171875,286.306396484375,295.0058898925781,291.5118408203125,1.0,0.1582679152488708,0.9422599077224731,0.9422599077224731,1.0,1.0,-0.5669674873352051,0.2455003261566162,0.3214671909809112,0.0819408148527145,0.0,0.0,0.0,25.250059127807617,25.0,235.3426208496093,-3067.577880859375,34.70676040649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,302.4898986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18092.75390625,18000.0,0.0,0.0,0.0638164803385734,0.0,0.0,0.0,0.0,1.0,0.0042217336595058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0646363869309425,0.0930310040712356,-0.0283946134150028,0.0,6.47656197543256e-05,0.0,0.0,3.556535005569458,0.0,0.0,0.0,0.2673429250717163,4.0,0.0,1.0
830280,293.3416748046875,297.1499938964844,293.1499938964844,0.0044228564947843,-326.86444091796875,297.40167236328125,0.5444221496582031,0.050000000745058,0.0458525791764259,295.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4954528808594,0.5444221496582031,0.050000000745058,0.0482849739491939,293.4013977050781,297.1499938964844,293.1499938964844,0.0088631818071007,-439.5879211425781,301.7016296386719,0.5444221496582031,0.050000000745058,0.035663116723299,293.19879150390625,297.1499938964844,293.1499938964844,0.065569669008255,-1740.102294921875,304.1582336425781,0.7372050881385803,0.1187518015503883,0.1136121749877929,293.439697265625,297.1499938964844,293.1499938964844,0.0015485547482967,-580.0828857421875,293.6083984375,0.5444221496582031,0.050000000745058,0.2290431261062622,291.5018615722656,291.1499938964844,274.9012451171875,272.35418701171875,286.306396484375,295.0058898925781,291.5118408203125,1.0,0.1582679152488708,0.9422599077224731,0.9422599077224731,1.0,1.0,-0.5669674873352051,0.2455003261566162,0.3214671909809112,0.0819408148527145,0.0,0.0,0.0,25.250059127807617,25.0,235.3426208496093,-3067.577880859375,34.70676040649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,302.4898986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18092.75390625,18000.0,0.0,0.0,0.0638164803385734,0.0,0.0,0.0,0.0,1.0,0.0042217336595058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0646363869309425,0.0930310040712356,-0.0283946134150028,0.0,6.47656197543256e-05,0.0,0.0,3.556535005569458,0.0,0.0,0.0,0.2673429250717163,4.0,0.0,1.0
830340,293.3406982421875,297.1499938964844,293.1499938964844,0.004474798683077,-339.9407653808594,297.0160217285156,0.5443914532661438,0.050000000745058,0.0458528101444244,295.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9898986816406,0.5443914532661438,0.050000000745058,0.0482852198183536,293.40289306640625,297.1499938964844,293.1499938964844,0.0091557940468192,-461.2849426269531,301.4913635253906,0.5443914532661438,0.050000000745058,0.0356632992625236,293.197998046875,297.1499938964844,293.1499938964844,0.069599263370037,-1827.122314453125,304.1480712890625,0.7350620031356812,0.1176771000027656,0.1125649064779281,293.43914794921875,297.1499938964844,293.1499938964844,0.0014590006321668,-562.2830810546875,293.00701904296875,0.5443914532661438,0.050000000745058,0.2290442883968353,290.901611328125,291.1499938964844,274.9046630859375,272.3477478027344,286.3099060058594,295.0078430175781,290.5458984375,1.0,0.158146932721138,0.9425960779190063,0.9425960779190063,1.0,1.0,-0.5657128691673279,0.2449307441711425,0.3207820951938629,0.0818002447485923,0.0,0.0,0.0460345633327961,25.247758865356445,25.0,-1235.631103515625,-2995.6201171875,34.582122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674255371094,298.50616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17651.119140625,18000.0,0.0,0.0,0.0613673478364944,0.0,0.0,0.0,0.0,1.0,0.0081009864807128,0.0,-0.0,-0.0,0.0,0.0,0.0,0.057345800101757,0.1105174049735069,-0.0531716048717498,0.0,6.228005804587156e-05,0.0,0.0,4.127754211425781,0.0,0.0,0.0,0.2691287398338318,4.0,0.0,1.0
830400,293.3406982421875,297.1499938964844,293.1499938964844,0.004474798683077,-339.9407653808594,297.0160217285156,0.5443914532661438,0.050000000745058,0.0458528101444244,295.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9898986816406,0.5443914532661438,0.050000000745058,0.0482852198183536,293.40289306640625,297.1499938964844,293.1499938964844,0.0091557940468192,-461.2849426269531,301.4913635253906,0.5443914532661438,0.050000000745058,0.0356632992625236,293.197998046875,297.1499938964844,293.1499938964844,0.069599263370037,-1827.122314453125,304.1480712890625,0.7350620031356812,0.1176771000027656,0.1125649064779281,293.43914794921875,297.1499938964844,293.1499938964844,0.0014590006321668,-562.2830810546875,293.00701904296875,0.5443914532661438,0.050000000745058,0.2290442883968353,290.901611328125,291.1499938964844,274.9046630859375,272.3477478027344,286.3099060058594,295.0078430175781,290.5458984375,1.0,0.158146932721138,0.9425960779190063,0.9425960779190063,1.0,1.0,-0.5657128691673279,0.2449307441711425,0.3207820951938629,0.0818002447485923,0.0,0.0,0.0460345633327961,25.247758865356445,25.0,-1235.631103515625,-2995.6201171875,34.582122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674255371094,298.50616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17651.119140625,18000.0,0.0,0.0,0.0613673478364944,0.0,0.0,0.0,0.0,1.0,0.0081009864807128,0.0,-0.0,-0.0,0.0,0.0,0.0,0.057345800101757,0.1105174049735069,-0.0531716048717498,0.0,6.228005804587156e-05,0.0,0.0,4.127754211425781,0.0,0.0,0.0,0.2691287398338318,4.0,0.0,1.0
830460,293.3360595703125,297.1499938964844,293.1499938964844,0.0044411099515855,-333.61749267578125,296.9981689453125,0.5444387793540955,0.050000000745058,0.0458524599671363,295.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.91015625,0.5444387793540955,0.050000000745058,0.0482848510146141,293.4008178710937,297.1499938964844,293.1499938964844,0.0089007969945669,-448.1260986328125,301.42218017578125,0.5444387793540955,0.050000000745058,0.0356630235910415,293.19549560546875,297.1499938964844,293.1499938964844,0.0669703036546707,-1772.6236572265625,304.1539306640625,0.7336006164550781,0.1169640272855758,0.111817680299282,293.4351806640625,297.1499938964844,293.1499938964844,0.0014741569757461,-561.4730834960938,292.9727478027344,0.5444387793540955,0.050000000745058,0.2290425449609756,290.96826171875,291.1499938964844,274.9070129394531,272.3414611816406,286.30987548828125,295.0039978027344,291.16259765625,1.0,0.1580328494310379,0.9429341554641724,0.9429341554641724,1.0,1.0,-0.5648127198219299,0.2445103377103805,0.3203024268150329,0.0817313939332962,0.0,0.0,0.1011174991726875,25.23276138305664,25.0,588.0337524414062,-3745.27099609375,34.48007583618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3809814453125,304.9219055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17972.33203125,18000.0,0.0,0.0,0.0589275024831295,0.0,0.0,0.0,0.0,1.0,0.0026273916009813,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061929836869239,0.118828684091568,-0.0126356957480311,0.0,5.980392234050669e-05,0.0,0.0,4.601892948150635,0.0,0.0,0.0,0.2716960608959198,4.0,0.0,1.0
830520,293.3360595703125,297.1499938964844,293.1499938964844,0.0044411099515855,-333.61749267578125,296.9981689453125,0.5444387793540955,0.050000000745058,0.0458524599671363,295.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.91015625,0.5444387793540955,0.050000000745058,0.0482848510146141,293.4008178710937,297.1499938964844,293.1499938964844,0.0089007969945669,-448.1260986328125,301.42218017578125,0.5444387793540955,0.050000000745058,0.0356630235910415,293.19549560546875,297.1499938964844,293.1499938964844,0.0669703036546707,-1772.6236572265625,304.1539306640625,0.7336006164550781,0.1169640272855758,0.111817680299282,293.4351806640625,297.1499938964844,293.1499938964844,0.0014741569757461,-561.4730834960938,292.9727478027344,0.5444387793540955,0.050000000745058,0.2290425449609756,290.96826171875,291.1499938964844,274.9070129394531,272.3414611816406,286.30987548828125,295.0039978027344,291.16259765625,1.0,0.1580328494310379,0.9429341554641724,0.9429341554641724,1.0,1.0,-0.5648127198219299,0.2445103377103805,0.3203024268150329,0.0817313939332962,0.0,0.0,0.1011174991726875,25.23276138305664,25.0,588.0337524414062,-3745.27099609375,34.48007583618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3809814453125,304.9219055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17972.33203125,18000.0,0.0,0.0,0.0589275024831295,0.0,0.0,0.0,0.0,1.0,0.0026273916009813,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061929836869239,0.118828684091568,-0.0126356957480311,0.0,5.980392234050669e-05,0.0,0.0,4.601892948150635,0.0,0.0,0.0,0.2716960608959198,4.0,0.0,1.0
830580,293.337158203125,297.1499938964844,293.1499938964844,0.0042855162173509,-317.63360595703125,297.2051696777344,0.5444632172584534,0.050000000745058,0.045852281153202,295.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4547119140625,0.5444632172584534,0.050000000745058,0.0482846610248088,293.4023132324219,297.1499938964844,293.1499938964844,0.0085227433592081,-429.2489318847656,301.43780517578125,0.5444632172584534,0.050000000745058,0.0356628857553005,293.1941833496094,297.1499938964844,293.1499938964844,0.0635733157396316,-1703.594482421875,304.1579895019531,0.7320660948753357,0.1160833090543747,0.111048586666584,293.4367370605469,297.1499938964844,293.1499938964844,0.0013442663475871,-503.9480285644531,293.2983703613281,0.5444632172584534,0.050000000745058,0.2290416359901428,291.47076416015625,291.1499938964844,274.9080505371094,272.3353881835937,286.31317138671875,295.0066833496094,291.5009155273437,1.0,0.1579250991344452,0.9432722330093384,0.9432722330093384,1.0,1.0,-0.5638881325721741,0.2440804690122604,0.3198076784610748,0.081655666232109,0.0,0.0,0.0158771555870771,25.222103118896484,25.0,358.95220947265625,-3258.59423828125,34.380008697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02349853515625,303.217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.388671875,18000.0,0.0,0.0,0.062355913221836,0.0,0.0,0.0,0.0,1.0,0.003510276088491,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764603689312934,0.0976676046848297,-0.0212072376161813,0.0,6.328332528937608e-05,0.0,0.0,3.744983434677124,0.0,0.0,0.0,0.2686527073383331,4.0,0.0,1.0
830640,293.337158203125,297.1499938964844,293.1499938964844,0.0042855162173509,-317.63360595703125,297.2051696777344,0.5444632172584534,0.050000000745058,0.045852281153202,295.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4547119140625,0.5444632172584534,0.050000000745058,0.0482846610248088,293.4023132324219,297.1499938964844,293.1499938964844,0.0085227433592081,-429.2489318847656,301.43780517578125,0.5444632172584534,0.050000000745058,0.0356628857553005,293.1941833496094,297.1499938964844,293.1499938964844,0.0635733157396316,-1703.594482421875,304.1579895019531,0.7320660948753357,0.1160833090543747,0.111048586666584,293.4367370605469,297.1499938964844,293.1499938964844,0.0013442663475871,-503.9480285644531,293.2983703613281,0.5444632172584534,0.050000000745058,0.2290416359901428,291.47076416015625,291.1499938964844,274.9080505371094,272.3353881835937,286.31317138671875,295.0066833496094,291.5009155273437,1.0,0.1579250991344452,0.9432722330093384,0.9432722330093384,1.0,1.0,-0.5638881325721741,0.2440804690122604,0.3198076784610748,0.081655666232109,0.0,0.0,0.0158771555870771,25.222103118896484,25.0,358.95220947265625,-3258.59423828125,34.380008697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02349853515625,303.217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.388671875,18000.0,0.0,0.0,0.062355913221836,0.0,0.0,0.0,0.0,1.0,0.003510276088491,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764603689312934,0.0976676046848297,-0.0212072376161813,0.0,6.328332528937608e-05,0.0,0.0,3.744983434677124,0.0,0.0,0.0,0.2686527073383331,4.0,0.0,1.0
830700,293.3378295898437,297.1499938964844,293.1499938964844,0.0042496239766478,-314.7702941894531,297.1958312988281,0.5444503426551819,0.050000000745058,0.0458523780107498,295.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.50994873046875,0.5444503426551819,0.050000000745058,0.0482847616076469,293.4035949707031,297.1499938964844,293.1499938964844,0.008441868238151,-426.1391296386719,301.4013061523437,0.5444503426551819,0.050000000745058,0.0356629602611064,293.19390869140625,297.1499938964844,293.1499938964844,0.0629759654402732,-1692.2548828125,304.1576232910156,0.7311093807220459,0.1155792251229286,0.1105848923325538,293.4376220703125,297.1499938964844,293.1499938964844,0.001300047035329,-486.8020324707031,293.2851257324219,0.5444503426551819,0.050000000745058,0.2290421277284622,291.51446533203125,291.1499938964844,274.9080505371094,272.3323974609375,286.31463623046875,295.0083923339844,291.5188293457031,1.0,0.1578713655471801,0.9434412121772766,0.9434412121772766,1.0,1.0,-0.5633326172828674,0.2438273578882217,0.3195052444934845,0.0815966352820396,0.0,0.0,0.0,25.220985412597656,25.0,151.88096618652344,-2387.63525390625,34.325042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9242248535156,301.33135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18203.974609375,18000.0,0.0,0.0,0.0637117698788642,0.0,0.0,0.0,0.0,1.0,0.0062481658533215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0337482579052448,0.0772695839405059,-0.0435213260352611,0.0,6.465934711741284e-05,0.0,0.0,2.9349868297576904,0.0,0.0,0.0,0.26483815908432,4.0,0.0,1.0
830760,293.33795166015625,297.1499938964844,293.1499938964844,0.0042405077256262,-316.7466125488281,297.09161376953125,0.5444331765174866,0.050000000745058,0.0458525083959102,295.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4132385253906,0.5444331765174866,0.050000000745058,0.0482848994433879,293.4046630859375,297.1499938964844,293.1499938964844,0.0084839966148138,-431.0546569824219,301.3266296386719,0.5444331765174866,0.050000000745058,0.0356630608439445,293.1936340332031,297.1499938964844,293.1499938964844,0.0639656707644462,-1713.8714599609375,304.1543273925781,0.7301170825958252,0.1150784194469451,0.1101071536540985,293.43798828125,297.1499938964844,293.1499938964844,0.0012388391187414,-467.7377014160156,293.1229858398437,0.5444331765174866,0.050000000745058,0.2290427833795547,291.3838806152344,291.1499938964844,274.9076538085937,272.3294677734375,286.3153991699219,295.0096130371094,291.1501159667969,1.0,0.1578176170587539,0.9440494179725648,0.9440494179725648,1.0,1.0,-0.5627604722976685,0.243575319647789,0.3191851675510406,0.0815401673316955,0.0,0.0,0.0,25.220571517944336,25.0,-1037.0074462890625,-0.0,34.26921081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769592285156,299.000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18104.45703125,18000.0,0.0,0.0,0.0636294335126876,0.0,0.0,0.0,0.0,1.0,0.0109414514154195,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000198191642994,0.0646871477365493,-0.0644889622926712,0.0,6.457578274421394e-05,0.0,0.0,2.4139020442962646,0.0,0.0,0.0,0.2624782025814056,4.0,0.0,1.0
