time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830820,293.33233642578125,297.1499938964844,293.1499938964844,0.0043573756702244,-332.07196044921875,296.6159973144531,0.5444496870040894,0.050000000745058,0.0458523891866207,295.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.597900390625,0.5444496870040894,0.050000000745058,0.0482847727835178,293.4028015136719,297.1499938964844,293.1499938964844,0.0087226592004299,-448.3583068847656,301.0699768066406,0.5444496870040894,0.050000000745058,0.035662967711687,293.19158935546875,297.1499938964844,293.1499938964844,0.0670724958181381,-1779.86572265625,304.1488952636719,0.7285639047622681,0.1143806055188179,0.109340563416481,293.4329833984375,297.1499938964844,293.1499938964844,0.0012760995887219,-492.4258117675781,292.3714599609375,0.5444496870040894,0.050000000745058,0.2290421724319458,290.6177673339844,291.1499938964844,274.9056091308594,272.32379150390625,286.31256103515625,295.0057373046875,290.82958984375,1.0,0.1577137261629104,0.945265769958496,0.945265769958496,1.0,1.0,-0.5618392825126648,0.2431672662496566,0.3186720311641693,0.0814700499176979,0.0,0.0,0.1306131929159164,25.211360931396484,25.0,349.5146179199219,-3741.537353515625,34.17127990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5050354003906,304.333740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17860.23828125,18000.0,0.0,0.0,0.0575879663228988,0.0,0.0,0.0,0.0,1.0,0.0035496898926794,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050359606742858,0.1266415268182754,-0.0216055605560541,0.0,5.844446422997862e-05,0.0,0.0,4.881527423858643,0.0,0.0,0.0,0.2720341980457306,4.0,0.0,1.0
830880,293.33233642578125,297.1499938964844,293.1499938964844,0.0043573756702244,-332.07196044921875,296.6159973144531,0.5444496870040894,0.050000000745058,0.0458523891866207,295.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.597900390625,0.5444496870040894,0.050000000745058,0.0482847727835178,293.4028015136719,297.1499938964844,293.1499938964844,0.0087226592004299,-448.3583068847656,301.0699768066406,0.5444496870040894,0.050000000745058,0.035662967711687,293.19158935546875,297.1499938964844,293.1499938964844,0.0670724958181381,-1779.86572265625,304.1488952636719,0.7285639047622681,0.1143806055188179,0.109340563416481,293.4329833984375,297.1499938964844,293.1499938964844,0.0012760995887219,-492.4258117675781,292.3714599609375,0.5444496870040894,0.050000000745058,0.2290421724319458,290.6177673339844,291.1499938964844,274.9056091308594,272.32379150390625,286.31256103515625,295.0057373046875,290.82958984375,1.0,0.1577137261629104,0.945265769958496,0.945265769958496,1.0,1.0,-0.5618392825126648,0.2431672662496566,0.3186720311641693,0.0814700499176979,0.0,0.0,0.1306131929159164,25.211360931396484,25.0,349.5146179199219,-3741.537353515625,34.17127990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5050354003906,304.333740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17860.23828125,18000.0,0.0,0.0,0.0575879663228988,0.0,0.0,0.0,0.0,1.0,0.0035496898926794,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050359606742858,0.1266415268182754,-0.0216055605560541,0.0,5.844446422997862e-05,0.0,0.0,4.881527423858643,0.0,0.0,0.0,0.2720341980457306,4.0,0.0,1.0
830940,293.33203125,297.1499938964844,293.1499938964844,0.0041652116924524,-310.02789306640625,296.9808044433594,0.5445053577423096,0.050000000745058,0.0458519756793975,295.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.35028076171875,0.5445053577423096,0.050000000745058,0.0482843369245529,293.4029846191406,297.1499938964844,293.1499938964844,0.0082229878753423,-420.4837951660156,301.1582946777344,0.5445053577423096,0.050000000745058,0.0356626473367214,293.18963623046875,297.1499938964844,293.1499938964844,0.0620926432311534,-1677.4658203125,304.1571960449219,0.7274441123008728,0.1137266308069229,0.108768843114376,293.4332580566406,297.1499938964844,293.1499938964844,0.0011489171301946,-431.80853271484375,292.9400634765625,0.5445053577423096,0.050000000745058,0.229040116071701,291.3822937011719,291.1499938964844,274.9017944335937,272.318359375,286.3116149902344,295.0057067871094,291.4540100097656,1.0,0.1576185077428817,0.9464820623397828,0.9464820623397828,1.0,1.0,-0.5611493587493896,0.2428575605154037,0.3182917833328247,0.0814433991909027,0.0,0.0,0.040995642542839,25.196178436279297,25.0,495.0977783203125,-3404.6572265625,34.09013748168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11260986328125,303.9601135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18064.509765625,18000.0,0.0,0.0,0.0608814693987369,0.0,0.0,0.0,0.0,1.0,0.003042367985472,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085739366710186,0.1022683829069137,-0.0165290161967277,0.0,6.178695184644312e-05,0.0,0.0,3.9382498264312735,0.0,0.0,0.0,0.2695362865924835,4.0,0.0,1.0
831000,293.33203125,297.1499938964844,293.1499938964844,0.0041652116924524,-310.02789306640625,296.9808044433594,0.5445053577423096,0.050000000745058,0.0458519756793975,295.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.35028076171875,0.5445053577423096,0.050000000745058,0.0482843369245529,293.4029846191406,297.1499938964844,293.1499938964844,0.0082229878753423,-420.4837951660156,301.1582946777344,0.5445053577423096,0.050000000745058,0.0356626473367214,293.18963623046875,297.1499938964844,293.1499938964844,0.0620926432311534,-1677.4658203125,304.1571960449219,0.7274441123008728,0.1137266308069229,0.108768843114376,293.4332580566406,297.1499938964844,293.1499938964844,0.0011489171301946,-431.80853271484375,292.9400634765625,0.5445053577423096,0.050000000745058,0.229040116071701,291.3822937011719,291.1499938964844,274.9017944335937,272.318359375,286.3116149902344,295.0057067871094,291.4540100097656,1.0,0.1576185077428817,0.9464820623397828,0.9464820623397828,1.0,1.0,-0.5611493587493896,0.2428575605154037,0.3182917833328247,0.0814433991909027,0.0,0.0,0.040995642542839,25.196178436279297,25.0,495.0977783203125,-3404.6572265625,34.09013748168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11260986328125,303.9601135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18064.509765625,18000.0,0.0,0.0,0.0608814693987369,0.0,0.0,0.0,0.0,1.0,0.003042367985472,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085739366710186,0.1022683829069137,-0.0165290161967277,0.0,6.178695184644312e-05,0.0,0.0,3.9382498264312735,0.0,0.0,0.0,0.2695362865924835,4.0,0.0,1.0
831060,293.3333435058594,297.1499938964844,293.1499938964844,0.0040851947851479,-303.2948913574219,296.9928283691406,0.5444890856742859,0.050000000745058,0.0458520986139774,295.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5172119140625,0.5444890856742859,0.050000000745058,0.0482844673097133,293.40545654296875,297.1499938964844,293.1499938964844,0.0080481320619583,-413.04931640625,301.0984191894531,0.5444890856742859,0.050000000745058,0.0356627441942691,293.1889953613281,297.1499938964844,293.1499938964844,0.0607957057654857,-1652.60791015625,304.1568603515625,0.7257906794548035,0.1128534823656082,0.1079787090420723,293.4350280761719,297.1499938964844,293.1499938964844,0.0010535507462918,-394.5400695800781,292.96002197265625,0.5444890856742859,0.050000000745058,0.22904072701931,291.51910400390625,291.1499938964844,274.8960266113281,272.31317138671875,286.3119506835937,295.0085144042969,291.4997863769531,1.0,0.1575246304273605,0.9459452629089355,0.9459452629089355,1.0,1.0,-0.5602023005485535,0.2424141019582748,0.3177882134914398,0.081325463950634,0.0,0.0,0.0,25.193090438842773,25.0,-79.620849609375,-1169.152099609375,33.995906829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973388671875,299.6663818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18219.822265625,18000.0,0.0,0.0,0.0637060701847076,0.0,0.0,0.0,0.0,1.0,0.0083112353459,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0109869241714477,0.0656026378273963,-0.0546157173812389,0.0,6.465356273110956e-05,0.0,0.0,2.472307205200196,0.0,0.0,0.0,0.2632477581501007,4.0,0.0,1.0
831120,293.3333435058594,297.1499938964844,293.1499938964844,0.0040851947851479,-303.2948913574219,296.9928283691406,0.5444890856742859,0.050000000745058,0.0458520986139774,295.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5172119140625,0.5444890856742859,0.050000000745058,0.0482844673097133,293.40545654296875,297.1499938964844,293.1499938964844,0.0080481320619583,-413.04931640625,301.0984191894531,0.5444890856742859,0.050000000745058,0.0356627441942691,293.1889953613281,297.1499938964844,293.1499938964844,0.0607957057654857,-1652.60791015625,304.1568603515625,0.7257906794548035,0.1128534823656082,0.1079787090420723,293.4350280761719,297.1499938964844,293.1499938964844,0.0010535507462918,-394.5400695800781,292.96002197265625,0.5444890856742859,0.050000000745058,0.22904072701931,291.51910400390625,291.1499938964844,274.8960266113281,272.31317138671875,286.3119506835937,295.0085144042969,291.4997863769531,1.0,0.1575246304273605,0.9459452629089355,0.9459452629089355,1.0,1.0,-0.5602023005485535,0.2424141019582748,0.3177882134914398,0.081325463950634,0.0,0.0,0.0,25.193090438842773,25.0,-79.620849609375,-1169.152099609375,33.995906829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973388671875,299.6663818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18219.822265625,18000.0,0.0,0.0,0.0637060701847076,0.0,0.0,0.0,0.0,1.0,0.0083112353459,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0109869241714477,0.0656026378273963,-0.0546157173812389,0.0,6.465356273110956e-05,0.0,0.0,2.472307205200196,0.0,0.0,0.0,0.2632477581501007,4.0,0.0,1.0
831180,293.3294982910156,297.1499938964844,293.1499938964844,0.0042113345116376,-324.4791259765625,296.3736572265625,0.544475257396698,0.050000000745058,0.045852206647396,295.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.60015869140625,0.544475257396698,0.050000000745058,0.0482845790684223,293.4052734375,297.1499938964844,293.1499938964844,0.0084451893344521,-443.1484375,300.7648620605469,0.544475257396698,0.050000000745058,0.0356628261506557,293.187744140625,297.1499938964844,293.1499938964844,0.0666598454117775,-1775.94580078125,304.1447448730469,0.7241570353507996,0.1121152117848396,0.1072032824158668,293.4317626953125,297.1499938964844,293.1499938964844,0.0010091675212606,-392.8660888671875,291.9853820800781,0.544475257396698,0.050000000745058,0.2290412634611129,290.52557373046875,291.1499938964844,274.8881530761719,272.3082275390625,286.3086242675781,295.0068664550781,290.4549865722656,1.0,0.1574317067861557,0.9454084038734436,0.9454084038734436,1.0,1.0,-0.5592726469039917,0.2419811636209488,0.3172914981842041,0.0812007635831832,0.0,0.0,0.1130615919828414,25.18952751159668,25.0,-297.4904479980469,-3429.3369140625,33.903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50689697265625,301.9384460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17780.919921875,18000.0,0.0,0.0,0.0577523000538349,0.0,0.0,0.0,0.0,1.0,0.0057520293630659,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834344550967216,0.1236928105354309,-0.0402583517134189,0.0,5.861124373041093e-05,0.0,0.0,4.707649230957031,0.0,0.0,0.0,0.2704159021377563,4.0,0.0,1.0
831240,293.3294982910156,297.1499938964844,293.1499938964844,0.0042113345116376,-324.4791259765625,296.3736572265625,0.544475257396698,0.050000000745058,0.045852206647396,295.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.60015869140625,0.544475257396698,0.050000000745058,0.0482845790684223,293.4052734375,297.1499938964844,293.1499938964844,0.0084451893344521,-443.1484375,300.7648620605469,0.544475257396698,0.050000000745058,0.0356628261506557,293.187744140625,297.1499938964844,293.1499938964844,0.0666598454117775,-1775.94580078125,304.1447448730469,0.7241570353507996,0.1121152117848396,0.1072032824158668,293.4317626953125,297.1499938964844,293.1499938964844,0.0010091675212606,-392.8660888671875,291.9853820800781,0.544475257396698,0.050000000745058,0.2290412634611129,290.52557373046875,291.1499938964844,274.8881530761719,272.3082275390625,286.3086242675781,295.0068664550781,290.4549865722656,1.0,0.1574317067861557,0.9454084038734436,0.9454084038734436,1.0,1.0,-0.5592726469039917,0.2419811636209488,0.3172914981842041,0.0812007635831832,0.0,0.0,0.1130615919828414,25.18952751159668,25.0,-297.4904479980469,-3429.3369140625,33.903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50689697265625,301.9384460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17780.919921875,18000.0,0.0,0.0,0.0577523000538349,0.0,0.0,0.0,0.0,1.0,0.0057520293630659,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834344550967216,0.1236928105354309,-0.0402583517134189,0.0,5.861124373041093e-05,0.0,0.0,4.707649230957031,0.0,0.0,0.0,0.2704159021377563,4.0,0.0,1.0
831300,293.32684326171875,297.1499938964844,293.1499938964844,0.0041711567901074,-317.02197265625,296.478271484375,0.5445086359977722,0.050000000745058,0.045851957052946,295.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7079467773437,0.5445086359977722,0.050000000745058,0.0482843182981014,293.4038391113281,297.1499938964844,293.1499938964844,0.0082353139296174,-429.8138122558594,300.7799072265625,0.5445086359977722,0.050000000745058,0.0356626324355602,293.18634033203125,297.1499938964844,293.1499938964844,0.0640872716903686,-1722.3016357421875,304.15045166015625,0.7237008810043335,0.111912116408348,0.1069697365164756,293.4294738769531,297.1499938964844,293.1499938964844,0.0010280126007273,-394.5527648925781,292.1434326171875,0.5445086359977722,0.050000000745058,0.2290400266647339,290.7519226074219,291.1499938964844,274.8833312988281,272.3058776855469,286.30548095703125,295.0038146972656,290.9767150878906,1.0,0.1573884636163711,0.94514000415802,0.94514000415802,1.0,1.0,-0.5589900016784668,0.2418422102928161,0.317147821187973,0.081173188984394,0.0,0.0,0.1215698719024658,25.1811580657959,25.0,489.0051574707031,-3771.115234375,33.86796188354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4437866210937,304.77117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17905.17578125,18000.0,0.0,0.0,0.0576725527644157,0.0,0.0,0.0,0.0,1.0,0.0030334007460623,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082297414541244,0.1246654018759727,-0.0164356641471385,0.0,5.853030961588957e-05,0.0,0.0,4.820442199707031,0.0,0.0,0.0,0.2721313834190368,4.0,0.0,1.0
831360,293.32647705078125,297.1499938964844,293.1499938964844,0.004067831672728,-304.9142150878906,296.7033996582031,0.5445446372032166,0.050000000745058,0.0458516888320446,295.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5445446372032166,0.050000000745058,0.048284038901329,293.4037170410156,297.1499938964844,293.1499938964844,0.0079751778393983,-414.3988952636719,300.8486022949219,0.5445446372032166,0.050000000745058,0.0356624275445938,293.18524169921875,297.1499938964844,293.1499938964844,0.0613572783768177,-1666.2960205078125,304.1552734375,0.723304033279419,0.111669048666954,0.1067636683583259,293.429443359375,297.1499938964844,293.1499938964844,0.0009632529108785,-364.1189880371094,292.49365234375,0.5445446372032166,0.050000000745058,0.2290386855602264,291.1963806152344,291.1499938964844,274.8779602050781,272.3035888671875,286.3033447265625,295.0031433105469,291.3348388671875,1.0,0.1573475003242492,0.9453119039535522,0.9453119039535522,1.0,1.0,-0.5587401986122131,0.2417250722646713,0.317015141248703,0.0811578705906868,0.0,0.0,0.073049709200859,25.17251205444336,25.0,602.0357666015625,-3590.97998046875,33.83575820922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2330017089844,304.6539001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18036.35546875,18000.0,0.0,0.0,0.0594025626778602,0.0,0.0,0.0,0.0,1.0,0.0026507661677896,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097720555961132,0.1105713918805122,-0.0128508331254124,0.0,6.028605275787413e-05,0.0,0.0,4.276316642761231,0.0,0.0,0.0,0.2707575857639313,4.0,0.0,1.0
831420,293.3277282714844,297.1499938964844,293.1499938964844,0.0039579886943101,-294.2977600097656,296.819580078125,0.5445533990859985,0.050000000745058,0.0458516255021095,295.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.49932861328125,0.5445533990859985,0.050000000745058,0.0482839718461036,293.40594482421875,297.1499938964844,293.1499938964844,0.0077316840179264,-401.95599365234375,300.836669921875,0.5445533990859985,0.050000000745058,0.0356623753905296,293.1842956542969,297.1499938964844,293.1499938964844,0.059260468930006,-1624.8035888671875,304.1568298339844,0.7220412492752075,0.1109710857272148,0.106163166463375,293.43121337890625,297.1499938964844,293.1499938964844,0.0008553403895348,-320.3085632324219,292.67486572265625,0.5445533990859985,0.050000000745058,0.2290383726358413,291.5076904296875,291.1499938964844,274.86529541015625,272.2992248535156,286.2995910644531,295.0051574707031,291.52227783203125,1.0,0.1572671234607696,0.9456557631492616,0.9456557631492616,1.0,1.0,-0.5580190420150757,0.2414031475782394,0.316615879535675,0.0810734331607818,0.0,0.0,0.0,25.16586303710937,25.0,270.5901794433594,-3145.08935546875,33.76026153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9274597167969,302.6673278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18051.57421875,18000.0,0.0,0.0,0.0628082752227783,0.0,0.0,0.0,0.0,1.0,0.0039089699275791,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0704370364546775,0.0956977307796478,-0.0252606980502605,0.0,6.374241638695821e-05,0.0,0.0,3.6591639518737793,0.0,0.0,0.0,0.2681251168251037,4.0,0.0,1.0
831480,293.3277282714844,297.1499938964844,293.1499938964844,0.0039579886943101,-294.2977600097656,296.819580078125,0.5445533990859985,0.050000000745058,0.0458516255021095,295.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.49932861328125,0.5445533990859985,0.050000000745058,0.0482839718461036,293.40594482421875,297.1499938964844,293.1499938964844,0.0077316840179264,-401.95599365234375,300.836669921875,0.5445533990859985,0.050000000745058,0.0356623753905296,293.1842956542969,297.1499938964844,293.1499938964844,0.059260468930006,-1624.8035888671875,304.1568298339844,0.7220412492752075,0.1109710857272148,0.106163166463375,293.43121337890625,297.1499938964844,293.1499938964844,0.0008553403895348,-320.3085632324219,292.67486572265625,0.5445533990859985,0.050000000745058,0.2290383726358413,291.5076904296875,291.1499938964844,274.86529541015625,272.2992248535156,286.2995910644531,295.0051574707031,291.52227783203125,1.0,0.1572671234607696,0.9456557631492616,0.9456557631492616,1.0,1.0,-0.5580190420150757,0.2414031475782394,0.316615879535675,0.0810734331607818,0.0,0.0,0.0,25.16586303710937,25.0,270.5901794433594,-3145.08935546875,33.76026153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9274597167969,302.6673278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18051.57421875,18000.0,0.0,0.0,0.0628082752227783,0.0,0.0,0.0,0.0,1.0,0.0039089699275791,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0704370364546775,0.0956977307796478,-0.0252606980502605,0.0,6.374241638695821e-05,0.0,0.0,3.6591639518737793,0.0,0.0,0.0,0.2681251168251037,4.0,0.0,1.0
831540,293.3268127441406,297.1499938964844,293.1499938964844,0.0039779501967132,-303.0444030761719,296.473876953125,0.5445259809494019,0.050000000745058,0.0458518341183662,295.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.093017578125,0.5445259809494019,0.050000000745058,0.0482841879129409,293.4076232910156,297.1499938964844,293.1499938964844,0.0078891059383749,-417.6350708007813,300.6124267578125,0.5445259809494019,0.050000000745058,0.0356625393033027,293.1836242675781,297.1499938964844,293.1499938964844,0.062681496143341,-1696.845458984375,304.148193359375,0.7204785346984863,0.1102349609136581,0.1054458618164062,293.43084716796875,297.1499938964844,293.1499938964844,0.0007391591207124,-283.6624755859375,292.1300048828125,0.5445259809494019,0.050000000745058,0.2290394008159637,291.01495361328125,291.1499938964844,274.8500061035156,272.2951354980469,286.2933959960937,295.0056457519531,290.6521911621094,1.0,0.1571865230798721,0.945999562740326,0.945999562740326,1.0,1.0,-0.5571601390838623,0.2410295903682708,0.3161305487155914,0.0809472948312759,0.0,0.0,0.0278181042522192,25.16510391235352,25.0,-1389.482421875,-1875.66650390625,33.67729568481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.143310546875,298.6606140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17821.443359375,18000.0,0.0,0.0,0.0614952817559242,0.0,0.0,0.0,0.0,1.0,0.0108426995575428,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0204766634851694,0.0843758881092071,-0.0638992264866828,0.0,6.240989023353904e-05,0.0,0.0,3.128376007080078,0.0,0.0,0.0,0.265847384929657,4.0,0.0,1.0
831600,293.3268127441406,297.1499938964844,293.1499938964844,0.0039779501967132,-303.0444030761719,296.473876953125,0.5445259809494019,0.050000000745058,0.0458518341183662,295.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.093017578125,0.5445259809494019,0.050000000745058,0.0482841879129409,293.4076232910156,297.1499938964844,293.1499938964844,0.0078891059383749,-417.6350708007813,300.6124267578125,0.5445259809494019,0.050000000745058,0.0356625393033027,293.1836242675781,297.1499938964844,293.1499938964844,0.062681496143341,-1696.845458984375,304.148193359375,0.7204785346984863,0.1102349609136581,0.1054458618164062,293.43084716796875,297.1499938964844,293.1499938964844,0.0007391591207124,-283.6624755859375,292.1300048828125,0.5445259809494019,0.050000000745058,0.2290394008159637,291.01495361328125,291.1499938964844,274.8500061035156,272.2951354980469,286.2933959960937,295.0056457519531,290.6521911621094,1.0,0.1571865230798721,0.945999562740326,0.945999562740326,1.0,1.0,-0.5571601390838623,0.2410295903682708,0.3161305487155914,0.0809472948312759,0.0,0.0,0.0278181042522192,25.16510391235352,25.0,-1389.482421875,-1875.66650390625,33.67729568481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.143310546875,298.6606140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17821.443359375,18000.0,0.0,0.0,0.0614952817559242,0.0,0.0,0.0,0.0,1.0,0.0108426995575428,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0204766634851694,0.0843758881092071,-0.0638992264866828,0.0,6.240989023353904e-05,0.0,0.0,3.128376007080078,0.0,0.0,0.0,0.265847384929657,4.0,0.0,1.0
831660,293.32086181640625,297.1499938964844,293.1499938964844,0.0039937840774655,-302.765869140625,296.3521423339844,0.5445782542228699,0.050000000745058,0.0458514466881752,294.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8302917480469,0.5445782542228699,0.050000000745058,0.0482837818562984,293.4048767089844,297.1499938964844,293.1499938964844,0.0077852886170148,-411.9365539550781,300.494140625,0.5445782542228699,0.050000000745058,0.0356622375547885,293.1810913085937,297.1499938964844,293.1499938964844,0.0615885145962238,-1674.591552734375,304.151611328125,0.7196362018585205,0.1098945885896682,0.1050305068492889,293.4256591796875,297.1499938964844,293.1499938964844,0.0007805586210452,-298.1434936523437,291.9262084960937,0.5445782542228699,0.050000000745058,0.2290374636650085,290.884765625,291.1499938964844,274.8326721191406,272.2906188964844,286.2825622558594,294.9994812011719,291.0960693359375,1.0,0.1571119874715805,0.9463434219360352,0.9463434219360352,1.0,1.0,-0.5566579699516296,0.2408073097467422,0.3158506155014038,0.0808901339769363,0.0,0.0,0.1099031418561935,25.151317596435547,25.0,566.5509643554688,-3753.917236328125,33.6162223815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3761901855469,304.933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17948.47265625,18000.0,0.0,0.0,0.0580504350364208,0.0,0.0,0.0,0.0,1.0,0.0027303649112582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079001799225807,0.121469147503376,-0.0135689713060855,0.0,5.891381442779675e-05,0.0,0.0,4.703804016113281,0.0,0.0,0.0,0.2719527184963226,4.0,0.0,1.0
831720,293.32086181640625,297.1499938964844,293.1499938964844,0.0039937840774655,-302.765869140625,296.3521423339844,0.5445782542228699,0.050000000745058,0.0458514466881752,294.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8302917480469,0.5445782542228699,0.050000000745058,0.0482837818562984,293.4048767089844,297.1499938964844,293.1499938964844,0.0077852886170148,-411.9365539550781,300.494140625,0.5445782542228699,0.050000000745058,0.0356622375547885,293.1810913085937,297.1499938964844,293.1499938964844,0.0615885145962238,-1674.591552734375,304.151611328125,0.7196362018585205,0.1098945885896682,0.1050305068492889,293.4256591796875,297.1499938964844,293.1499938964844,0.0007805586210452,-298.1434936523437,291.9262084960937,0.5445782542228699,0.050000000745058,0.2290374636650085,290.884765625,291.1499938964844,274.8326721191406,272.2906188964844,286.2825622558594,294.9994812011719,291.0960693359375,1.0,0.1571119874715805,0.9463434219360352,0.9463434219360352,1.0,1.0,-0.5566579699516296,0.2408073097467422,0.3158506155014038,0.0808901339769363,0.0,0.0,0.1099031418561935,25.151317596435547,25.0,566.5509643554688,-3753.917236328125,33.6162223815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3761901855469,304.933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17948.47265625,18000.0,0.0,0.0,0.0580504350364208,0.0,0.0,0.0,0.0,1.0,0.0027303649112582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079001799225807,0.121469147503376,-0.0135689713060855,0.0,5.891381442779675e-05,0.0,0.0,4.703804016113281,0.0,0.0,0.0,0.2719527184963226,4.0,0.0,1.0
831780,293.3214111328125,297.1499938964844,293.1499938964844,0.0038435759488493,-286.5663146972656,296.6289367675781,0.5446230173110962,0.050000000745058,0.0458511151373386,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43682861328125,0.5446230173110962,0.050000000745058,0.0482834316790103,293.4060974121094,297.1499938964844,293.1499938964844,0.0074448687955737,-392.0530395507813,300.5624694824219,0.5446230173110962,0.050000000745058,0.0356619767844677,293.1795654296875,297.1499938964844,293.1499938964844,0.0582160018384456,-1606.5552978515625,304.1564025878906,0.7188525199890137,0.1094188690185546,0.1046485230326652,293.42681884765625,297.1499938964844,293.1499938964844,0.0006614847225137,-248.077392578125,292.3563232421875,0.5446230173110962,0.050000000745058,0.229035809636116,291.4559631347656,291.1499938964844,274.8139953613281,272.2848815917969,286.2750549316406,294.9996643066406,291.4950866699219,1.0,0.1570446193218231,0.9466872215270996,0.9466872215270996,1.0,1.0,-0.5561964511871338,0.2406008094549179,0.3155956566333771,0.0808441117405891,0.0,0.0,0.0217872317880392,25.139389038085938,25.0,394.7222900390625,-3279.368896484375,33.56085586547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00177001953125,303.4019470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18062.681640625,18000.0,0.0,0.0,0.0616951882839202,0.0,0.0,0.0,0.0,1.0,0.0033875508233904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785792618989944,0.0985418856143951,-0.0199626237154006,0.0,6.261277303565294e-05,0.0,0.0,3.782492399215698,0.0,0.0,0.0,0.2688481211662292,4.0,0.0,1.0
831840,293.3214111328125,297.1499938964844,293.1499938964844,0.0038435759488493,-286.5663146972656,296.6289367675781,0.5446230173110962,0.050000000745058,0.0458511151373386,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43682861328125,0.5446230173110962,0.050000000745058,0.0482834316790103,293.4060974121094,297.1499938964844,293.1499938964844,0.0074448687955737,-392.0530395507813,300.5624694824219,0.5446230173110962,0.050000000745058,0.0356619767844677,293.1795654296875,297.1499938964844,293.1499938964844,0.0582160018384456,-1606.5552978515625,304.1564025878906,0.7188525199890137,0.1094188690185546,0.1046485230326652,293.42681884765625,297.1499938964844,293.1499938964844,0.0006614847225137,-248.077392578125,292.3563232421875,0.5446230173110962,0.050000000745058,0.229035809636116,291.4559631347656,291.1499938964844,274.8139953613281,272.2848815917969,286.2750549316406,294.9996643066406,291.4950866699219,1.0,0.1570446193218231,0.9466872215270996,0.9466872215270996,1.0,1.0,-0.5561964511871338,0.2406008094549179,0.3155956566333771,0.0808441117405891,0.0,0.0,0.0217872317880392,25.139389038085938,25.0,394.7222900390625,-3279.368896484375,33.56085586547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00177001953125,303.4019470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18062.681640625,18000.0,0.0,0.0,0.0616951882839202,0.0,0.0,0.0,0.0,1.0,0.0033875508233904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785792618989944,0.0985418856143951,-0.0199626237154006,0.0,6.261277303565294e-05,0.0,0.0,3.782492399215698,0.0,0.0,0.0,0.2688481211662292,4.0,0.0,1.0
831900,293.32196044921875,297.1499938964844,293.1499938964844,0.003808856010437,-283.6252136230469,296.6327514648437,0.54461669921875,0.050000000745058,0.0458511635661125,295.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.50762939453125,0.54461669921875,0.050000000745058,0.0482834838330745,293.4073791503906,297.1499938964844,293.1499938964844,0.0073697897605597,-388.6170959472656,300.5322570800781,0.54461669921875,0.050000000745058,0.0356620140373706,293.1792907714844,297.1499938964844,293.1499938964844,0.0577032379806041,-1596.8131103515625,304.1561584472656,0.7182279229164124,0.1091015189886093,0.104366086423397,293.4276428222656,297.1499938964844,293.1499938964844,0.0006178502808324,-231.34410095214844,292.3609924316406,0.54461669921875,0.050000000745058,0.2290360480546951,291.5135498046875,291.1499938964844,274.8041687011719,272.28155517578125,286.2713317871094,295.0003967285156,291.52313232421875,1.0,0.1570110768079757,0.9468591213226318,0.9468591213226318,1.0,1.0,-0.5558580160140991,0.2404526770114898,0.3154053092002868,0.0807984471321106,0.0,0.0,0.0,25.13824844360352,25.0,221.0111541748047,-2824.6416015625,33.52748107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890380859375,302.160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18149.83203125,18000.0,0.0,0.0,0.0632261559367179,0.0,0.0,0.0,0.0,1.0,0.0049492944963276,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0522419996559619,0.0870850011706352,-0.0348430052399635,0.0,6.416651012841612e-05,0.0,0.0,3.32265853881836,0.0,0.0,0.0,0.2662556767463684,4.0,0.0,1.0
831960,293.32208251953125,297.1499938964844,293.1499938964844,0.0037887564394623,-283.4657592773437,296.5680236816406,0.5446039438247681,0.050000000745058,0.0458512604236602,295.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4697265625,0.5446039438247681,0.050000000745058,0.0482835844159126,293.40850830078125,297.1499938964844,293.1499938964844,0.0073557049036026,-389.8487243652344,300.4686584472656,0.5446039438247681,0.050000000745058,0.0356620885431766,293.1790466308594,297.1499938964844,293.1499938964844,0.0581685677170753,-1607.0345458984375,304.15411376953125,0.71754390001297,0.1087788492441177,0.1040614396333694,293.4281005859375,297.1499938964844,293.1499938964844,0.0005593917449004,-210.39599609375,292.25762939453125,0.5446039438247681,0.050000000745058,0.2290365248918533,291.454345703125,291.1499938964844,274.79400634765625,272.2779541015625,286.2670593261719,295.000732421875,291.2916564941406,1.0,0.1569774001836776,0.9473008513450624,0.9473008513450624,1.0,1.0,-0.5554932951927185,0.2402980178594589,0.3151952624320984,0.0807515606284141,0.0,0.0,0.0,25.13817596435547,25.0,-812.4756469726562,-1.0215908332611434e-05,33.49263381958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8981018066406,298.97088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18132.005859375,18000.0,0.0,0.0,0.063696414232254,0.0,0.0,0.0,0.0,1.0,0.0104291168972849,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000538585067261,0.0634649768471717,-0.0629263892769813,0.0,6.464376929216087e-05,0.0,0.0,2.3717994689941406,0.0,0.0,0.0,0.2625290751457214,4.0,0.0,1.0
832020,293.3160400390625,297.1499938964844,293.1499938964844,0.0039169117808341,-301.4715270996094,295.97216796875,0.5446202158927917,0.050000000745058,0.0458511412143707,294.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.53887939453125,0.5446202158927917,0.050000000745058,0.0482834577560424,293.4064636230469,297.1499938964844,293.1499938964844,0.0076195755973458,-411.6941223144531,300.1126403808594,0.5446202158927917,0.050000000745058,0.0356619991362094,293.1772155761719,297.1499938964844,293.1499938964844,0.0626758560538292,-1700.20556640625,304.1461486816406,0.7165474891662598,0.1084085404872894,0.1036047041416168,293.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.45562744140625,0.5446202158927917,0.050000000745058,0.2290359437465667,290.5326232910156,291.1499938964844,274.7726745605469,272.2698059082031,286.2545166015625,294.9953918457031,290.7048645019531,1.0,0.1569126546382904,0.9481842517852784,0.9481842517852784,1.0,1.0,-0.5549439787864685,0.2400643676519394,0.3148795962333679,0.0806957706809043,0.0,0.0,0.1341825276613235,25.131187438964844,25.0,208.7886199951172,-3670.190185546875,33.43370819091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4941711425781,303.8456726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17831.341796875,18000.0,0.0,0.0,0.0573488026857376,0.0,0.0,0.0,0.0,1.0,0.0040622451342642,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005720868706703,0.1273588240146637,-0.0267867464572191,0.0,5.820174192194827e-05,0.0,0.0,4.8943586349487305,0.0,0.0,0.0,0.2718078792095184,4.0,0.0,1.0
832080,293.3160400390625,297.1499938964844,293.1499938964844,0.0039169117808341,-301.4715270996094,295.97216796875,0.5446202158927917,0.050000000745058,0.0458511412143707,294.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.53887939453125,0.5446202158927917,0.050000000745058,0.0482834577560424,293.4064636230469,297.1499938964844,293.1499938964844,0.0076195755973458,-411.6941223144531,300.1126403808594,0.5446202158927917,0.050000000745058,0.0356619991362094,293.1772155761719,297.1499938964844,293.1499938964844,0.0626758560538292,-1700.20556640625,304.1461486816406,0.7165474891662598,0.1084085404872894,0.1036047041416168,293.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.45562744140625,0.5446202158927917,0.050000000745058,0.2290359437465667,290.5326232910156,291.1499938964844,274.7726745605469,272.2698059082031,286.2545166015625,294.9953918457031,290.7048645019531,1.0,0.1569126546382904,0.9481842517852784,0.9481842517852784,1.0,1.0,-0.5549439787864685,0.2400643676519394,0.3148795962333679,0.0806957706809043,0.0,0.0,0.1341825276613235,25.131187438964844,25.0,208.7886199951172,-3670.190185546875,33.43370819091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4941711425781,303.8456726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17831.341796875,18000.0,0.0,0.0,0.0573488026857376,0.0,0.0,0.0,0.0,1.0,0.0040622451342642,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005720868706703,0.1273588240146637,-0.0267867464572191,0.0,5.820174192194827e-05,0.0,0.0,4.8943586349487305,0.0,0.0,0.0,0.2718078792095184,4.0,0.0,1.0
832140,293.3145751953125,297.1499938964844,293.1499938964844,0.0037488141097128,-280.8333740234375,296.3977355957031,0.5446967482566833,0.050000000745058,0.045850571244955,294.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.29132080078125,0.5446967482566833,0.050000000745058,0.0482828579843044,293.4057312011719,297.1499938964844,293.1499938964844,0.0071979342028498,-384.1457824707031,300.2636413574219,0.5446967482566833,0.050000000745058,0.0356615558266639,293.1749572753906,297.1499938964844,293.1499938964844,0.0577859580516815,-1600.28173828125,304.1552429199219,0.7162005305290222,0.1081766784191131,0.1034131199121475,293.42205810546875,297.1499938964844,293.1499938964844,0.0001212104180012,-0.0,291.97039794921875,0.5446967482566833,0.050000000745058,0.2290330976247787,291.32843017578125,291.1499938964844,274.75,272.2604675292969,286.2432861328125,294.9923095703125,291.4192199707031,1.0,0.1568569839000702,0.9490676522254944,0.9490676522254944,1.0,1.0,-0.55470871925354,0.2399607002735138,0.3147480189800262,0.0807075202465057,0.0,0.0,0.0527747273445129,25.114805221557617,25.0,533.5638427734375,-3463.09423828125,33.39585494995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1114501953125,304.2138061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18060.71875,18000.0,0.0,0.0,0.0605313591659069,0.0,0.0,0.0,0.0,1.0,0.0028380630537867,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899901539087295,0.1045612469315528,-0.0145710920915007,0.0,6.143163773231208e-05,0.0,0.0,4.033419132232666,0.0,0.0,0.0,0.2699348032474518,4.0,0.0,1.0
832200,293.3145751953125,297.1499938964844,293.1499938964844,0.0037488141097128,-280.8333740234375,296.3977355957031,0.5446967482566833,0.050000000745058,0.045850571244955,294.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.29132080078125,0.5446967482566833,0.050000000745058,0.0482828579843044,293.4057312011719,297.1499938964844,293.1499938964844,0.0071979342028498,-384.1457824707031,300.2636413574219,0.5446967482566833,0.050000000745058,0.0356615558266639,293.1749572753906,297.1499938964844,293.1499938964844,0.0577859580516815,-1600.28173828125,304.1552429199219,0.7162005305290222,0.1081766784191131,0.1034131199121475,293.42205810546875,297.1499938964844,293.1499938964844,0.0001212104180012,-0.0,291.97039794921875,0.5446967482566833,0.050000000745058,0.2290330976247787,291.32843017578125,291.1499938964844,274.75,272.2604675292969,286.2432861328125,294.9923095703125,291.4192199707031,1.0,0.1568569839000702,0.9490676522254944,0.9490676522254944,1.0,1.0,-0.55470871925354,0.2399607002735138,0.3147480189800262,0.0807075202465057,0.0,0.0,0.0527747273445129,25.114805221557617,25.0,533.5638427734375,-3463.09423828125,33.39585494995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1114501953125,304.2138061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18060.71875,18000.0,0.0,0.0,0.0605313591659069,0.0,0.0,0.0,0.0,1.0,0.0028380630537867,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899901539087295,0.1045612469315528,-0.0145710920915007,0.0,6.143163773231208e-05,0.0,0.0,4.033419132232666,0.0,0.0,0.0,0.2699348032474518,4.0,0.0,1.0
832260,293.315673828125,297.1499938964844,293.1499938964844,0.0036676737945526,-273.4891052246094,296.451416015625,0.5447026491165161,0.050000000745058,0.0458505302667617,294.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5093994140625,0.5447026491165161,0.050000000745058,0.0482828132808208,293.40802001953125,297.1499938964844,293.1499938964844,0.0070266490802168,-375.4169921875,300.2275695800781,0.5447026491165161,0.050000000745058,0.0356615222990512,293.1742553710937,297.1499938964844,293.1499938964844,0.0565488971769809,-1576.251953125,304.15545654296875,0.7153040766716003,0.1076917350292205,0.1030119732022285,293.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.7841491699219,0.5447026491165161,0.050000000745058,0.229032889008522,291.5137023925781,291.1499938964844,274.7260131835937,272.2499389648437,286.23388671875,294.9929504394531,291.5184326171875,1.0,0.1568035185337066,0.9488714933395386,0.9488714933395386,1.0,1.0,-0.5542269349098206,0.2397367507219314,0.3144902288913727,0.0806491002440452,0.0,0.0,0.0,25.11043739318848,25.0,152.34410095214844,-2419.1708984375,33.34592819213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8616638183594,301.3775939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18200.244140625,18000.0,0.0,0.0,0.063757486641407,0.0,0.0,0.0,0.0,1.0,0.0061422251164913,0.0,-0.0,-0.0,0.0,0.0,0.0,0.034999031573534,0.0778687223792076,-0.0428696945309639,0.0,6.470574589911848e-05,0.0,0.0,2.958576202392578,0.0,0.0,0.0,0.2649217844009399,4.0,0.0,1.0
832320,293.315673828125,297.1499938964844,293.1499938964844,0.0036676737945526,-273.4891052246094,296.451416015625,0.5447026491165161,0.050000000745058,0.0458505302667617,294.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5093994140625,0.5447026491165161,0.050000000745058,0.0482828132808208,293.40802001953125,297.1499938964844,293.1499938964844,0.0070266490802168,-375.4169921875,300.2275695800781,0.5447026491165161,0.050000000745058,0.0356615222990512,293.1742553710937,297.1499938964844,293.1499938964844,0.0565488971769809,-1576.251953125,304.15545654296875,0.7153040766716003,0.1076917350292205,0.1030119732022285,293.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.7841491699219,0.5447026491165161,0.050000000745058,0.229032889008522,291.5137023925781,291.1499938964844,274.7260131835937,272.2499389648437,286.23388671875,294.9929504394531,291.5184326171875,1.0,0.1568035185337066,0.9488714933395386,0.9488714933395386,1.0,1.0,-0.5542269349098206,0.2397367507219314,0.3144902288913727,0.0806491002440452,0.0,0.0,0.0,25.11043739318848,25.0,152.34410095214844,-2419.1708984375,33.34592819213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8616638183594,301.3775939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18200.244140625,18000.0,0.0,0.0,0.063757486641407,0.0,0.0,0.0,0.0,1.0,0.0061422251164913,0.0,-0.0,-0.0,0.0,0.0,0.0,0.034999031573534,0.0778687223792076,-0.0428696945309639,0.0,6.470574589911848e-05,0.0,0.0,2.958576202392578,0.0,0.0,0.0,0.2649217844009399,4.0,0.0,1.0
832380,293.3138122558594,297.1499938964844,293.1499938964844,0.0037356799002736,-288.4623413085937,295.8991394042969,0.5446658134460449,0.050000000745058,0.0458508059382438,294.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7884521484375,0.5446658134460449,0.050000000745058,0.0482831038534641,293.4094543457031,297.1499938964844,293.1499938964844,0.007268123794347,-398.710205078125,299.8764343261719,0.5446658134460449,0.050000000745058,0.0356617383658885,293.17388916015625,297.1499938964844,293.1499938964844,0.0618440322577953,-1685.817626953125,304.144287109375,0.7140002250671387,0.1071475595235824,0.1024569422006607,293.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1651916503906,0.5446658134460449,0.050000000745058,0.2290342599153518,290.6971435546875,291.1499938964844,274.7006530761719,272.2381896972656,286.222412109375,294.9913330078125,290.4202880859375,1.0,0.1567480862140655,0.9486753344535828,0.9486753344535828,1.0,1.0,-0.5535634756088257,0.2394373565912246,0.3141261041164398,0.0805500373244285,0.0,0.0,0.0787843540310859,25.113052368164062,25.0,-794.2483520507812,-3270.84912109375,33.28538131713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3612365722656,300.2160949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17748.501953125,18000.0,0.0,0.0,0.0594386458396911,0.0,0.0,0.0,0.0,1.0,0.0067789871245622,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737403929233551,0.1201679706573486,-0.0464275740087032,0.0,6.032266901456751e-05,0.0,0.0,4.546547889709473,0.0,0.0,0.0,0.2693111002445221,4.0,0.0,1.0
832440,293.3138122558594,297.1499938964844,293.1499938964844,0.0037356799002736,-288.4623413085937,295.8991394042969,0.5446658134460449,0.050000000745058,0.0458508059382438,294.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7884521484375,0.5446658134460449,0.050000000745058,0.0482831038534641,293.4094543457031,297.1499938964844,293.1499938964844,0.007268123794347,-398.710205078125,299.8764343261719,0.5446658134460449,0.050000000745058,0.0356617383658885,293.17388916015625,297.1499938964844,293.1499938964844,0.0618440322577953,-1685.817626953125,304.144287109375,0.7140002250671387,0.1071475595235824,0.1024569422006607,293.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1651916503906,0.5446658134460449,0.050000000745058,0.2290342599153518,290.6971435546875,291.1499938964844,274.7006530761719,272.2381896972656,286.222412109375,294.9913330078125,290.4202880859375,1.0,0.1567480862140655,0.9486753344535828,0.9486753344535828,1.0,1.0,-0.5535634756088257,0.2394373565912246,0.3141261041164398,0.0805500373244285,0.0,0.0,0.0787843540310859,25.113052368164062,25.0,-794.2483520507812,-3270.84912109375,33.28538131713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3612365722656,300.2160949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17748.501953125,18000.0,0.0,0.0,0.0594386458396911,0.0,0.0,0.0,0.0,1.0,0.0067789871245622,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737403929233551,0.1201679706573486,-0.0464275740087032,0.0,6.032266901456751e-05,0.0,0.0,4.546547889709473,0.0,0.0,0.0,0.2693111002445221,4.0,0.0,1.0
832500,293.3117980957031,297.1499938964844,293.1499938964844,0.003762076376006,-289.18780517578125,295.8094177246094,0.5446817278862,0.050000000745058,0.0458506867289543,294.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758361816406,0.5446817278862,0.050000000745058,0.0482829809188842,293.40948486328125,297.1499938964844,293.1499938964844,0.0072186556644737,-395.05169677734375,299.79547119140625,0.5446817278862,0.050000000745058,0.0356616452336311,293.1733093261719,297.1499938964844,293.1499938964844,0.0610453113913536,-1669.2410888671875,304.14697265625,0.7136626839637756,0.1069605350494384,0.1023027151823043,293.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6334228515625,0.5446817278862,0.050000000745058,0.2290336787700653,290.5897827148437,291.1499938964844,274.6875,272.2318420410156,286.2148742675781,294.987548828125,290.7944030761719,1.0,0.1567220687866211,0.9485772252082824,0.9485772252082824,1.0,1.0,-0.5533772706985474,0.2393483221530914,0.3140289187431335,0.0805310159921646,0.0,0.0,0.1335946172475814,25.108720779418945,25.0,316.52459716796875,-3726.917724609375,33.26363754272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4615478515625,304.2619934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17853.970703125,18000.0,0.0,0.0,0.0578092187643051,0.0,0.0,0.0,0.0,1.0,0.0036071331705898,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104831650853157,0.1270220577716827,-0.0221904050558805,0.0,5.8669007557909936e-05,0.0,0.0,4.894611835479736,0.0,0.0,0.0,0.2720484137535095,4.0,0.0,1.0
832560,293.3115539550781,297.1499938964844,293.1499938964844,0.0036731525324285,-277.7693786621094,296.06854248046875,0.544683575630188,0.050000000745058,0.0458506755530834,294.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008239746094,0.544683575630188,0.050000000745058,0.048282966017723,293.4096374511719,297.1499938964844,293.1499938964844,0.0069961356930434,-379.5186767578125,299.8997802734375,0.544683575630188,0.050000000745058,0.0356616340577602,293.1725769042969,297.1499938964844,293.1499938964844,0.0580793991684913,-1608.8494873046875,304.1528625488281,0.713206946849823,0.106803685426712,0.1021046862006187,293.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6534729003906,0.544683575630188,0.050000000745058,0.2290336042642593,291.0556945800781,291.1499938964844,274.67401123046875,272.2252197265625,286.20849609375,294.986083984375,291.2289428710937,1.0,0.1566961854696273,0.9487505555152892,0.9487505555152892,1.0,1.0,-0.5531394481658936,0.2392424196004867,0.313897043466568,0.080504834651947,0.0,0.0,0.0931894555687904,25.10676002502441,25.0,604.6578979492188,-3689.60546875,33.23923873901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669677734375,304.890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.623046875,18000.0,0.0,0.0,0.0593150928616523,0.0,0.0,0.0,0.0,1.0,0.0024952027015388,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042873561382293,0.1157626807689666,-0.0114753199741244,0.0,6.019727879902348e-05,0.0,0.0,4.484379291534424,0.0,0.0,0.0,0.2714302837848663,4.0,0.0,1.0
