time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832620,293.311279296875,297.1499938964844,293.1499938964844,0.0035586340818554,-265.868896484375,296.2746276855469,0.5447269678115845,0.050000000745058,0.0458503514528274,294.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4642028808594,0.5447269678115845,0.050000000745058,0.0482826270163059,293.4093017578125,297.1499938964844,293.1499938964844,0.0067572649568319,-364.97113037109375,299.9498291015625,0.5447269678115845,0.050000000745058,0.0356613844633102,293.17095947265625,297.1499938964844,293.1499938964844,0.0557437911629676,-1562.261962890625,304.1555480957031,0.7127156853675842,0.106564737856388,0.1018730849027633,293.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7919311523437,0.5447269678115845,0.050000000745058,0.2290319949388504,291.4766845703125,291.1499938964844,274.64599609375,272.2110290527344,286.1962890625,294.98516845703125,291.5008544921875,1.0,0.1566491574048996,0.9490971565246582,0.9490971565246582,1.0,1.0,-0.5528584718704224,0.2391125112771988,0.3137459754943847,0.0804933458566665,0.0,0.0,0.0135802598670125,25.096513748168945,25.0,324.08367919921875,-3226.654541015625,33.20296859741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.931640625,303.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18055.908203125,18000.0,0.0,0.0,0.0629389137029647,0.0,0.0,0.0,0.0,1.0,0.0035421431530267,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754032060503959,0.0969286561012268,-0.0215254481881856,0.0,6.387499161064625e-05,0.0,0.0,3.714146852493286,0.0,0.0,0.0,0.2685173749923706,4.0,0.0,1.0
832680,293.311279296875,297.1499938964844,293.1499938964844,0.0035586340818554,-265.868896484375,296.2746276855469,0.5447269678115845,0.050000000745058,0.0458503514528274,294.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4642028808594,0.5447269678115845,0.050000000745058,0.0482826270163059,293.4093017578125,297.1499938964844,293.1499938964844,0.0067572649568319,-364.97113037109375,299.9498291015625,0.5447269678115845,0.050000000745058,0.0356613844633102,293.17095947265625,297.1499938964844,293.1499938964844,0.0557437911629676,-1562.261962890625,304.1555480957031,0.7127156853675842,0.106564737856388,0.1018730849027633,293.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7919311523437,0.5447269678115845,0.050000000745058,0.2290319949388504,291.4766845703125,291.1499938964844,274.64599609375,272.2110290527344,286.1962890625,294.98516845703125,291.5008544921875,1.0,0.1566491574048996,0.9490971565246582,0.9490971565246582,1.0,1.0,-0.5528584718704224,0.2391125112771988,0.3137459754943847,0.0804933458566665,0.0,0.0,0.0135802598670125,25.096513748168945,25.0,324.08367919921875,-3226.654541015625,33.20296859741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.931640625,303.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18055.908203125,18000.0,0.0,0.0,0.0629389137029647,0.0,0.0,0.0,0.0,1.0,0.0035421431530267,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754032060503959,0.0969286561012268,-0.0215254481881856,0.0,6.387499161064625e-05,0.0,0.0,3.714146852493286,0.0,0.0,0.0,0.2685173749923706,4.0,0.0,1.0
832740,293.3105773925781,297.1499938964844,293.1499938964844,0.003522170940414,-265.5516052246094,296.1434936523437,0.5447441339492798,0.050000000745058,0.0458502247929573,294.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3844909667969,0.5447441339492798,0.050000000745058,0.0482824966311454,293.40972900390625,297.1499938964844,293.1499938964844,0.0067254174500703,-366.8901977539063,299.8183898925781,0.5447441339492798,0.050000000745058,0.0356612876057624,293.1699523925781,297.1499938964844,293.1499938964844,0.0568854361772537,-1586.22216796875,304.15142822265625,0.7120496034622192,0.1062375679612159,0.1015807762742042,293.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8368835449219,0.5447441339492798,0.050000000745058,0.2290313690900802,291.35125732421875,291.1499938964844,274.6166687011719,272.19561767578125,286.1827087402344,294.98309326171875,291.093505859375,1.0,0.1566050797700882,0.949443817138672,0.949443817138672,1.0,1.0,-0.5525065064430237,0.2389539331197738,0.313552588224411,0.0804648846387863,0.0,0.0,0.0,25.09087371826172,25.0,-1116.4619140625,-0.0,33.16432571411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9224548339844,298.9344787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18094.115234375,18000.0,0.0,0.0,0.064147911965847,0.0,0.0,0.0,0.0,1.0,0.0111162653192877,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001384673669235,0.0651188939809799,-0.0649804323911666,0.0,6.510197272291407e-05,0.0,0.0,2.4287097454071045,0.0,0.0,0.0,0.2624557316303253,4.0,0.0,1.0
832800,293.3105773925781,297.1499938964844,293.1499938964844,0.003522170940414,-265.5516052246094,296.1434936523437,0.5447441339492798,0.050000000745058,0.0458502247929573,294.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3844909667969,0.5447441339492798,0.050000000745058,0.0482824966311454,293.40972900390625,297.1499938964844,293.1499938964844,0.0067254174500703,-366.8901977539063,299.8183898925781,0.5447441339492798,0.050000000745058,0.0356612876057624,293.1699523925781,297.1499938964844,293.1499938964844,0.0568854361772537,-1586.22216796875,304.15142822265625,0.7120496034622192,0.1062375679612159,0.1015807762742042,293.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8368835449219,0.5447441339492798,0.050000000745058,0.2290313690900802,291.35125732421875,291.1499938964844,274.6166687011719,272.19561767578125,286.1827087402344,294.98309326171875,291.093505859375,1.0,0.1566050797700882,0.949443817138672,0.949443817138672,1.0,1.0,-0.5525065064430237,0.2389539331197738,0.313552588224411,0.0804648846387863,0.0,0.0,0.0,25.09087371826172,25.0,-1116.4619140625,-0.0,33.16432571411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9224548339844,298.9344787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18094.115234375,18000.0,0.0,0.0,0.064147911965847,0.0,0.0,0.0,0.0,1.0,0.0111162653192877,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001384673669235,0.0651188939809799,-0.0649804323911666,0.0,6.510197272291407e-05,0.0,0.0,2.4287097454071045,0.0,0.0,0.0,0.2624557316303253,4.0,0.0,1.0
832860,293.3019714355469,297.1499938964844,293.1499938964844,0.0036311170551925,-279.01953125,295.6555480957031,0.5448198914527893,0.050000000745058,0.0458496622741222,294.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6019287109375,0.5448198914527893,0.050000000745058,0.048281904309988,293.4039001464844,297.1499938964844,293.1499938964844,0.0068811061792075,-380.7706298828125,299.4950256347656,0.5448198914527893,0.050000000745058,0.0356608480215072,293.1669311523437,297.1499938964844,293.1499938964844,0.0600892528891563,-1651.3115234375,304.1467590332031,0.7119919657707214,0.106336236000061,0.1015210226178169,293.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6029357910156,0.5448198914527893,0.050000000745058,0.2290285676717758,290.624755859375,291.1499938964844,274.58599853515625,272.17901611328125,286.163818359375,294.9736328125,290.83770751953125,1.0,0.1565670073032379,0.9506468772888184,0.9506468772888184,1.0,1.0,-0.5524293780326843,0.2389253079891204,0.3135040998458862,0.0805045813322067,0.0,0.0,0.1327259838581085,25.075801849365234,25.0,360.1553649902344,-3755.7490234375,33.14286422729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44146728515625,304.4410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17866.9140625,18000.0,0.0,0.0,0.0583772026002407,0.0,0.0,0.0,0.0,1.0,0.0033711257856339,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067576631903648,0.1265462785959243,-0.0197886209934949,0.0,5.924544166191481e-05,0.0,0.0,4.882605075836182,0.0,0.0,0.0,0.2721356749534607,4.0,0.0,1.0
832920,293.3019714355469,297.1499938964844,293.1499938964844,0.0036311170551925,-279.01953125,295.6555480957031,0.5448198914527893,0.050000000745058,0.0458496622741222,294.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6019287109375,0.5448198914527893,0.050000000745058,0.048281904309988,293.4039001464844,297.1499938964844,293.1499938964844,0.0068811061792075,-380.7706298828125,299.4950256347656,0.5448198914527893,0.050000000745058,0.0356608480215072,293.1669311523437,297.1499938964844,293.1499938964844,0.0600892528891563,-1651.3115234375,304.1467590332031,0.7119919657707214,0.106336236000061,0.1015210226178169,293.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6029357910156,0.5448198914527893,0.050000000745058,0.2290285676717758,290.624755859375,291.1499938964844,274.58599853515625,272.17901611328125,286.163818359375,294.9736328125,290.83770751953125,1.0,0.1565670073032379,0.9506468772888184,0.9506468772888184,1.0,1.0,-0.5524293780326843,0.2389253079891204,0.3135040998458862,0.0805045813322067,0.0,0.0,0.1327259838581085,25.075801849365234,25.0,360.1553649902344,-3755.7490234375,33.14286422729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44146728515625,304.4410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17866.9140625,18000.0,0.0,0.0,0.0583772026002407,0.0,0.0,0.0,0.0,1.0,0.0033711257856339,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067576631903648,0.1265462785959243,-0.0197886209934949,0.0,5.924544166191481e-05,0.0,0.0,4.882605075836182,0.0,0.0,0.0,0.2721356749534607,4.0,0.0,1.0
832980,293.29901123046875,297.1499938964844,293.1499938964844,0.0034824514295905,-261.2010803222656,296.07623291015625,0.5449586510658264,0.050000000745058,0.0458486340939998,294.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.33349609375,0.5449586510658264,0.050000000745058,0.0482808165252208,293.4006042480469,297.1499938964844,293.1499938964844,0.0065478510223329,-357.4765319824219,299.67242431640625,0.5449586510658264,0.050000000745058,0.035660047084093,293.16375732421875,297.1499938964844,293.1499938964844,0.0561975017189979,-1571.65185546875,304.15399169921875,0.7127328515052795,0.1065531894564628,0.1017723008990287,293.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.33349609375,0.5449586510658264,0.050000000745058,0.2290234118700027,291.36358642578125,291.1499938964844,274.5539855957031,272.1611633300781,286.1468811035156,294.9676818847656,291.4339294433594,1.0,0.1565425544977188,0.9518499374389648,0.9518499374389648,1.0,1.0,-0.5527213215827942,0.2390509843826294,0.3136703372001648,0.0806213915348053,0.0,0.0,0.0473988316953182,25.051231384277344,25.0,482.21826171875,-3428.37890625,33.14738464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05584716796875,304.0044860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18063.966796875,18000.0,0.0,0.0,0.0618480630218982,0.0,0.0,0.0,0.0,1.0,0.0028683058917522,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874974802136421,0.1023464128375053,-0.0148489354178309,0.0,6.276791827986017e-05,0.0,0.0,3.943632125854492,0.0,0.0,0.0,0.2696249783039093,4.0,0.0,1.0
833040,293.29901123046875,297.1499938964844,293.1499938964844,0.0034824514295905,-261.2010803222656,296.07623291015625,0.5449586510658264,0.050000000745058,0.0458486340939998,294.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.33349609375,0.5449586510658264,0.050000000745058,0.0482808165252208,293.4006042480469,297.1499938964844,293.1499938964844,0.0065478510223329,-357.4765319824219,299.67242431640625,0.5449586510658264,0.050000000745058,0.035660047084093,293.16375732421875,297.1499938964844,293.1499938964844,0.0561975017189979,-1571.65185546875,304.15399169921875,0.7127328515052795,0.1065531894564628,0.1017723008990287,293.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.33349609375,0.5449586510658264,0.050000000745058,0.2290234118700027,291.36358642578125,291.1499938964844,274.5539855957031,272.1611633300781,286.1468811035156,294.9676818847656,291.4339294433594,1.0,0.1565425544977188,0.9518499374389648,0.9518499374389648,1.0,1.0,-0.5527213215827942,0.2390509843826294,0.3136703372001648,0.0806213915348053,0.0,0.0,0.0473988316953182,25.051231384277344,25.0,482.21826171875,-3428.37890625,33.14738464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05584716796875,304.0044860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18063.966796875,18000.0,0.0,0.0,0.0618480630218982,0.0,0.0,0.0,0.0,1.0,0.0028683058917522,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874974802136421,0.1023464128375053,-0.0148489354178309,0.0,6.276791827986017e-05,0.0,0.0,3.943632125854492,0.0,0.0,0.0,0.2696249783039093,4.0,0.0,1.0
833100,293.2987976074219,297.1499938964844,293.1499938964844,0.003444324247539,-257.6043701171875,296.1197814941406,0.5449903011322021,0.050000000745058,0.045848399400711,294.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603576660156,0.5449903011322021,0.050000000745058,0.0482805706560611,293.4005126953125,297.1499938964844,293.1499938964844,0.0064705065451562,-353.08990478515625,299.6681213378906,0.5449903011322021,0.050000000745058,0.0356598645448684,293.1629638671875,297.1499938964844,293.1499938964844,0.0557006075978279,-1561.699951171875,304.1541442871094,0.7128138542175293,0.1065349653363227,0.1017922312021255,293.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603576660156,0.5449903011322021,0.050000000745058,0.2290222346782684,291.4715270996094,291.1499938964844,274.5375061035156,272.1517944335937,286.1390075683594,294.96636962890625,291.4925537109375,1.0,0.156532272696495,0.952451467514038,0.952451467514038,1.0,1.0,-0.5527430772781372,0.2390626817941665,0.3136803805828094,0.0806521624326706,0.0,0.0,0.014513436704874,25.045392990112305,25.0,305.3826904296875,-3232.638427734375,33.14394760131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9193420410156,303.03271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.888671875,18000.0,0.0,0.0,0.0635465011000633,0.0,0.0,0.0,0.0,1.0,0.0035200456622987,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754369422793388,0.0967328548431396,-0.0212959125638008,0.0,6.449162174249068e-05,0.0,0.0,3.706165790557861,0.0,0.0,0.0,0.2684908211231231,4.0,0.0,1.0
833160,293.298583984375,297.1499938964844,293.1499938964844,0.0034199533984065,-255.63845825195312,296.1134948730469,0.5450029969215393,0.050000000745058,0.0458483025431633,294.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4975891113281,0.5450029969215393,0.050000000745058,0.0482804737985134,293.4007263183594,297.1499938964844,293.1499938964844,0.0064181718043982,-350.60321044921875,299.635498046875,0.5450029969215393,0.050000000745058,0.0356597937643528,293.1624450683594,297.1499938964844,293.1499938964844,0.0555417761206626,-1558.666259765625,304.1536865234375,0.7127353549003601,0.1064729392528534,0.1017526909708976,293.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4975891113281,0.5450029969215393,0.050000000745058,0.2290217727422714,291.5003967285156,291.1499938964844,274.5206604003906,272.1421203613281,286.1312866210937,294.965087890625,291.5007629394531,1.0,0.1565222144126892,0.9521930813789368,0.9521930813789368,1.0,1.0,-0.5526947379112244,0.2390324473381042,0.3136622905731201,0.0806535929441452,0.0,0.0,0.0,25.042722702026367,25.0,99.84022521972656,-2294.3857421875,33.136863708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83599853515625,301.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18203.23046875,18000.0,0.0,0.0,0.0649350881576538,0.0,0.0,0.0,0.0,1.0,0.0064481208100914,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0308567881584167,0.0755738466978073,-0.0447170622646808,0.0,6.590085831703618e-05,0.0,0.0,2.867154598236084,0.0,0.0,0.0,0.2646109759807586,4.0,0.0,1.0
833220,293.2944641113281,297.1499938964844,293.1499938964844,0.0034916682634502,-270.5075988769531,295.5302734375,0.54501873254776,0.050000000745058,0.045848187059164,294.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73846435546875,0.54501873254776,0.050000000745058,0.0482803508639335,293.3991394042969,297.1499938964844,293.1499938964844,0.006632961332798,-372.9532470703125,299.2450256347656,0.54501873254776,0.050000000745058,0.0356597006320953,293.16119384765625,297.1499938964844,293.1499938964844,0.0613147765398025,-1676.7640380859375,304.1423645019531,0.7125101089477539,0.106409877538681,0.1016490310430526,293.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.73846435546875,0.54501873254776,0.050000000745058,0.2290211915969848,290.6487731933594,291.1499938964844,274.4859924316406,272.121826171875,286.1139221191406,294.9598083496094,290.4108581542969,1.0,0.1565030068159103,0.951676309108734,0.951676309108734,1.0,1.0,-0.5525692105293274,0.2389599233865738,0.3136093020439148,0.0806445330381393,0.0,0.0,0.0889144837856292,25.038991928100582,25.0,-671.0385131835938,-3315.901123046875,33.121482849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3714294433594,300.6357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17761.501953125,18000.0,0.0,0.0,0.0602705478668212,0.0,0.0,0.0,0.0,1.0,0.0064435428939759,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759551376104354,0.1204440742731094,-0.0444889329373836,0.0,6.11669456702657e-05,0.0,0.0,4.563981056213379,0.0,0.0,0.0,0.269562304019928,4.0,0.0,1.0
833280,293.2944641113281,297.1499938964844,293.1499938964844,0.0034916682634502,-270.5075988769531,295.5302734375,0.54501873254776,0.050000000745058,0.045848187059164,294.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73846435546875,0.54501873254776,0.050000000745058,0.0482803508639335,293.3991394042969,297.1499938964844,293.1499938964844,0.006632961332798,-372.9532470703125,299.2450256347656,0.54501873254776,0.050000000745058,0.0356597006320953,293.16119384765625,297.1499938964844,293.1499938964844,0.0613147765398025,-1676.7640380859375,304.1423645019531,0.7125101089477539,0.106409877538681,0.1016490310430526,293.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.73846435546875,0.54501873254776,0.050000000745058,0.2290211915969848,290.6487731933594,291.1499938964844,274.4859924316406,272.121826171875,286.1139221191406,294.9598083496094,290.4108581542969,1.0,0.1565030068159103,0.951676309108734,0.951676309108734,1.0,1.0,-0.5525692105293274,0.2389599233865738,0.3136093020439148,0.0806445330381393,0.0,0.0,0.0889144837856292,25.038991928100582,25.0,-671.0385131835938,-3315.901123046875,33.121482849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3714294433594,300.6357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17761.501953125,18000.0,0.0,0.0,0.0602705478668212,0.0,0.0,0.0,0.0,1.0,0.0064435428939759,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759551376104354,0.1204440742731094,-0.0444889329373836,0.0,6.11669456702657e-05,0.0,0.0,4.563981056213379,0.0,0.0,0.0,0.269562304019928,4.0,0.0,1.0
833340,293.2889099121094,297.1499938964844,293.1499938964844,0.0034378799609839,-260.3623352050781,295.76416015625,0.545116662979126,0.050000000745058,0.0458474606275558,294.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165405273437,0.545116662979126,0.050000000745058,0.0482795871794223,293.3948059082031,297.1499938964844,293.1499938964844,0.0063989670015871,-354.4271545410156,299.323486328125,0.545116662979126,0.050000000745058,0.0356591381132602,293.1583557128906,297.1499938964844,293.1499938964844,0.0578028075397014,-1603.92578125,304.1510314941406,0.7131357789039612,0.1067044883966445,0.1018715426325798,293.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165405273437,0.545116662979126,0.050000000745058,0.2290175706148147,291.0691833496094,291.1499938964844,274.45001220703125,272.1003112792969,286.0941162109375,294.9506225585937,291.2315368652344,1.0,0.1564918607473373,0.9511595368385316,0.9511595368385316,1.0,1.0,-0.552829384803772,0.2390499264001846,0.3137794733047485,0.0807122513651847,0.0,0.0,0.0939005687832832,25.022077560424805,25.0,587.2518920898438,-3703.1494140625,33.13019943237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2382202148437,304.8615417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.501953125,18000.0,0.0,0.0,0.060630589723587,0.0,0.0,0.0,0.0,1.0,0.0023646003101021,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044496521353721,0.1148167997598648,-0.0103671420365571,0.0,6.153234426165e-05,0.0,0.0,4.448544025421143,0.0,0.0,0.0,0.2713743448257446,4.0,0.0,1.0
833400,293.2889099121094,297.1499938964844,293.1499938964844,0.0034378799609839,-260.3623352050781,295.76416015625,0.545116662979126,0.050000000745058,0.0458474606275558,294.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165405273437,0.545116662979126,0.050000000745058,0.0482795871794223,293.3948059082031,297.1499938964844,293.1499938964844,0.0063989670015871,-354.4271545410156,299.323486328125,0.545116662979126,0.050000000745058,0.0356591381132602,293.1583557128906,297.1499938964844,293.1499938964844,0.0578028075397014,-1603.92578125,304.1510314941406,0.7131357789039612,0.1067044883966445,0.1018715426325798,293.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165405273437,0.545116662979126,0.050000000745058,0.2290175706148147,291.0691833496094,291.1499938964844,274.45001220703125,272.1003112792969,286.0941162109375,294.9506225585937,291.2315368652344,1.0,0.1564918607473373,0.9511595368385316,0.9511595368385316,1.0,1.0,-0.552829384803772,0.2390499264001846,0.3137794733047485,0.0807122513651847,0.0,0.0,0.0939005687832832,25.022077560424805,25.0,587.2518920898438,-3703.1494140625,33.13019943237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2382202148437,304.8615417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.501953125,18000.0,0.0,0.0,0.060630589723587,0.0,0.0,0.0,0.0,1.0,0.0023646003101021,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044496521353721,0.1148167997598648,-0.0103671420365571,0.0,6.153234426165e-05,0.0,0.0,4.448544025421143,0.0,0.0,0.0,0.2713743448257446,4.0,0.0,1.0
833460,293.28912353515625,297.1499938964844,293.1499938964844,0.0033364673145115,-249.83697509765625,295.96551513671875,0.5451704263687134,0.050000000745058,0.0458470620214939,294.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4460144042969,0.5451704263687134,0.050000000745058,0.0482791662216186,293.3951721191406,297.1499938964844,293.1499938964844,0.006196198053658,-341.3893737792969,299.38311767578125,0.5451704263687134,0.050000000745058,0.0356588289141655,293.15704345703125,297.1499938964844,293.1499938964844,0.0559598989784717,-1566.5467529296875,304.153564453125,0.7134883403778076,0.1067586094141006,0.1019984036684036,293.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4460144042969,0.5451704263687134,0.050000000745058,0.2290155738592147,291.457275390625,291.1499938964844,274.41265869140625,272.0775756835937,286.0768737792969,294.9479064941406,291.4786376953125,1.0,0.156486228108406,0.9515014290809632,0.9515014290809632,1.0,1.0,-0.552977979183197,0.2391093075275421,0.3138686418533325,0.0807658582925796,0.0,0.0,0.0195027086883783,25.012920379638672,25.0,303.8227844238281,-3261.16064453125,33.13563919067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9167175292969,303.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18053.654296875,18000.0,0.0,0.0,0.0642026588320732,0.0,0.0,0.0,0.0,1.0,0.0034053088165819,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767875388264656,0.0969124659895896,-0.0201249234378337,0.0,6.515753921121359e-05,0.0,0.0,3.714837312698364,0.0,0.0,0.0,0.2685681581497192,4.0,0.0,1.0
833520,293.28912353515625,297.1499938964844,293.1499938964844,0.0033364673145115,-249.83697509765625,295.96551513671875,0.5451704263687134,0.050000000745058,0.0458470620214939,294.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4460144042969,0.5451704263687134,0.050000000745058,0.0482791662216186,293.3951721191406,297.1499938964844,293.1499938964844,0.006196198053658,-341.3893737792969,299.38311767578125,0.5451704263687134,0.050000000745058,0.0356588289141655,293.15704345703125,297.1499938964844,293.1499938964844,0.0559598989784717,-1566.5467529296875,304.153564453125,0.7134883403778076,0.1067586094141006,0.1019984036684036,293.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4460144042969,0.5451704263687134,0.050000000745058,0.2290155738592147,291.457275390625,291.1499938964844,274.41265869140625,272.0775756835937,286.0768737792969,294.9479064941406,291.4786376953125,1.0,0.156486228108406,0.9515014290809632,0.9515014290809632,1.0,1.0,-0.552977979183197,0.2391093075275421,0.3138686418533325,0.0807658582925796,0.0,0.0,0.0195027086883783,25.012920379638672,25.0,303.8227844238281,-3261.16064453125,33.13563919067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9167175292969,303.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18053.654296875,18000.0,0.0,0.0,0.0642026588320732,0.0,0.0,0.0,0.0,1.0,0.0034053088165819,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767875388264656,0.0969124659895896,-0.0201249234378337,0.0,6.515753921121359e-05,0.0,0.0,3.714837312698364,0.0,0.0,0.0,0.2685681581497192,4.0,0.0,1.0
833580,293.2891845703125,297.1499938964844,293.1499938964844,0.003296110779047,-247.93878173828125,295.8896789550781,0.5451620817184448,0.050000000745058,0.0458471253514289,294.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.43048095703125,0.5451620817184448,0.050000000745058,0.0482792295515537,293.3964233398437,297.1499938964844,293.1499938964844,0.0061323544941842,-340.0267639160156,299.2797546386719,0.5451620817184448,0.050000000745058,0.0356588773429393,293.1566772460937,297.1499938964844,293.1499938964844,0.0565656200051307,-1579.16162109375,304.1511535644531,0.7132939696311951,0.1066557019948959,0.1019184589385986,293.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.43048095703125,0.5451620817184448,0.050000000745058,0.2290158867835998,291.41326904296875,291.1499938964844,274.3739929199219,272.0535888671875,286.0587463378906,294.9454345703125,291.2422790527344,1.0,0.1564795672893524,0.9518433213233948,0.9518433213233948,1.0,1.0,-0.5528826117515564,0.2390707284212112,0.3138118982315063,0.0807615965604782,0.0,0.0,0.0,25.01395606994629,25.0,-878.5138549804688,-1.888169776975701e-06,33.12759017944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8577575683594,298.7569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18126.337890625,18000.0,0.0,0.0,0.0660003274679184,0.0,0.0,0.0,0.0,1.0,0.0104340594261884,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005326384562067,0.0634655505418777,-0.0629329085350036,0.0,6.69819419272244e-05,0.0,0.0,2.371079444885254,0.0,0.0,0.0,0.2624951899051666,4.0,0.0,1.0
833640,293.2891845703125,297.1499938964844,293.1499938964844,0.003296110779047,-247.93878173828125,295.8896789550781,0.5451620817184448,0.050000000745058,0.0458471253514289,294.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.43048095703125,0.5451620817184448,0.050000000745058,0.0482792295515537,293.3964233398437,297.1499938964844,293.1499938964844,0.0061323544941842,-340.0267639160156,299.2797546386719,0.5451620817184448,0.050000000745058,0.0356588773429393,293.1566772460937,297.1499938964844,293.1499938964844,0.0565656200051307,-1579.16162109375,304.1511535644531,0.7132939696311951,0.1066557019948959,0.1019184589385986,293.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.43048095703125,0.5451620817184448,0.050000000745058,0.2290158867835998,291.41326904296875,291.1499938964844,274.3739929199219,272.0535888671875,286.0587463378906,294.9454345703125,291.2422790527344,1.0,0.1564795672893524,0.9518433213233948,0.9518433213233948,1.0,1.0,-0.5528826117515564,0.2390707284212112,0.3138118982315063,0.0807615965604782,0.0,0.0,0.0,25.01395606994629,25.0,-878.5138549804688,-1.888169776975701e-06,33.12759017944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8577575683594,298.7569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18126.337890625,18000.0,0.0,0.0,0.0660003274679184,0.0,0.0,0.0,0.0,1.0,0.0104340594261884,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005326384562067,0.0634655505418777,-0.0629329085350036,0.0,6.69819419272244e-05,0.0,0.0,2.371079444885254,0.0,0.0,0.0,0.2624951899051666,4.0,0.0,1.0
833700,293.2865600585937,297.1499938964844,293.1499938964844,0.0033562444150447,-259.3327331542969,295.4559631347656,0.5451611876487732,0.050000000745058,0.0458471328020095,294.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8616943359375,0.5451611876487732,0.050000000745058,0.0482792370021343,293.3954467773437,297.1499938964844,293.1499938964844,0.006298825610429,-356.9579162597656,298.9928283691406,0.5451611876487732,0.050000000745058,0.0356588810682296,293.1562194824219,297.1499938964844,293.1499938964844,0.0609488487243652,-1668.7921142578125,304.1429443359375,0.713222861289978,0.1066632345318794,0.1018882468342781,293.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8616943359375,0.5451611876487732,0.050000000745058,0.2290159165859222,290.77197265625,291.1499938964844,274.3541564941406,272.0411376953125,286.0482788085937,294.9423828125,290.4495849609375,1.0,0.1564761251211166,0.9520142674446106,0.9520142674446106,1.0,1.0,-0.552846372127533,0.2390574514865875,0.3137889504432678,0.0807590931653976,0.0,0.0,0.068413034081459,25.01387405395508,25.0,-952.258544921875,-3253.794189453125,33.12408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2735595703125,299.5753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17755.505859375,18000.0,0.0,0.0,0.0621052272617816,0.0,0.0,0.0,0.0,1.0,0.0068312669172883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719234496355056,0.1186456754803657,-0.04672222584486,0.0,6.302890687948093e-05,0.0,0.0,4.48637580871582,0.0,0.0,0.0,0.268829882144928,4.0,0.0,1.0
833760,293.2824401855469,297.1499938964844,293.1499938964844,0.0034115139860659,-263.4799499511719,295.2990417480469,0.5451894402503967,0.050000000745058,0.0458469241857528,294.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54937744140625,0.5451894402503967,0.050000000745058,0.0482790172100067,293.392822265625,297.1499938964844,293.1499938964844,0.0063138813711702,-357.5879211425781,298.8704528808594,0.5451894402503967,0.050000000745058,0.0356587171554565,293.155029296875,297.1499938964844,293.1499938964844,0.061035893857479,-1670.0194091796875,304.144287109375,0.7134295701980591,0.1068159490823745,0.1019641757011413,293.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.54937744140625,0.5451894402503967,0.050000000745058,0.2290148735046386,290.5509338378906,291.1499938964844,274.3340148925781,272.02838134765625,286.0363464355469,294.9368896484375,290.7306213378906,1.0,0.1564743965864181,0.9521849155426024,0.9521849155426024,1.0,1.0,-0.5529354810714722,0.2390971779823303,0.3138383030891418,0.0807811319828033,0.0,0.0,0.1372648477554321,25.009031295776367,25.0,224.31900024414065,-3729.208984375,33.127960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4397277832031,304.006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17842.919921875,18000.0,0.0,0.0,0.0599167980253696,0.0,0.0,0.0,0.0,1.0,0.0036967070773243,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103464551270008,0.1265577673912048,-0.0230932179838418,0.0,6.0807935369666666e-05,0.0,0.0,4.870879173278809,0.0,0.0,0.0,0.2719093561172485,4.0,0.0,1.0
833820,293.2805480957031,297.1499938964844,293.1499938964844,0.0032756878063082,-246.51280212402344,295.7485046386719,0.5452808141708374,0.050000000745058,0.0458462461829185,294.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.5452808141708374,0.050000000745058,0.0482783056795597,293.3908996582031,297.1499938964844,293.1499938964844,0.0060127368196845,-334.75799560546875,299.0849914550781,0.5452808141708374,0.050000000745058,0.0356581918895244,293.15289306640625,297.1499938964844,293.1499938964844,0.0569682978093624,-1586.2501220703125,304.15264892578125,0.7142623066902161,0.1071231812238693,0.1022826433181762,293.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.5452808141708374,0.050000000745058,0.2290115058422088,291.3025817871094,291.1499938964844,274.29266357421875,272.0019226074219,286.01519775390625,294.9306640625,291.38494873046875,1.0,0.1564776301383972,0.9525262713432312,0.9525262713432312,1.0,1.0,-0.5533113479614258,0.2392606437206268,0.3140507042407989,0.0808630362153053,0.0,0.0,0.0615331269800663,24.99402236938477,25.0,496.2738342285156,-3519.233642578125,33.14940643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0772399902344,304.2278137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18058.716796875,18000.0,0.0,0.0,0.0630833879113197,0.0,0.0,0.0,0.0,1.0,0.0025665606372058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0922673121094703,0.1043532565236091,-0.0120859472081065,0.0,6.402162398444489e-05,0.0,0.0,4.028076171875,0.0,0.0,0.0,0.2700152993202209,4.0,0.0,1.0
833880,293.2805480957031,297.1499938964844,293.1499938964844,0.0032756878063082,-246.51280212402344,295.7485046386719,0.5452808141708374,0.050000000745058,0.0458462461829185,294.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.5452808141708374,0.050000000745058,0.0482783056795597,293.3908996582031,297.1499938964844,293.1499938964844,0.0060127368196845,-334.75799560546875,299.0849914550781,0.5452808141708374,0.050000000745058,0.0356581918895244,293.15289306640625,297.1499938964844,293.1499938964844,0.0569682978093624,-1586.2501220703125,304.15264892578125,0.7142623066902161,0.1071231812238693,0.1022826433181762,293.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.5452808141708374,0.050000000745058,0.2290115058422088,291.3025817871094,291.1499938964844,274.29266357421875,272.0019226074219,286.01519775390625,294.9306640625,291.38494873046875,1.0,0.1564776301383972,0.9525262713432312,0.9525262713432312,1.0,1.0,-0.5533113479614258,0.2392606437206268,0.3140507042407989,0.0808630362153053,0.0,0.0,0.0615331269800663,24.99402236938477,25.0,496.2738342285156,-3519.233642578125,33.14940643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0772399902344,304.2278137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18058.716796875,18000.0,0.0,0.0,0.0630833879113197,0.0,0.0,0.0,0.0,1.0,0.0025665606372058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0922673121094703,0.1043532565236091,-0.0120859472081065,0.0,6.402162398444489e-05,0.0,0.0,4.028076171875,0.0,0.0,0.0,0.2700152993202209,4.0,0.0,1.0
833940,293.2811279296875,297.1499938964844,293.1499938964844,0.0032125520519912,-240.68801879882807,295.8114013671875,0.5452971458435059,0.050000000745058,0.045846126973629,294.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4648742675781,0.5452971458435059,0.050000000745058,0.0482781790196895,293.3919982910156,297.1499938964844,293.1499938964844,0.0058858864940702,-327.39556884765625,299.0660400390625,0.5452971458435059,0.050000000745058,0.035658098757267,293.15234375,297.1499938964844,293.1499938964844,0.0562564767897129,-1571.8475341796875,304.1528625488281,0.7144890427589417,0.1071642935276031,0.1023738905787468,293.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4648742675781,0.5452971458435059,0.050000000745058,0.2290108948945999,291.4686584472656,291.1499938964844,274.25,271.9742431640625,285.9951171875,294.9280700683594,291.4741516113281,1.0,0.1564822047948837,0.95286762714386,0.95286762714386,1.0,1.0,-0.5534197688102722,0.2393162548542022,0.3141035139560699,0.0808807834982872,0.0,0.0,0.0038747559301555,24.991514205932617,25.0,182.59507751464844,-3178.95654296875,33.15730285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8434143066406,302.5007629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18036.947265625,18000.0,0.0,0.0,0.0662452578544616,0.0,0.0,0.0,0.0,1.0,0.0037890637759119,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713183134794235,0.0953419059514999,-0.0240235961973667,0.0,6.723051774315536e-05,0.0,0.0,3.643580436706543,0.0,0.0,0.0,0.2680864930152893,4.0,0.0,1.0
834000,293.2811279296875,297.1499938964844,293.1499938964844,0.0032125520519912,-240.68801879882807,295.8114013671875,0.5452971458435059,0.050000000745058,0.045846126973629,294.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4648742675781,0.5452971458435059,0.050000000745058,0.0482781790196895,293.3919982910156,297.1499938964844,293.1499938964844,0.0058858864940702,-327.39556884765625,299.0660400390625,0.5452971458435059,0.050000000745058,0.035658098757267,293.15234375,297.1499938964844,293.1499938964844,0.0562564767897129,-1571.8475341796875,304.1528625488281,0.7144890427589417,0.1071642935276031,0.1023738905787468,293.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4648742675781,0.5452971458435059,0.050000000745058,0.2290108948945999,291.4686584472656,291.1499938964844,274.25,271.9742431640625,285.9951171875,294.9280700683594,291.4741516113281,1.0,0.1564822047948837,0.95286762714386,0.95286762714386,1.0,1.0,-0.5534197688102722,0.2393162548542022,0.3141035139560699,0.0808807834982872,0.0,0.0,0.0038747559301555,24.991514205932617,25.0,182.59507751464844,-3178.95654296875,33.15730285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8434143066406,302.5007629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18036.947265625,18000.0,0.0,0.0,0.0662452578544616,0.0,0.0,0.0,0.0,1.0,0.0037890637759119,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713183134794235,0.0953419059514999,-0.0240235961973667,0.0,6.723051774315536e-05,0.0,0.0,3.643580436706543,0.0,0.0,0.0,0.2680864930152893,4.0,0.0,1.0
834060,293.2796630859375,297.1499938964844,293.1499938964844,0.0032105145510286,-245.6094512939453,295.5022277832031,0.5452866554260254,0.050000000745058,0.0458462052047252,294.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5452866554260254,0.050000000745058,0.0482782609760761,293.3921813964844,297.1499938964844,293.1499938964844,0.005933922715485,-336.5403137207031,298.8177490234375,0.5452866554260254,0.050000000745058,0.0356581583619117,293.1519775390625,297.1499938964844,293.1499938964844,0.0596160851418972,-1640.447265625,304.1457214355469,0.714467465877533,0.1071768775582313,0.1023694053292274,293.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5452866554260254,0.050000000745058,0.2290112823247909,291.06231689453125,291.1499938964844,274.2059936523437,271.9453125,285.97320556640625,294.9239501953125,290.7027282714844,1.0,0.1564854234457016,0.953205943107605,0.953205943107605,1.0,1.0,-0.5534151196479797,0.2393287569284439,0.3140863478183746,0.080865703523159,0.0,0.0,0.0250499229878187,24.99325561523437,25.0,-1412.5140380859375,-1744.956298828125,33.158504486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0397644042969,298.3700256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17856.19921875,18000.0,0.0,0.0,0.0654578879475593,0.0,0.0,0.0,0.0,1.0,0.0106528904289007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0180505588650703,0.0813986733555793,-0.063348114490509,0.0,6.643143569817767e-05,0.0,0.0,3.020094633102417,0.0,0.0,0.0,0.2654072940349579,4.0,0.0,1.0
834120,293.2796630859375,297.1499938964844,293.1499938964844,0.0032105145510286,-245.6094512939453,295.5022277832031,0.5452866554260254,0.050000000745058,0.0458462052047252,294.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5452866554260254,0.050000000745058,0.0482782609760761,293.3921813964844,297.1499938964844,293.1499938964844,0.005933922715485,-336.5403137207031,298.8177490234375,0.5452866554260254,0.050000000745058,0.0356581583619117,293.1519775390625,297.1499938964844,293.1499938964844,0.0596160851418972,-1640.447265625,304.1457214355469,0.714467465877533,0.1071768775582313,0.1023694053292274,293.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5452866554260254,0.050000000745058,0.2290112823247909,291.06231689453125,291.1499938964844,274.2059936523437,271.9453125,285.97320556640625,294.9239501953125,290.7027282714844,1.0,0.1564854234457016,0.953205943107605,0.953205943107605,1.0,1.0,-0.5534151196479797,0.2393287569284439,0.3140863478183746,0.080865703523159,0.0,0.0,0.0250499229878187,24.99325561523437,25.0,-1412.5140380859375,-1744.956298828125,33.158504486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0397644042969,298.3700256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17856.19921875,18000.0,0.0,0.0,0.0654578879475593,0.0,0.0,0.0,0.0,1.0,0.0106528904289007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0180505588650703,0.0813986733555793,-0.063348114490509,0.0,6.643143569817767e-05,0.0,0.0,3.020094633102417,0.0,0.0,0.0,0.2654072940349579,4.0,0.0,1.0
834180,293.27264404296875,297.1499938964844,293.1499938964844,0.0032637265976518,-249.534408569336,295.31951904296875,0.5453521609306335,0.050000000745058,0.0458457209169864,294.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.777099609375,0.5453521609306335,0.050000000745058,0.0482777506113052,293.38726806640625,297.1499938964844,293.1499938964844,0.0059231678023934,-335.9329833984375,298.6490783691406,0.5453521609306335,0.050000000745058,0.0356577821075916,293.1497497558594,297.1499938964844,293.1499938964844,0.0598568096756935,-1644.29833984375,304.14776611328125,0.7151612043380737,0.1075756698846817,0.1026429012417793,293.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.777099609375,0.5453521609306335,0.050000000745058,0.2290088683366775,290.8251647949219,291.1499938964844,274.1606750488281,271.9151306152344,285.9471130371094,294.913330078125,291.0254211425781,1.0,0.1564931273460388,0.95354425907135,0.95354425907135,1.0,1.0,-0.5537386536598206,0.2394819557666778,0.3142567276954651,0.0809108614921569,0.0,0.0,0.1214466020464897,24.982553482055664,25.0,493.2288818359375,-3828.34814453125,33.17906951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33367919921875,304.8907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.205078125,18000.0,0.0,0.0,0.0617117471992969,0.0,0.0,0.0,0.0,1.0,0.0024757855571806,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107051819562912,0.1219991892576217,-0.0112940082326531,0.0,6.26295804977417e-05,0.0,0.0,4.726500988006592,0.0,0.0,0.0,0.2721096575260162,4.0,0.0,1.0
834240,293.27264404296875,297.1499938964844,293.1499938964844,0.0032637265976518,-249.534408569336,295.31951904296875,0.5453521609306335,0.050000000745058,0.0458457209169864,294.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.777099609375,0.5453521609306335,0.050000000745058,0.0482777506113052,293.38726806640625,297.1499938964844,293.1499938964844,0.0059231678023934,-335.9329833984375,298.6490783691406,0.5453521609306335,0.050000000745058,0.0356577821075916,293.1497497558594,297.1499938964844,293.1499938964844,0.0598568096756935,-1644.29833984375,304.14776611328125,0.7151612043380737,0.1075756698846817,0.1026429012417793,293.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.777099609375,0.5453521609306335,0.050000000745058,0.2290088683366775,290.8251647949219,291.1499938964844,274.1606750488281,271.9151306152344,285.9471130371094,294.913330078125,291.0254211425781,1.0,0.1564931273460388,0.95354425907135,0.95354425907135,1.0,1.0,-0.5537386536598206,0.2394819557666778,0.3142567276954651,0.0809108614921569,0.0,0.0,0.1214466020464897,24.982553482055664,25.0,493.2288818359375,-3828.34814453125,33.17906951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33367919921875,304.8907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.205078125,18000.0,0.0,0.0,0.0617117471992969,0.0,0.0,0.0,0.0,1.0,0.0024757855571806,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107051819562912,0.1219991892576217,-0.0112940082326531,0.0,6.26295804977417e-05,0.0,0.0,4.726500988006592,0.0,0.0,0.0,0.2721096575260162,4.0,0.0,1.0
834300,293.2719421386719,297.1499938964844,293.1499938964844,0.0031937970779836,-241.2413024902344,295.5491638183594,0.5454015731811523,0.050000000745058,0.0458453558385372,294.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5454015731811523,0.050000000745058,0.0482773669064044,293.38629150390625,297.1499938964844,293.1499938964844,0.0057834810577332,-325.2839050292969,298.7658996582031,0.5454015731811523,0.050000000745058,0.0356574989855289,293.14874267578125,297.1499938964844,293.1499938964844,0.0580052845180034,-1606.10009765625,304.1514892578125,0.7157066464424133,0.1077795326709747,0.1028604432940483,293.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5454015731811523,0.050000000745058,0.2290070354938507,291.2006530761719,291.1499938964844,274.13751220703125,271.89959716796875,285.9352111816406,294.91015625,291.3118896484375,1.0,0.1565003246068954,0.9537134170532228,0.9537134170532228,1.0,1.0,-0.5539963245391846,0.2395996302366256,0.3143967092037201,0.0809510797262191,0.0,0.0,0.079445943236351,24.974658966064453,25.0,532.5318603515625,-3635.35595703125,33.196041107177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14190673828125,304.5546264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18043.02734375,18000.0,0.0,0.0,0.0634556487202644,0.0,0.0,0.0,0.0,1.0,0.0022847426589578,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0988734290003776,0.1085819825530052,-0.0097085479646921,0.0,6.439942080760375e-05,0.0,0.0,4.201032638549805,0.0,0.0,0.0,0.2706614136695862,4.0,0.0,1.0
834360,293.2720642089844,297.1499938964844,293.1499938964844,0.0031481902115046,-236.5438995361328,295.64862060546875,0.545429527759552,0.050000000745058,0.0458451472222805,294.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627319335937,0.545429527759552,0.050000000745058,0.0482771471142768,293.38629150390625,297.1499938964844,293.1499938964844,0.005696726962924,-319.44580078125,298.8011779785156,0.545429527759552,0.050000000745058,0.0356573387980461,293.148193359375,297.1499938964844,293.1499938964844,0.0572351068258285,-1590.2548828125,304.152587890625,0.7160847783088684,0.1079039275646209,0.1030150279402732,293.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627319335937,0.545429527759552,0.050000000745058,0.2290060073137283,291.3819580078125,291.1499938964844,274.114013671875,271.8837280273437,285.9237365722656,294.908203125,291.4225158691406,1.0,0.1565081626176834,0.9538822174072266,0.9538822174072266,1.0,1.0,-0.5541799664497375,0.2396874725818634,0.3144924640655517,0.0809734538197517,0.0,0.0,0.044911902397871,24.97036361694336,25.0,378.2003173828125,-3417.435302734375,33.20938873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9859313964844,303.6854858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18059.966796875,18000.0,0.0,0.0,0.0651957094669342,0.0,0.0,0.0,0.0,1.0,0.0028273100033402,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0851701349020004,0.0996154397726059,-0.0144453095272183,0.0,6.616536120418459e-05,0.0,0.0,3.832628726959229,0.0,0.0,0.0,0.2692424654960632,4.0,0.0,1.0
