time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834420,293.27215576171875,297.1499938964844,293.1499938964844,0.0031039942987263,-232.8181610107422,295.65509033203125,0.5454370379447937,0.050000000745058,0.045845091342926,294.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.453125,0.5454370379447937,0.050000000745058,0.0482770912349224,293.3869323730469,297.1499938964844,293.1499938964844,0.0056027206592261,-314.3956604003906,298.749755859375,0.5454370379447937,0.050000000745058,0.0356572940945625,293.1477966308594,297.1499938964844,293.1499938964844,0.0570362992584705,-1586.0711669921875,304.1520080566406,0.7164311408996582,0.1080314218997955,0.1031657084822654,293.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.453125,0.5454370379447937,0.050000000745058,0.2290057241916656,291.4542541503906,291.1499938964844,274.0660095214844,271.8510437011719,285.9000549316406,294.9044189453125,291.4538879394531,1.0,0.156523197889328,0.9542197585105896,0.9542197585105896,1.0,1.0,-0.5543602705001831,0.2397887259721756,0.3145715594291687,0.0809712409973144,0.0,0.0,0.0,24.969669342041016,25.0,101.63859558105467,-2912.667236328125,33.225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81494140625,301.92950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18115.693359375,18000.0,0.0,0.0,0.0679616555571556,0.0,0.0,0.0,0.0,1.0,0.0047338856384158,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0552014485001564,0.0882590115070343,-0.0330575630068779,0.0,6.897244020365179e-05,0.0,0.0,3.365154504776001,0.0,0.0,0.0,0.2664396464824676,4.0,0.0,1.0
834480,293.27215576171875,297.1499938964844,293.1499938964844,0.0031039942987263,-232.8181610107422,295.65509033203125,0.5454370379447937,0.050000000745058,0.045845091342926,294.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.453125,0.5454370379447937,0.050000000745058,0.0482770912349224,293.3869323730469,297.1499938964844,293.1499938964844,0.0056027206592261,-314.3956604003906,298.749755859375,0.5454370379447937,0.050000000745058,0.0356572940945625,293.1477966308594,297.1499938964844,293.1499938964844,0.0570362992584705,-1586.0711669921875,304.1520080566406,0.7164311408996582,0.1080314218997955,0.1031657084822654,293.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.453125,0.5454370379447937,0.050000000745058,0.2290057241916656,291.4542541503906,291.1499938964844,274.0660095214844,271.8510437011719,285.9000549316406,294.9044189453125,291.4538879394531,1.0,0.156523197889328,0.9542197585105896,0.9542197585105896,1.0,1.0,-0.5543602705001831,0.2397887259721756,0.3145715594291687,0.0809712409973144,0.0,0.0,0.0,24.969669342041016,25.0,101.63859558105467,-2912.667236328125,33.225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81494140625,301.92950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18115.693359375,18000.0,0.0,0.0,0.0679616555571556,0.0,0.0,0.0,0.0,1.0,0.0047338856384158,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0552014485001564,0.0882590115070343,-0.0330575630068779,0.0,6.897244020365179e-05,0.0,0.0,3.365154504776001,0.0,0.0,0.0,0.2664396464824676,4.0,0.0,1.0
834540,293.26885986328125,297.1499938964844,293.1499938964844,0.0031400914303958,-242.90725708007807,295.16229248046875,0.5454396605491638,0.050000000745058,0.0458450727164745,294.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8580017089844,0.5454396605491638,0.050000000745058,0.0482770688831806,293.3853759765625,297.1499938964844,293.1499938964844,0.0057202125899493,-330.0089416503906,298.377685546875,0.5454396605491638,0.050000000745058,0.0356572791934013,293.1471252441406,297.1499938964844,293.1499938964844,0.0622100569307804,-1691.928955078125,304.14208984375,0.7167314887046814,0.1082163751125335,0.1032986715435981,293.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8580017089844,0.5454396605491638,0.050000000745058,0.2290056347846985,290.7694396972656,291.1499938964844,274.01666259765625,271.817138671875,285.8740539550781,294.8980712890625,290.4524841308594,1.0,0.1565378010272979,0.9545573592185974,0.9545573592185974,1.0,1.0,-0.5545196533203125,0.2398857623338699,0.3146338760852813,0.0809545442461967,0.0,0.0,0.0708720237016677,24.96960830688477,25.0,-912.8833618164062,-3284.329345703125,33.24088668823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25982666015625,299.60272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17762.48828125,18000.0,0.0,0.0,0.0644723027944564,0.0,0.0,0.0,0.0,1.0,0.0065813520923256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724973976612091,0.117779828608036,-0.0452824309468269,0.0,6.543119525304064e-05,0.0,0.0,4.455389022827148,0.0,0.0,0.0,0.2689228057861328,4.0,0.0,1.0
834600,293.26885986328125,297.1499938964844,293.1499938964844,0.0031400914303958,-242.90725708007807,295.16229248046875,0.5454396605491638,0.050000000745058,0.0458450727164745,294.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8580017089844,0.5454396605491638,0.050000000745058,0.0482770688831806,293.3853759765625,297.1499938964844,293.1499938964844,0.0057202125899493,-330.0089416503906,298.377685546875,0.5454396605491638,0.050000000745058,0.0356572791934013,293.1471252441406,297.1499938964844,293.1499938964844,0.0622100569307804,-1691.928955078125,304.14208984375,0.7167314887046814,0.1082163751125335,0.1032986715435981,293.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8580017089844,0.5454396605491638,0.050000000745058,0.2290056347846985,290.7694396972656,291.1499938964844,274.01666259765625,271.817138671875,285.8740539550781,294.8980712890625,290.4524841308594,1.0,0.1565378010272979,0.9545573592185974,0.9545573592185974,1.0,1.0,-0.5545196533203125,0.2398857623338699,0.3146338760852813,0.0809545442461967,0.0,0.0,0.0708720237016677,24.96960830688477,25.0,-912.8833618164062,-3284.329345703125,33.24088668823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25982666015625,299.60272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17762.48828125,18000.0,0.0,0.0,0.0644723027944564,0.0,0.0,0.0,0.0,1.0,0.0065813520923256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724973976612091,0.117779828608036,-0.0452824309468269,0.0,6.543119525304064e-05,0.0,0.0,4.455389022827148,0.0,0.0,0.0,0.2689228057861328,4.0,0.0,1.0
834660,293.262451171875,297.1499938964844,293.1499938964844,0.0031381354201585,-238.8621063232422,295.2778625488281,0.5455303192138672,0.050000000745058,0.0458444021642208,294.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.92596435546875,0.5455303192138672,0.050000000745058,0.0482763648033142,293.3799743652344,297.1499938964844,293.1499938964844,0.0056002712808549,-318.97576904296875,298.3998107910156,0.5455303192138672,0.050000000745058,0.0356567576527595,293.1446533203125,297.1499938964844,293.1499938964844,0.0600067600607872,-1645.0953369140625,304.1488952636719,0.7178618311882019,0.1087908521294593,0.1037642508745193,293.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.92596435546875,0.5455303192138672,0.050000000745058,0.229002296924591,290.9765014648437,291.1499938964844,273.96600341796875,271.7819519042969,285.8447570800781,294.8866271972656,291.1415405273437,1.0,0.1565590500831604,0.9548938274383544,0.9548938274383544,1.0,1.0,-0.555072009563446,0.2401507794857025,0.3149212300777435,0.0810111165046691,0.0,0.0,0.1081798300147056,24.95528984069824,25.0,529.4048461914062,-3802.504638671875,33.27979278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601928710937,304.8907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.373046875,18000.0,0.0,0.0,0.0635862052440643,0.0,0.0,0.0,0.0,1.0,0.002152954461053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083840727806091,0.1170540675520896,-0.0086699929088354,0.0,6.453191599575803e-05,0.0,0.0,4.538331985473633,0.0,0.0,0.0,0.2716955244541168,4.0,0.0,1.0
834720,293.262451171875,297.1499938964844,293.1499938964844,0.0031381354201585,-238.8621063232422,295.2778625488281,0.5455303192138672,0.050000000745058,0.0458444021642208,294.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.92596435546875,0.5455303192138672,0.050000000745058,0.0482763648033142,293.3799743652344,297.1499938964844,293.1499938964844,0.0056002712808549,-318.97576904296875,298.3998107910156,0.5455303192138672,0.050000000745058,0.0356567576527595,293.1446533203125,297.1499938964844,293.1499938964844,0.0600067600607872,-1645.0953369140625,304.1488952636719,0.7178618311882019,0.1087908521294593,0.1037642508745193,293.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.92596435546875,0.5455303192138672,0.050000000745058,0.229002296924591,290.9765014648437,291.1499938964844,273.96600341796875,271.7819519042969,285.8447570800781,294.8866271972656,291.1415405273437,1.0,0.1565590500831604,0.9548938274383544,0.9548938274383544,1.0,1.0,-0.555072009563446,0.2401507794857025,0.3149212300777435,0.0810111165046691,0.0,0.0,0.1081798300147056,24.95528984069824,25.0,529.4048461914062,-3802.504638671875,33.27979278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601928710937,304.8907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.373046875,18000.0,0.0,0.0,0.0635862052440643,0.0,0.0,0.0,0.0,1.0,0.002152954461053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083840727806091,0.1170540675520896,-0.0086699929088354,0.0,6.453191599575803e-05,0.0,0.0,4.538331985473633,0.0,0.0,0.0,0.2716955244541168,4.0,0.0,1.0
834780,293.26190185546875,297.1499938964844,293.1499938964844,0.0030460136476904,-228.9627227783203,295.5196838378906,0.5456011891365051,0.050000000745058,0.045843880623579,294.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3771667480469,0.5456011891365051,0.050000000745058,0.04827581346035,293.3788757324219,297.1499938964844,293.1499938964844,0.0054253716953098,-306.4854736328125,298.5053100585937,0.5456011891365051,0.050000000745058,0.035656351596117,293.143310546875,297.1499938964844,293.1499938964844,0.0582654438912868,-1608.7979736328125,304.1519470214844,0.7189385294914246,0.1092048734426498,0.104219876229763,293.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3771667480469,0.5456011891365051,0.050000000745058,0.2289996743202209,291.389892578125,291.1499938964844,273.9140014648437,271.7455139160156,285.8182067871094,294.88104248046875,291.4145202636719,1.0,0.1565866321325302,0.9552302360534668,0.9552302360534668,1.0,1.0,-0.5556139349937439,0.2404153048992157,0.3151986300945282,0.0810569748282432,0.0,0.0,0.0410975366830825,24.944656372070312,25.0,306.4303283691406,-3396.89990234375,33.32120895385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,303.4342346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18053.271484375,18000.0,0.0,0.0,0.0669358447194099,0.0,0.0,0.0,0.0,1.0,0.0029012670274823,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829921066761016,0.0981258600950241,-0.0151337543502449,0.0,6.793137436034158e-05,0.0,0.0,3.770141363143921,0.0,0.0,0.0,0.2689694464206695,4.0,0.0,1.0
834840,293.26190185546875,297.1499938964844,293.1499938964844,0.0030460136476904,-228.9627227783203,295.5196838378906,0.5456011891365051,0.050000000745058,0.045843880623579,294.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3771667480469,0.5456011891365051,0.050000000745058,0.04827581346035,293.3788757324219,297.1499938964844,293.1499938964844,0.0054253716953098,-306.4854736328125,298.5053100585937,0.5456011891365051,0.050000000745058,0.035656351596117,293.143310546875,297.1499938964844,293.1499938964844,0.0582654438912868,-1608.7979736328125,304.1519470214844,0.7189385294914246,0.1092048734426498,0.104219876229763,293.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3771667480469,0.5456011891365051,0.050000000745058,0.2289996743202209,291.389892578125,291.1499938964844,273.9140014648437,271.7455139160156,285.8182067871094,294.88104248046875,291.4145202636719,1.0,0.1565866321325302,0.9552302360534668,0.9552302360534668,1.0,1.0,-0.5556139349937439,0.2404153048992157,0.3151986300945282,0.0810569748282432,0.0,0.0,0.0410975366830825,24.944656372070312,25.0,306.4303283691406,-3396.89990234375,33.32120895385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,303.4342346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18053.271484375,18000.0,0.0,0.0,0.0669358447194099,0.0,0.0,0.0,0.0,1.0,0.0029012670274823,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829921066761016,0.0981258600950241,-0.0151337543502449,0.0,6.793137436034158e-05,0.0,0.0,3.770141363143921,0.0,0.0,0.0,0.2689694464206695,4.0,0.0,1.0
834900,293.2617492675781,297.1499938964844,293.1499938964844,0.0030259503982961,-227.259017944336,295.5248413085937,0.5456103086471558,0.050000000745058,0.0458438135683536,294.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.42144775390625,0.5456103086471558,0.050000000745058,0.0482757426798343,293.37872314453125,297.1499938964844,293.1499938964844,0.0053824349306523,-304.11328125,298.4823913574219,0.5456103086471558,0.050000000745058,0.0356562994420528,293.1430358886719,297.1499938964844,293.1499938964844,0.0582292452454566,-1607.8436279296875,304.1516418457031,0.7192656993865967,0.1093428581953048,0.1043651252985,293.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42144775390625,0.5456103086471558,0.050000000745058,0.2289993464946746,291.42498779296875,291.1499938964844,273.88751220703125,271.7268371582031,285.8046569824219,294.8785095214844,291.42999267578125,1.0,0.1566005200147628,0.9553984999656676,0.9553984999656676,1.0,1.0,-0.5557876229286194,0.2405088096857071,0.3152787983417511,0.0810554549098014,0.0,0.0,0.0189947467297315,24.94366836547852,25.0,172.4370574951172,-3269.08056640625,33.3367805480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86083984375,302.72088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.181640625,18000.0,0.0,0.0,0.0683152228593826,0.0,0.0,0.0,0.0,1.0,0.0034579709172248,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751719400286674,0.0958092436194419,-0.0206373054534196,0.0,6.933126860531047e-05,0.0,0.0,3.666209220886232,0.0,0.0,0.0,0.2682989537715912,4.0,0.0,1.0
834960,293.2613525390625,297.1499938964844,293.1499938964844,0.0030115486588329,-226.184814453125,295.509765625,0.5456138849258423,0.050000000745058,0.0458437874913215,294.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4289245605469,0.5456138849258423,0.050000000745058,0.0482757166028022,293.3783569335937,297.1499938964844,293.1499938964844,0.0053481250070035,-302.4335021972656,298.44635009765625,0.5456138849258423,0.050000000745058,0.035656277090311,293.1427917480469,297.1499938964844,293.1499938964844,0.0583293922245502,-1609.6815185546875,304.1511535644531,0.7195470929145813,0.1094764769077301,0.1044924259185791,293.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4289245605469,0.5456138849258423,0.050000000745058,0.2289992123842239,291.4291076660156,291.1499938964844,273.86065673828125,271.70782470703125,285.7906494140625,294.87554931640625,291.4266967773437,1.0,0.1566143035888672,0.955564260482788,0.955564260482788,1.0,1.0,-0.5559401512145996,0.2405946254730224,0.3153454959392547,0.081046849489212,0.0,0.0,0.0,24.943546295166016,25.0,70.01840209960938,-3010.929443359375,33.35116195678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8111877441406,301.9552917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18085.8046875,18000.0,0.0,0.0,0.0694459080696106,0.0,0.0,0.0,0.0,1.0,0.0044802892953157,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0597913861274719,0.0905990451574325,-0.0308076608926057,0.0,7.047876715660095e-05,0.0,0.0,3.4553334712982178,0.0,0.0,0.0,0.2668668329715729,4.0,0.0,1.0
835020,293.2574768066406,297.1499938964844,293.1499938964844,0.003042068099603,-235.257553100586,295.0451354980469,0.5456315279006958,0.050000000745058,0.0458436571061611,294.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8742980957031,0.5456315279006958,0.050000000745058,0.0482755787670612,293.3754577636719,297.1499938964844,293.1499938964844,0.0054464195854961,-316.36474609375,298.0852355957031,0.5456315279006958,0.050000000745058,0.0356561765074729,293.14190673828125,297.1499938964844,293.1499938964844,0.0634162351489067,-1713.8861083984375,304.14166259765625,0.7202047109603882,0.1098351180553436,0.1047866269946098,293.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8742980957031,0.5456315279006958,0.050000000745058,0.2289985567331314,290.7878723144531,291.1499938964844,273.8059997558594,271.6688842773437,285.7607116699219,294.86724853515625,290.4677124023437,1.0,0.1566426008939743,0.9558957815170288,0.9558957815170288,1.0,1.0,-0.556291937828064,0.2407891601324081,0.315502792596817,0.0810319110751152,0.0,0.0,0.0687865391373634,24.9415225982666,25.0,-921.882080078125,-3295.507080078125,33.382713317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2389221191406,299.43524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17769.9921875,18000.0,0.0,0.0,0.0661604478955268,0.0,0.0,0.0,0.0,1.0,0.0064832014031708,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723122283816337,0.1170201897621154,-0.0447079576551914,0.0,6.714445044053718e-05,0.0,0.0,4.427465438842773,0.0,0.0,0.0,0.268837958574295,4.0,0.0,1.0
835080,293.2574768066406,297.1499938964844,293.1499938964844,0.003042068099603,-235.257553100586,295.0451354980469,0.5456315279006958,0.050000000745058,0.0458436571061611,294.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8742980957031,0.5456315279006958,0.050000000745058,0.0482755787670612,293.3754577636719,297.1499938964844,293.1499938964844,0.0054464195854961,-316.36474609375,298.0852355957031,0.5456315279006958,0.050000000745058,0.0356561765074729,293.14190673828125,297.1499938964844,293.1499938964844,0.0634162351489067,-1713.8861083984375,304.14166259765625,0.7202047109603882,0.1098351180553436,0.1047866269946098,293.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8742980957031,0.5456315279006958,0.050000000745058,0.2289985567331314,290.7878723144531,291.1499938964844,273.8059997558594,271.6688842773437,285.7607116699219,294.86724853515625,290.4677124023437,1.0,0.1566426008939743,0.9558957815170288,0.9558957815170288,1.0,1.0,-0.556291937828064,0.2407891601324081,0.315502792596817,0.0810319110751152,0.0,0.0,0.0687865391373634,24.9415225982666,25.0,-921.882080078125,-3295.507080078125,33.382713317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2389221191406,299.43524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17769.9921875,18000.0,0.0,0.0,0.0661604478955268,0.0,0.0,0.0,0.0,1.0,0.0064832014031708,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723122283816337,0.1170201897621154,-0.0447079576551914,0.0,6.714445044053718e-05,0.0,0.0,4.427465438842773,0.0,0.0,0.0,0.268837958574295,4.0,0.0,1.0
835140,293.2503967285156,297.1499938964844,293.1499938964844,0.0030517962295562,-232.57110595703125,295.1422424316406,0.5457359552383423,0.050000000745058,0.0458428859710693,294.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90771484375,0.5457359552383423,0.050000000745058,0.0482747666537761,293.3687438964844,297.1499938964844,293.1499938964844,0.0053534619510173,-307.1806945800781,298.1015014648437,0.5457359552383423,0.050000000745058,0.0356555804610252,293.13922119140625,297.1499938964844,293.1499938964844,0.0615812391042709,-1674.12744140625,304.14801025390625,0.7216662168502808,0.1105833053588867,0.105414479970932,293.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.90771484375,0.5457359552383423,0.050000000745058,0.2289947122335434,290.956298828125,291.1499938964844,273.75,271.6286926269531,285.7274780273437,294.8539123535156,291.11505126953125,1.0,0.1566783636808395,0.9562273621559144,0.9562273621559144,1.0,1.0,-0.5570381283760071,0.2411523014307022,0.3158858120441437,0.0810905694961547,0.0,0.0,0.1112851649522781,24.92553901672364,25.0,498.7831726074219,-3832.48974609375,33.4386100769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611389160156,304.8540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17981.197265625,18000.0,0.0,0.0,0.0650999695062637,0.0,0.0,0.0,0.0,1.0,0.0020874778274446,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108969509601593,0.1171410158276557,-0.008171509951353,0.0,6.606819806620479e-05,0.0,0.0,4.541771411895752,0.0,0.0,0.0,0.271720677614212,4.0,0.0,1.0
835200,293.2503967285156,297.1499938964844,293.1499938964844,0.0030517962295562,-232.57110595703125,295.1422424316406,0.5457359552383423,0.050000000745058,0.0458428859710693,294.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90771484375,0.5457359552383423,0.050000000745058,0.0482747666537761,293.3687438964844,297.1499938964844,293.1499938964844,0.0053534619510173,-307.1806945800781,298.1015014648437,0.5457359552383423,0.050000000745058,0.0356555804610252,293.13922119140625,297.1499938964844,293.1499938964844,0.0615812391042709,-1674.12744140625,304.14801025390625,0.7216662168502808,0.1105833053588867,0.105414479970932,293.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.90771484375,0.5457359552383423,0.050000000745058,0.2289947122335434,290.956298828125,291.1499938964844,273.75,271.6286926269531,285.7274780273437,294.8539123535156,291.11505126953125,1.0,0.1566783636808395,0.9562273621559144,0.9562273621559144,1.0,1.0,-0.5570381283760071,0.2411523014307022,0.3158858120441437,0.0810905694961547,0.0,0.0,0.1112851649522781,24.92553901672364,25.0,498.7831726074219,-3832.48974609375,33.4386100769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611389160156,304.8540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17981.197265625,18000.0,0.0,0.0,0.0650999695062637,0.0,0.0,0.0,0.0,1.0,0.0020874778274446,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108969509601593,0.1171410158276557,-0.008171509951353,0.0,6.606819806620479e-05,0.0,0.0,4.541771411895752,0.0,0.0,0.0,0.271720677614212,4.0,0.0,1.0
835260,293.2490539550781,297.1499938964844,293.1499938964844,0.0029673737008124,-223.38067626953125,295.3860778808594,0.5458240509033203,0.050000000745058,0.0458422377705574,294.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34539794921875,0.5458240509033203,0.050000000745058,0.0482740849256515,293.3663024902344,297.1499938964844,293.1499938964844,0.0051950379274785,-295.52105712890625,298.2178955078125,0.5458240509033203,0.050000000745058,0.0356550738215446,293.1376037597656,297.1499938964844,293.1499938964844,0.0600252486765384,-1641.061767578125,304.15106201171875,0.7231116890907288,0.1111914664506912,0.1060492396354675,293.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34539794921875,0.5458240509033203,0.050000000745058,0.2289914786815643,291.35797119140625,291.1499938964844,273.6933288574219,271.5877990722656,285.6972351074219,294.8463134765625,291.3822021484375,1.0,0.1567214578390121,0.9565571546554564,0.9565571546554564,1.0,1.0,-0.5577938556671143,0.2415204793214798,0.3162733614444732,0.0811488404870033,0.0,0.0,0.0495395585894584,24.912818908691406,25.0,296.2986145019531,-3453.930908203125,33.49857711791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9612121582031,303.5262145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18051.2109375,18000.0,0.0,0.0,0.0683075338602066,0.0,0.0,0.0,0.0,1.0,0.0027030801866203,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853587836027145,0.0986416637897491,-0.0132828745990991,0.0,6.932346877874807e-05,0.0,0.0,3.793014526367188,0.0,0.0,0.0,0.2691208720207214,4.0,0.0,1.0
835320,293.2490539550781,297.1499938964844,293.1499938964844,0.0029673737008124,-223.38067626953125,295.3860778808594,0.5458240509033203,0.050000000745058,0.0458422377705574,294.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34539794921875,0.5458240509033203,0.050000000745058,0.0482740849256515,293.3663024902344,297.1499938964844,293.1499938964844,0.0051950379274785,-295.52105712890625,298.2178955078125,0.5458240509033203,0.050000000745058,0.0356550738215446,293.1376037597656,297.1499938964844,293.1499938964844,0.0600252486765384,-1641.061767578125,304.15106201171875,0.7231116890907288,0.1111914664506912,0.1060492396354675,293.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34539794921875,0.5458240509033203,0.050000000745058,0.2289914786815643,291.35797119140625,291.1499938964844,273.6933288574219,271.5877990722656,285.6972351074219,294.8463134765625,291.3822021484375,1.0,0.1567214578390121,0.9565571546554564,0.9565571546554564,1.0,1.0,-0.5577938556671143,0.2415204793214798,0.3162733614444732,0.0811488404870033,0.0,0.0,0.0495395585894584,24.912818908691406,25.0,296.2986145019531,-3453.930908203125,33.49857711791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9612121582031,303.5262145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18051.2109375,18000.0,0.0,0.0,0.0683075338602066,0.0,0.0,0.0,0.0,1.0,0.0027030801866203,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853587836027145,0.0986416637897491,-0.0132828745990991,0.0,6.932346877874807e-05,0.0,0.0,3.793014526367188,0.0,0.0,0.0,0.2691208720207214,4.0,0.0,1.0
835380,293.247802734375,297.1499938964844,293.1499938964844,0.0029374933801591,-220.9330291748047,295.3830261230469,0.5458540320396423,0.050000000745058,0.0458420179784297,294.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3974304199219,0.5458540320396423,0.050000000745058,0.048273853957653,293.3648376464844,297.1499938964844,293.1499938964844,0.005125100724399,-291.7343139648437,298.166748046875,0.5458540320396423,0.050000000745058,0.0356549024581909,293.1368408203125,297.1499938964844,293.1499938964844,0.0602372214198112,-1644.616455078125,304.1503295898437,0.7241109013557434,0.1116561368107795,0.1065065041184425,293.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3974304199219,0.5458540320396423,0.050000000745058,0.228990375995636,291.39776611328125,291.1499938964844,273.6366577148437,271.5468444824219,285.6671142578125,294.8393249511719,291.3960876464844,1.0,0.1567656248807907,0.9568870067596436,0.9568870067596436,1.0,1.0,-0.5583405494689941,0.2418008148670196,0.3165397047996521,0.0811647027730941,0.0,0.0,0.0124991778284311,24.90981674194336,25.0,76.78598022460938,-3245.529296875,33.547889709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8239440917969,302.34210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.794921875,18000.0,0.0,0.0,0.0707577690482139,0.0,0.0,0.0,0.0,1.0,0.0036968349013477,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725628286600112,0.0956288054585456,-0.0230659767985343,0.0,7.181014370871708e-05,0.0,0.0,3.653104066848755,0.0,0.0,0.0,0.2680910229682922,4.0,0.0,1.0
835440,293.247802734375,297.1499938964844,293.1499938964844,0.0029374933801591,-220.9330291748047,295.3830261230469,0.5458540320396423,0.050000000745058,0.0458420179784297,294.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3974304199219,0.5458540320396423,0.050000000745058,0.048273853957653,293.3648376464844,297.1499938964844,293.1499938964844,0.005125100724399,-291.7343139648437,298.166748046875,0.5458540320396423,0.050000000745058,0.0356549024581909,293.1368408203125,297.1499938964844,293.1499938964844,0.0602372214198112,-1644.616455078125,304.1503295898437,0.7241109013557434,0.1116561368107795,0.1065065041184425,293.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3974304199219,0.5458540320396423,0.050000000745058,0.228990375995636,291.39776611328125,291.1499938964844,273.6366577148437,271.5468444824219,285.6671142578125,294.8393249511719,291.3960876464844,1.0,0.1567656248807907,0.9568870067596436,0.9568870067596436,1.0,1.0,-0.5583405494689941,0.2418008148670196,0.3165397047996521,0.0811647027730941,0.0,0.0,0.0124991778284311,24.90981674194336,25.0,76.78598022460938,-3245.529296875,33.547889709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8239440917969,302.34210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.794921875,18000.0,0.0,0.0,0.0707577690482139,0.0,0.0,0.0,0.0,1.0,0.0036968349013477,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725628286600112,0.0956288054585456,-0.0230659767985343,0.0,7.181014370871708e-05,0.0,0.0,3.653104066848755,0.0,0.0,0.0,0.2680910229682922,4.0,0.0,1.0
835500,293.2468566894531,297.1499938964844,293.1499938964844,0.0029276488348841,-220.3005828857422,295.3627624511719,0.5458655953407288,0.050000000745058,0.0458419322967529,294.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39031982421875,0.5458655953407288,0.050000000745058,0.0482737608253955,293.3638916015625,297.1499938964844,293.1499938964844,0.0050982790999114,-290.521240234375,298.12847900390625,0.5458655953407288,0.050000000745058,0.0356548354029655,293.1365051269531,297.1499938964844,293.1499938964844,0.0604956410825252,-1649.5213623046875,304.1497802734375,0.7245849967002869,0.1118926331400871,0.1067256852984428,293.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.39031982421875,0.5458655953407288,0.050000000745058,0.2289899438619613,291.3888244628906,291.1499938964844,273.6083374023437,271.5263671875,285.6518249511719,294.8354187011719,291.3776550292969,1.0,0.1567879468202591,0.9570519328117372,0.9570519328117372,1.0,1.0,-0.5586027503013611,0.241936057806015,0.3166667222976684,0.0811709463596344,0.0,0.0,0.0,24.90890312194824,25.0,-55.27400970458984,-2509.518798828125,33.57206344604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8053894042969,300.74432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18161.69140625,18000.0,0.0,0.0,0.0716203674674034,0.0,0.0,0.0,0.0,1.0,0.0061471927911043,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0362212322652339,0.0790854021906852,-0.0428641699254512,0.0,7.268556510098279e-05,0.0,0.0,3.0002317428588867,0.0,0.0,0.0,0.2649748921394348,4.0,0.0,1.0
835560,293.2452697753906,297.1499938964844,293.1499938964844,0.0029206967446953,-221.70562744140625,295.2460327148437,0.5458803176879883,0.050000000745058,0.0458418242633342,294.8298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2679443359375,0.5458803176879883,0.050000000745058,0.0482736490666866,293.3625183105469,297.1499938964844,293.1499938964844,0.005104349926114,-293.3719482421875,298.0238647460937,0.5458803176879883,0.050000000745058,0.0356547534465789,293.13604736328125,297.1499938964844,293.1499938964844,0.0621350295841693,-1682.9248046875,304.1467590332031,0.7250877618789673,0.1121507808566093,0.1069575473666191,293.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2679443359375,0.5458803176879883,0.050000000745058,0.2289894074201584,291.2375183105469,291.1499938964844,273.5799865722656,271.505859375,285.63629150390625,294.8311462402344,291.00567626953125,1.0,0.1568106710910797,0.9572808146476746,0.9572808146476746,1.0,1.0,-0.5588799715042114,0.2420783042907714,0.3168016970157623,0.0811817869544029,0.0,0.0,0.0044593438506126,24.90749931335449,25.0,-1158.8980712890625,-1.1738691227947129e-06,33.59721755981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9054870605469,298.1449584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18097.609375,18000.0,0.0,0.0,0.0712506398558616,0.0,0.0,0.0,0.0,1.0,0.0108894137665629,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005311468848958,0.0648554489016532,-0.0643243044614791,0.0,7.231034396681935e-05,0.0,0.0,2.4195780754089355,0.0,0.0,0.0,0.2624939680099487,4.0,0.0,1.0
835620,293.23687744140625,297.1499938964844,293.1499938964844,0.0030107300262898,-231.6717529296875,294.8623352050781,0.5459632873535156,0.050000000745058,0.0458412133157253,294.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6674194335937,0.5459632873535156,0.050000000745058,0.0482730045914649,293.35528564453125,297.1499938964844,293.1499938964844,0.005187579896301,-301.73980712890625,297.7110900878906,0.5459632873535156,0.050000000745058,0.0356542766094207,293.1337890625,297.1499938964844,293.1499938964844,0.0650903731584549,-1742.52294921875,304.1440124511719,0.7265644669532776,0.1129592657089233,0.1076224595308303,293.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6674194335937,0.5459632873535156,0.050000000745058,0.2289863526821136,290.6959228515625,291.1499938964844,273.5233459472656,271.4647827148437,285.6023864746094,294.8175048828125,290.8710021972656,1.0,0.1568605899810791,0.9577386379241944,0.9577386379241944,1.0,1.0,-0.5596721172332764,0.2424615770578384,0.3172105550765991,0.0812546536326408,0.0,0.0,0.1301047801971435,24.896183013916016,25.0,300.9587097167969,-3859.292236328125,33.66221237182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3499755859375,304.3920288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17898.04296875,18000.0,0.0,0.0,0.0664053410291671,0.0,0.0,0.0,0.0,1.0,0.0028146847616881,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081454530358314,0.1224675104022026,-0.0143220564350485,0.0,6.739298260072246e-05,0.0,0.0,4.731251239776611,0.0,0.0,0.0,0.271912157535553,4.0,0.0,1.0
835680,293.23687744140625,297.1499938964844,293.1499938964844,0.0030107300262898,-231.6717529296875,294.8623352050781,0.5459632873535156,0.050000000745058,0.0458412133157253,294.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6674194335937,0.5459632873535156,0.050000000745058,0.0482730045914649,293.35528564453125,297.1499938964844,293.1499938964844,0.005187579896301,-301.73980712890625,297.7110900878906,0.5459632873535156,0.050000000745058,0.0356542766094207,293.1337890625,297.1499938964844,293.1499938964844,0.0650903731584549,-1742.52294921875,304.1440124511719,0.7265644669532776,0.1129592657089233,0.1076224595308303,293.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6674194335937,0.5459632873535156,0.050000000745058,0.2289863526821136,290.6959228515625,291.1499938964844,273.5233459472656,271.4647827148437,285.6023864746094,294.8175048828125,290.8710021972656,1.0,0.1568605899810791,0.9577386379241944,0.9577386379241944,1.0,1.0,-0.5596721172332764,0.2424615770578384,0.3172105550765991,0.0812546536326408,0.0,0.0,0.1301047801971435,24.896183013916016,25.0,300.9587097167969,-3859.292236328125,33.66221237182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3499755859375,304.3920288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17898.04296875,18000.0,0.0,0.0,0.0664053410291671,0.0,0.0,0.0,0.0,1.0,0.0028146847616881,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081454530358314,0.1224675104022026,-0.0143220564350485,0.0,6.739298260072246e-05,0.0,0.0,4.731251239776611,0.0,0.0,0.0,0.271912157535553,4.0,0.0,1.0
835740,293.2339782714844,297.1499938964844,293.1499938964844,0.0029172035865485,-220.3711700439453,295.2276916503906,0.5460814237594604,0.050000000745058,0.0458403453230857,294.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344055175781,0.5460814237594604,0.050000000745058,0.0482720918953418,293.35113525390625,297.1499938964844,293.1499938964844,0.005007158499211,-287.02178955078125,297.920654296875,0.5460814237594604,0.050000000745058,0.0356536023318767,293.1316223144531,297.1499938964844,293.1499938964844,0.0626454353332519,-1690.0989990234375,304.1498107910156,0.7284440994262695,0.1138123646378517,0.1084687262773513,293.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344055175781,0.5460814237594604,0.050000000745058,0.2289820164442062,291.25653076171875,291.1499938964844,273.4666748046875,271.42364501953125,285.5509948730469,294.774658203125,291.3049011230469,1.0,0.1569196432828903,0.9581964015960692,0.9581964015960692,1.0,1.0,-0.5606796145439148,0.2429332882165908,0.3177463114261627,0.0813759565353393,0.0,0.0,0.0717603042721748,24.879802703857425,25.0,361.2629699707031,-3610.398681640625,33.74309539794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0511169433594,304.0067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.38671875,18000.0,0.0,0.0,0.0691999867558479,0.0,0.0,0.0,0.0,1.0,0.0022606963757425,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0933620929718017,0.1028611585497856,-0.0094990599900484,0.0,7.022918725851923e-05,0.0,0.0,3.9690091609954834,0.0,0.0,0.0,0.2698968648910522,4.0,0.0,1.0
835800,293.2339782714844,297.1499938964844,293.1499938964844,0.0029172035865485,-220.3711700439453,295.2276916503906,0.5460814237594604,0.050000000745058,0.0458403453230857,294.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344055175781,0.5460814237594604,0.050000000745058,0.0482720918953418,293.35113525390625,297.1499938964844,293.1499938964844,0.005007158499211,-287.02178955078125,297.920654296875,0.5460814237594604,0.050000000745058,0.0356536023318767,293.1316223144531,297.1499938964844,293.1499938964844,0.0626454353332519,-1690.0989990234375,304.1498107910156,0.7284440994262695,0.1138123646378517,0.1084687262773513,293.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344055175781,0.5460814237594604,0.050000000745058,0.2289820164442062,291.25653076171875,291.1499938964844,273.4666748046875,271.42364501953125,285.5509948730469,294.774658203125,291.3049011230469,1.0,0.1569196432828903,0.9581964015960692,0.9581964015960692,1.0,1.0,-0.5606796145439148,0.2429332882165908,0.3177463114261627,0.0813759565353393,0.0,0.0,0.0717603042721748,24.879802703857425,25.0,361.2629699707031,-3610.398681640625,33.74309539794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0511169433594,304.0067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.38671875,18000.0,0.0,0.0,0.0691999867558479,0.0,0.0,0.0,0.0,1.0,0.0022606963757425,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0933620929718017,0.1028611585497856,-0.0094990599900484,0.0,7.022918725851923e-05,0.0,0.0,3.9690091609954834,0.0,0.0,0.0,0.2698968648910522,4.0,0.0,1.0
835860,293.2326965332031,297.1499938964844,293.1499938964844,0.0028827781789004,-217.2503967285156,295.2653503417969,0.546129047870636,0.050000000745058,0.0458399951457977,294.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3455810546875,0.546129047870636,0.050000000745058,0.0482717230916023,293.3492736816406,297.1499938964844,293.1499938964844,0.0049316780641674,-282.4548645019531,297.90087890625,0.546129047870636,0.050000000745058,0.0356533303856849,293.1307983398437,297.1499938964844,293.1499938964844,0.0627535209059715,-1691.199951171875,304.1496276855469,0.7298144102096558,0.1144448295235633,0.1091084629297256,293.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3455810546875,0.546129047870636,0.050000000745058,0.2289802730083465,291.3472595214844,291.1499938964844,273.4100036621094,271.3824157714844,285.4864807128906,294.7062072753906,291.3483581542969,1.0,0.1569808572530746,0.9583861231803894,0.9583861231803894,1.0,1.0,-0.561444103717804,0.2432987987995147,0.3181452751159668,0.081443578004837,0.0,0.0,0.0368736200034618,24.875259399414062,25.0,118.43524932861328,-3388.326416015625,33.812095642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.874267578125,302.8500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18026.07421875,18000.0,0.0,0.0,0.0717663317918777,0.0,0.0,0.0,0.0,1.0,0.003120677312836,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794737786054611,0.0967114940285682,-0.0172377154231071,0.0,7.283370359800756e-05,0.0,0.0,3.704984188079834,0.0,0.0,0.0,0.2685425579547882,4.0,0.0,1.0
835920,293.2326965332031,297.1499938964844,293.1499938964844,0.0028827781789004,-217.2503967285156,295.2653503417969,0.546129047870636,0.050000000745058,0.0458399951457977,294.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3455810546875,0.546129047870636,0.050000000745058,0.0482717230916023,293.3492736816406,297.1499938964844,293.1499938964844,0.0049316780641674,-282.4548645019531,297.90087890625,0.546129047870636,0.050000000745058,0.0356533303856849,293.1307983398437,297.1499938964844,293.1499938964844,0.0627535209059715,-1691.199951171875,304.1496276855469,0.7298144102096558,0.1144448295235633,0.1091084629297256,293.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3455810546875,0.546129047870636,0.050000000745058,0.2289802730083465,291.3472595214844,291.1499938964844,273.4100036621094,271.3824157714844,285.4864807128906,294.7062072753906,291.3483581542969,1.0,0.1569808572530746,0.9583861231803894,0.9583861231803894,1.0,1.0,-0.561444103717804,0.2432987987995147,0.3181452751159668,0.081443578004837,0.0,0.0,0.0368736200034618,24.875259399414062,25.0,118.43524932861328,-3388.326416015625,33.812095642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.874267578125,302.8500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18026.07421875,18000.0,0.0,0.0,0.0717663317918777,0.0,0.0,0.0,0.0,1.0,0.003120677312836,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794737786054611,0.0967114940285682,-0.0172377154231071,0.0,7.283370359800756e-05,0.0,0.0,3.704984188079834,0.0,0.0,0.0,0.2685425579547882,4.0,0.0,1.0
835980,293.23095703125,297.1499938964844,293.1499938964844,0.0028665210120379,-216.1961212158203,295.23101806640625,0.5461500883102417,0.050000000745058,0.0458398386836051,294.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.33355712890625,0.5461500883102417,0.050000000745058,0.0482715591788291,293.3474426269531,297.1499938964844,293.1499938964844,0.004882272798568,-280.1260681152344,297.8301086425781,0.5461500883102417,0.050000000745058,0.0356532074511051,293.1303405761719,297.1499938964844,293.1499938964844,0.063339926302433,-1702.3118896484375,304.1487731933594,0.7309732437133789,0.1150268018245697,0.1096612364053726,293.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.33355712890625,0.5461500883102417,0.050000000745058,0.2289794981479644,291.3316650390625,291.1499938964844,273.35333251953125,271.3411560058594,285.4263916015625,294.6455383300781,291.32342529296875,1.0,0.1570418179035186,0.9585757851600648,0.9585757851600648,1.0,1.0,-0.5621060132980347,0.2436208426952362,0.3184851408004761,0.0814907029271125,0.0,0.0,0.0132196452468633,24.87508773803711,25.0,-12.893563270568848,-3269.385986328125,33.875518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8166809082031,302.0824279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.517578125,18000.0,0.0,0.0,0.0735920742154121,0.0,0.0,0.0,0.0,1.0,0.0038538966327905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718273892998695,0.0964896008372306,-0.0246622152626514,0.0,7.468659896403551e-05,0.0,0.0,3.683356285095215,0.0,0.0,0.0,0.2680917680263519,4.0,0.0,1.0
836040,293.23095703125,297.1499938964844,293.1499938964844,0.0028665210120379,-216.1961212158203,295.23101806640625,0.5461500883102417,0.050000000745058,0.0458398386836051,294.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.33355712890625,0.5461500883102417,0.050000000745058,0.0482715591788291,293.3474426269531,297.1499938964844,293.1499938964844,0.004882272798568,-280.1260681152344,297.8301086425781,0.5461500883102417,0.050000000745058,0.0356532074511051,293.1303405761719,297.1499938964844,293.1499938964844,0.063339926302433,-1702.3118896484375,304.1487731933594,0.7309732437133789,0.1150268018245697,0.1096612364053726,293.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.33355712890625,0.5461500883102417,0.050000000745058,0.2289794981479644,291.3316650390625,291.1499938964844,273.35333251953125,271.3411560058594,285.4263916015625,294.6455383300781,291.32342529296875,1.0,0.1570418179035186,0.9585757851600648,0.9585757851600648,1.0,1.0,-0.5621060132980347,0.2436208426952362,0.3184851408004761,0.0814907029271125,0.0,0.0,0.0132196452468633,24.87508773803711,25.0,-12.893563270568848,-3269.385986328125,33.875518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8166809082031,302.0824279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.517578125,18000.0,0.0,0.0,0.0735920742154121,0.0,0.0,0.0,0.0,1.0,0.0038538966327905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718273892998695,0.0964896008372306,-0.0246622152626514,0.0,7.468659896403551e-05,0.0,0.0,3.683356285095215,0.0,0.0,0.0,0.2680917680263519,4.0,0.0,1.0
836100,293.2298278808594,297.1499938964844,293.1499938964844,0.0028607689309865,-215.96530151367188,295.204345703125,0.5461618900299072,0.050000000745058,0.0458397530019283,294.7865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.5461618900299072,0.050000000745058,0.0482714660465717,293.3463439941406,297.1499938964844,293.1499938964844,0.0048614642582833,-279.3109130859375,297.7880859375,0.5461618900299072,0.050000000745058,0.0356531403958797,293.13006591796875,297.1499938964844,293.1499938964844,0.0637320056557655,-1709.9061279296875,304.1482849121094,0.7315612435340881,0.1153288632631301,0.1099418550729751,293.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.5461618900299072,0.050000000745058,0.2289790660142898,291.3090515136719,291.1499938964844,273.32501220703125,271.32049560546875,285.3973388671875,294.61700439453125,291.29522705078125,1.0,0.1570723801851272,0.9586706161499025,0.9586706161499025,1.0,1.0,-0.5624419450759888,0.2437837123870849,0.3186582326889038,0.0815158486366272,0.0,0.0,0.0048308111727237,24.87480354309082,25.0,-77.38726043701172,-3019.19580078125,33.90755081176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81988525390625,301.34674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.564453125,18000.0,0.0,0.0,0.0742265656590461,0.0,0.0,0.0,0.0,1.0,0.0048513957299292,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0571812018752098,0.0911719501018524,-0.0339907445013523,0.0,7.533052848884836e-05,0.0,0.0,3.469573736190796,0.0,0.0,0.0,0.2669384777545929,4.0,0.0,1.0
836160,293.2284240722656,297.1499938964844,293.1499938964844,0.0028567919507622,-216.421615600586,295.1455993652344,0.5461767911911011,0.050000000745058,0.0458396449685096,294.7819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.251220703125,0.5461767911911011,0.050000000745058,0.0482713505625724,293.344970703125,297.1499938964844,293.1499938964844,0.0048507545143365,-279.7320556640625,297.7231750488281,0.5461767911911011,0.050000000745058,0.0356530547142028,293.1297302246094,297.1499938964844,293.1499938964844,0.0645701736211776,-1726.7830810546875,304.14703369140625,0.7321752905845642,0.115646593272686,0.1102340444922447,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.251220703125,0.5461767911911011,0.050000000745058,0.2289785146713256,291.239013671875,291.1499938964844,273.2966613769531,271.2998352050781,285.3689270019531,294.5895690917969,291.1623229980469,1.0,0.1571031957864761,0.9588307738304138,0.9588307738304138,1.0,1.0,-0.5627915859222412,0.2439534217119217,0.3188381493091583,0.0815445259213447,0.0,0.0,0.0052560032345354,24.874021530151367,25.0,-417.9542846679688,-2125.2001953125,33.94044494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8719177246094,297.6092834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18080.087890625,18000.0,0.0,0.0,0.0743294209241867,0.0,0.0,0.0,0.0,1.0,0.007974880747497,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0246285293251276,0.0775205194950103,-0.0528919920325279,0.0,7.543491665273905e-05,0.0,0.0,2.916353464126587,0.0,0.0,0.0,0.2646409869194031,4.0,0.0,1.0
