time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836220,293.223388671875,297.1499938964844,293.1499938964844,0.0028898487798869,-220.72219848632807,294.94110107421875,0.5462306141853333,0.050000000745058,0.045839250087738,294.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9617919921875,0.5462306141853333,0.050000000745058,0.0482709370553493,293.3403625488281,297.1499938964844,293.1499938964844,0.0048671257682144,-282.90875244140625,297.5311584472656,0.5462306141853333,0.050000000745058,0.0356527492403984,293.12847900390625,297.1499938964844,293.1499938964844,0.0665779486298561,-1767.212890625,304.1450500488281,0.7336143851280212,0.1164098232984542,0.110910840332508,293.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9617919921875,0.5462306141853333,0.050000000745058,0.2289765328168869,290.9652099609375,291.1499938964844,273.239990234375,271.2584228515625,285.3182983398437,294.54547119140625,291.0160827636719,1.0,0.1571670025587082,0.9591510891914368,0.9591510891914368,1.0,1.0,-0.5636000037193298,0.244341492652893,0.3192585408687591,0.0816185176372528,0.0,0.0,0.0564122423529624,24.868576049804688,25.0,18.062498092651367,-3468.156494140625,34.01310729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0875244140625,302.41650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.755859375,18000.0,0.0,0.0,0.0727160573005676,0.0,0.0,0.0,0.0,1.0,0.0042482716962695,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811673328280448,0.1097769290208816,-0.0286095961928367,0.0,7.379755697911605e-05,0.0,0.0,4.200423240661621,0.0,0.0,0.0,0.269572764635086,4.0,0.0,1.0
836280,293.223388671875,297.1499938964844,293.1499938964844,0.0028898487798869,-220.72219848632807,294.94110107421875,0.5462306141853333,0.050000000745058,0.045839250087738,294.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9617919921875,0.5462306141853333,0.050000000745058,0.0482709370553493,293.3403625488281,297.1499938964844,293.1499938964844,0.0048671257682144,-282.90875244140625,297.5311584472656,0.5462306141853333,0.050000000745058,0.0356527492403984,293.12847900390625,297.1499938964844,293.1499938964844,0.0665779486298561,-1767.212890625,304.1450500488281,0.7336143851280212,0.1164098232984542,0.110910840332508,293.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9617919921875,0.5462306141853333,0.050000000745058,0.2289765328168869,290.9652099609375,291.1499938964844,273.239990234375,271.2584228515625,285.3182983398437,294.54547119140625,291.0160827636719,1.0,0.1571670025587082,0.9591510891914368,0.9591510891914368,1.0,1.0,-0.5636000037193298,0.244341492652893,0.3192585408687591,0.0816185176372528,0.0,0.0,0.0564122423529624,24.868576049804688,25.0,18.062498092651367,-3468.156494140625,34.01310729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0875244140625,302.41650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.755859375,18000.0,0.0,0.0,0.0727160573005676,0.0,0.0,0.0,0.0,1.0,0.0042482716962695,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811673328280448,0.1097769290208816,-0.0286095961928367,0.0,7.379755697911605e-05,0.0,0.0,4.200423240661621,0.0,0.0,0.0,0.269572764635086,4.0,0.0,1.0
836340,293.219970703125,297.1499938964844,293.1499938964844,0.0028547693509608,-216.75929260253903,295.0479431152344,0.5463076829910278,0.050000000745058,0.0458386838436126,294.76092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5463076829910278,0.050000000745058,0.0482703410089015,293.3363952636719,297.1499938964844,293.1499938964844,0.0047833598218858,-276.8468322753906,297.5644226074219,0.5463076829910278,0.050000000745058,0.0356523096561431,293.1270751953125,297.1499938964844,293.1499938964844,0.0662165209650993,-1758.070068359375,304.147216796875,0.7353024482727051,0.1172414720058441,0.1116997823119163,293.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5463076829910278,0.050000000745058,0.2289737164974212,291.1409606933594,291.1499938964844,273.1833190917969,271.2169494628906,285.2627868652344,294.4940490722656,291.1552734375,1.0,0.1572356075048446,0.9594714045524596,0.9594714045524596,1.0,1.0,-0.5645415186882019,0.2447899729013443,0.3197515308856964,0.0817096903920173,0.0,0.0,0.0438682660460472,24.859521865844727,25.0,90.07952880859376,-3451.194091796875,34.09525680541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0186462402344,302.78643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.974609375,18000.0,0.0,0.0,0.0737797394394874,0.0,0.0,0.0,0.0,1.0,0.0036689254920929,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801470279693603,0.1029658839106559,-0.0228188540786504,0.0,7.487705443054438e-05,0.0,0.0,3.946574926376343,0.0,0.0,0.0,0.2691428363323211,4.0,0.0,1.0
836400,293.219970703125,297.1499938964844,293.1499938964844,0.0028547693509608,-216.75929260253903,295.0479431152344,0.5463076829910278,0.050000000745058,0.0458386838436126,294.76092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5463076829910278,0.050000000745058,0.0482703410089015,293.3363952636719,297.1499938964844,293.1499938964844,0.0047833598218858,-276.8468322753906,297.5644226074219,0.5463076829910278,0.050000000745058,0.0356523096561431,293.1270751953125,297.1499938964844,293.1499938964844,0.0662165209650993,-1758.070068359375,304.147216796875,0.7353024482727051,0.1172414720058441,0.1116997823119163,293.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5463076829910278,0.050000000745058,0.2289737164974212,291.1409606933594,291.1499938964844,273.1833190917969,271.2169494628906,285.2627868652344,294.4940490722656,291.1552734375,1.0,0.1572356075048446,0.9594714045524596,0.9594714045524596,1.0,1.0,-0.5645415186882019,0.2447899729013443,0.3197515308856964,0.0817096903920173,0.0,0.0,0.0438682660460472,24.859521865844727,25.0,90.07952880859376,-3451.194091796875,34.09525680541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0186462402344,302.78643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.974609375,18000.0,0.0,0.0,0.0737797394394874,0.0,0.0,0.0,0.0,1.0,0.0036689254920929,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801470279693603,0.1029658839106559,-0.0228188540786504,0.0,7.487705443054438e-05,0.0,0.0,3.946574926376343,0.0,0.0,0.0,0.2691428363323211,4.0,0.0,1.0
836460,293.2172241210937,297.1499938964844,293.1499938964844,0.0028380854055285,-215.3674774169922,295.04833984375,0.5463637709617615,0.050000000745058,0.0458382740616798,294.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5463637709617615,0.050000000745058,0.0482699088752269,293.3333740234375,297.1499938964844,293.1499938964844,0.00473128631711,-273.94189453125,297.5206298828125,0.5463637709617615,0.050000000745058,0.0356519892811775,293.1260986328125,297.1499938964844,293.1499938964844,0.0667364373803138,-1767.51416015625,304.1472473144531,0.7368768453598022,0.1180188134312629,0.1124452799558639,293.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5463637709617615,0.050000000745058,0.2289716601371765,291.16522216796875,291.1499938964844,273.1266784667969,271.1754150390625,285.20587158203125,294.4397277832031,291.1649780273437,1.0,0.1573069542646408,0.959787666797638,0.959787666797638,1.0,1.0,-0.5654323101043701,0.2452213019132614,0.3202110230922699,0.0817812085151672,0.0,0.0,0.039426289498806,24.85402488708496,25.0,30.85477828979492,-3421.3896484375,34.17607116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96759033203125,302.5224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.681640625,18000.0,0.0,0.0,0.0749305784702301,0.0,0.0,0.0,0.0,1.0,0.003631641389802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780911222100257,0.1005072295665741,-0.0224161073565483,0.0,7.604500569868833e-05,0.0,0.0,3.847042798995972,0.0,0.0,0.0,0.2687842547893524,4.0,0.0,1.0
836520,293.2172241210937,297.1499938964844,293.1499938964844,0.0028380854055285,-215.3674774169922,295.04833984375,0.5463637709617615,0.050000000745058,0.0458382740616798,294.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5463637709617615,0.050000000745058,0.0482699088752269,293.3333740234375,297.1499938964844,293.1499938964844,0.00473128631711,-273.94189453125,297.5206298828125,0.5463637709617615,0.050000000745058,0.0356519892811775,293.1260986328125,297.1499938964844,293.1499938964844,0.0667364373803138,-1767.51416015625,304.1472473144531,0.7368768453598022,0.1180188134312629,0.1124452799558639,293.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5463637709617615,0.050000000745058,0.2289716601371765,291.16522216796875,291.1499938964844,273.1266784667969,271.1754150390625,285.20587158203125,294.4397277832031,291.1649780273437,1.0,0.1573069542646408,0.959787666797638,0.959787666797638,1.0,1.0,-0.5654323101043701,0.2452213019132614,0.3202110230922699,0.0817812085151672,0.0,0.0,0.039426289498806,24.85402488708496,25.0,30.85477828979492,-3421.3896484375,34.17607116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96759033203125,302.5224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.681640625,18000.0,0.0,0.0,0.0749305784702301,0.0,0.0,0.0,0.0,1.0,0.003631641389802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780911222100257,0.1005072295665741,-0.0224161073565483,0.0,7.604500569868833e-05,0.0,0.0,3.847042798995972,0.0,0.0,0.0,0.2687842547893524,4.0,0.0,1.0
836580,293.21441650390625,297.1499938964844,293.1499938964844,0.0028272473718971,-214.5995941162109,295.02911376953125,0.5464092493057251,0.050000000745058,0.0458379387855529,294.7428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.5464092493057251,0.050000000745058,0.0482695549726486,293.33056640625,297.1499938964844,293.1499938964844,0.0046870117075741,-271.6698608398437,297.46221923828125,0.5464092493057251,0.050000000745058,0.0356517285108566,293.12530517578125,297.1499938964844,293.1499938964844,0.0673859640955925,-1779.7296142578125,304.1470947265625,0.7383964657783508,0.1187861934304237,0.1131703853607177,293.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.5464092493057251,0.050000000745058,0.2289699912071228,291.15997314453125,291.1499938964844,273.07000732421875,271.1338195800781,285.1515197753906,294.3899841308594,291.15789794921875,1.0,0.1573799848556518,0.9601039886474608,0.9601039886474608,1.0,1.0,-0.5662993788719177,0.2456439286470413,0.3206554353237152,0.0818450972437858,0.0,0.0,0.0383564420044422,24.850357055664062,25.0,-0.9038516283035278,-3419.318115234375,34.2564811706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460144042969,302.4236755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.880859375,18000.0,0.0,0.0,0.0759264379739761,0.0,0.0,0.0,0.0,1.0,0.0036361194215714,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775883123278617,0.1000423282384872,-0.0224540140479803,0.0,7.70556871430017e-05,0.0,0.0,3.82728910446167,0.0,0.0,0.0,0.2686880826950073,4.0,0.0,1.0
836640,293.21441650390625,297.1499938964844,293.1499938964844,0.0028272473718971,-214.5995941162109,295.02911376953125,0.5464092493057251,0.050000000745058,0.0458379387855529,294.7428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.5464092493057251,0.050000000745058,0.0482695549726486,293.33056640625,297.1499938964844,293.1499938964844,0.0046870117075741,-271.6698608398437,297.46221923828125,0.5464092493057251,0.050000000745058,0.0356517285108566,293.12530517578125,297.1499938964844,293.1499938964844,0.0673859640955925,-1779.7296142578125,304.1470947265625,0.7383964657783508,0.1187861934304237,0.1131703853607177,293.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.5464092493057251,0.050000000745058,0.2289699912071228,291.15997314453125,291.1499938964844,273.07000732421875,271.1338195800781,285.1515197753906,294.3899841308594,291.15789794921875,1.0,0.1573799848556518,0.9601039886474608,0.9601039886474608,1.0,1.0,-0.5662993788719177,0.2456439286470413,0.3206554353237152,0.0818450972437858,0.0,0.0,0.0383564420044422,24.850357055664062,25.0,-0.9038516283035278,-3419.318115234375,34.2564811706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460144042969,302.4236755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.880859375,18000.0,0.0,0.0,0.0759264379739761,0.0,0.0,0.0,0.0,1.0,0.0036361194215714,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775883123278617,0.1000423282384872,-0.0224540140479803,0.0,7.70556871430017e-05,0.0,0.0,3.82728910446167,0.0,0.0,0.0,0.2686880826950073,4.0,0.0,1.0
836700,293.2129821777344,297.1499938964844,293.1499938964844,0.0028224762063473,-214.28648376464844,295.0179443359375,0.5464316010475159,0.050000000745058,0.0458377748727798,294.7383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.5464316010475159,0.050000000745058,0.0482693836092948,293.3291931152344,297.1499938964844,293.1499938964844,0.0046655721962451,-270.5948181152344,297.4317626953125,0.5464316010475159,0.050000000745058,0.0356516018509864,293.1249389648437,297.1499938964844,293.1499938964844,0.0677308291196823,-1786.2645263671875,304.14697265625,0.739160418510437,0.1191743463277816,0.113535538315773,293.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.5464316010475159,0.050000000745058,0.2289691716432571,291.15447998046875,291.1499938964844,273.0416564941406,271.1130065917969,285.1252136230469,294.3666076660156,291.151611328125,1.0,0.1574171036481857,0.96026211977005,0.96026211977005,1.0,1.0,-0.5667360424995422,0.2458558082580566,0.3208802342414856,0.0818793848156929,0.0,0.0,0.0386025048792362,24.84865951538086,25.0,-10.795212745666504,-3422.79345703125,34.29717254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9424743652344,302.4017333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6640625,18000.0,0.0,0.0,0.0763740763068199,0.0,0.0,0.0,0.0,1.0,0.0036357631906867,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775720179080963,0.1000209972262382,-0.022448981180787,0.0,7.750997610855848e-05,0.0,0.0,3.826188087463379,0.0,0.0,0.0,0.2686791718006134,4.0,0.0,1.0
836760,293.2115173339844,297.1499938964844,293.1499938964844,0.0028181611560285,-214.01954650878903,295.0059814453125,0.5464543700218201,0.050000000745058,0.0458376072347164,294.7338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5464543700218201,0.050000000745058,0.0482692085206508,293.3278503417969,297.1499938964844,293.1499938964844,0.0046446863561868,-269.5615234375,297.400634765625,0.5464543700218201,0.050000000745058,0.035651471465826,293.1245422363281,297.1499938964844,293.1499938964844,0.0680886805057525,-1793.0728759765625,304.1468811035156,0.7399323582649231,0.1195670813322067,0.1139045432209968,293.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5464543700218201,0.050000000745058,0.2289683371782302,291.1473693847656,291.1499938964844,273.0133361816406,271.0921630859375,285.0994567871094,294.3441467285156,291.1439514160156,1.0,0.157454639673233,0.960418462753296,0.960418462753296,1.0,1.0,-0.5671772956848145,0.2460684180259704,0.321108877658844,0.0819172114133834,0.0,0.0,0.0394883081316947,24.84695053100586,25.0,-17.593196868896484,-3429.570068359375,34.33833312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9424743652344,302.3970642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7265625,18000.0,0.0,0.0,0.0767895504832267,0.0,0.0,0.0,0.0,1.0,0.0036252706777304,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777387395501136,0.1000796854496002,-0.0223409458994865,0.0,7.793163240421563e-05,0.0,0.0,3.828500747680664,0.0,0.0,0.0,0.2686885893344879,4.0,0.0,1.0
836820,293.20849609375,297.1499938964844,293.1499938964844,0.0028105846140533,-213.5772705078125,294.9815368652344,0.5465022325515747,0.050000000745058,0.0458372570574283,294.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.5465022325515747,0.050000000745058,0.0482688397169113,293.3251953125,297.1499938964844,293.1499938964844,0.0046039461158216,-267.55767822265625,297.3377990722656,0.5465022325515747,0.050000000745058,0.0356511995196342,293.123779296875,297.1499938964844,293.1499938964844,0.0688265413045883,-1807.153564453125,304.1466979980469,0.7415059804916382,0.1203677803277969,0.114656463265419,293.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.5465022325515747,0.050000000745058,0.2289665937423706,291.1310729980469,291.1499938964844,272.9566650390625,271.0504455566406,285.049560546875,294.3017578125,291.1275939941406,1.0,0.1575310379266739,0.960731029510498,0.960731029510498,1.0,1.0,-0.5680763721466064,0.2464952617883682,0.321581095457077,0.0820081830024719,0.0,0.0,0.0430951789021492,24.84339714050293,25.0,-22.78134155273437,-3453.041259765625,34.42223358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9492492675781,302.4414978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.34765625,18000.0,0.0,0.0,0.0775401964783668,0.0,0.0,0.0,0.0,1.0,0.0035607817117124,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078649491071701,0.1003302857279777,-0.0216807927936315,0.0,7.869343971833587e-05,0.0,0.0,3.8391811847686768,0.0,0.0,0.0,0.2687499523162842,4.0,0.0,1.0
836880,293.20849609375,297.1499938964844,293.1499938964844,0.0028105846140533,-213.5772705078125,294.9815368652344,0.5465022325515747,0.050000000745058,0.0458372570574283,294.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.5465022325515747,0.050000000745058,0.0482688397169113,293.3251953125,297.1499938964844,293.1499938964844,0.0046039461158216,-267.55767822265625,297.3377990722656,0.5465022325515747,0.050000000745058,0.0356511995196342,293.123779296875,297.1499938964844,293.1499938964844,0.0688265413045883,-1807.153564453125,304.1466979980469,0.7415059804916382,0.1203677803277969,0.114656463265419,293.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.5465022325515747,0.050000000745058,0.2289665937423706,291.1310729980469,291.1499938964844,272.9566650390625,271.0504455566406,285.049560546875,294.3017578125,291.1275939941406,1.0,0.1575310379266739,0.960731029510498,0.960731029510498,1.0,1.0,-0.5680763721466064,0.2464952617883682,0.321581095457077,0.0820081830024719,0.0,0.0,0.0430951789021492,24.84339714050293,25.0,-22.78134155273437,-3453.041259765625,34.42223358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9492492675781,302.4414978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.34765625,18000.0,0.0,0.0,0.0775401964783668,0.0,0.0,0.0,0.0,1.0,0.0035607817117124,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078649491071701,0.1003302857279777,-0.0216807927936315,0.0,7.869343971833587e-05,0.0,0.0,3.8391811847686768,0.0,0.0,0.0,0.2687499523162842,4.0,0.0,1.0
836940,293.2054138183594,297.1499938964844,293.1499938964844,0.0028037973679602,-213.17665100097656,294.9595947265625,0.5465537309646606,0.050000000745058,0.0458368808031082,294.7158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.5465537309646606,0.050000000745058,0.0482684411108493,293.3225402832031,297.1499938964844,293.1499938964844,0.0045636394061148,-265.54510498046875,297.27667236328125,0.5465537309646606,0.050000000745058,0.0356509052217006,293.1230163574219,297.1499938964844,293.1499938964844,0.0695663914084434,-1821.273681640625,304.1465759277344,0.7431219816207886,0.1211889013648033,0.1154277846217155,293.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.5465537309646606,0.050000000745058,0.228964701294899,291.1165466308594,291.1499938964844,272.8999938964844,271.0086364746094,285.00128173828125,294.2615966796875,291.1139221191406,1.0,0.1576092541217804,0.961043655872345,0.961043655872345,1.0,1.0,-0.5689984560012817,0.2469224780797958,0.3220759928226471,0.082124687731266,0.0,0.0,0.0485686175525188,24.83965492248535,25.0,-19.523452758789062,-3487.236328125,34.508338928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9592590332031,302.5453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.556640625,18000.0,0.0,0.0,0.0782230570912361,0.0,0.0,0.0,0.0,1.0,0.0034359048586338,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802159756422042,0.1006219387054443,-0.0204059612005949,0.0,7.938646012917161e-05,0.0,0.0,3.852468013763428,0.0,0.0,0.0,0.2688480317592621,4.0,0.0,1.0
837000,293.2054138183594,297.1499938964844,293.1499938964844,0.0028037973679602,-213.17665100097656,294.9595947265625,0.5465537309646606,0.050000000745058,0.0458368808031082,294.7158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.5465537309646606,0.050000000745058,0.0482684411108493,293.3225402832031,297.1499938964844,293.1499938964844,0.0045636394061148,-265.54510498046875,297.27667236328125,0.5465537309646606,0.050000000745058,0.0356509052217006,293.1230163574219,297.1499938964844,293.1499938964844,0.0695663914084434,-1821.273681640625,304.1465759277344,0.7431219816207886,0.1211889013648033,0.1154277846217155,293.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.5465537309646606,0.050000000745058,0.228964701294899,291.1165466308594,291.1499938964844,272.8999938964844,271.0086364746094,285.00128173828125,294.2615966796875,291.1139221191406,1.0,0.1576092541217804,0.961043655872345,0.961043655872345,1.0,1.0,-0.5689984560012817,0.2469224780797958,0.3220759928226471,0.082124687731266,0.0,0.0,0.0485686175525188,24.83965492248535,25.0,-19.523452758789062,-3487.236328125,34.508338928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9592590332031,302.5453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.556640625,18000.0,0.0,0.0,0.0782230570912361,0.0,0.0,0.0,0.0,1.0,0.0034359048586338,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802159756422042,0.1006219387054443,-0.0204059612005949,0.0,7.938646012917161e-05,0.0,0.0,3.852468013763428,0.0,0.0,0.0,0.2688480317592621,4.0,0.0,1.0
837060,293.2022705078125,297.1499938964844,293.1499938964844,0.0027973190881311,-212.7586364746093,294.94219970703125,0.5466082096099854,0.050000000745058,0.0458364784717559,294.7068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.107421875,0.5466082096099854,0.050000000745058,0.0482680201530456,293.3198547363281,297.1499938964844,293.1499938964844,0.0045232945121824,-263.47088623046875,297.2190246582031,0.5466082096099854,0.050000000745058,0.0356505960226058,293.12225341796875,297.1499938964844,293.1499938964844,0.0702870190143585,-1834.9901123046875,304.1465148925781,0.7447765469551086,0.1220276430249214,0.1162166744470596,293.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.107421875,0.5466082096099854,0.050000000745058,0.228962704539299,291.1069030761719,291.1499938964844,272.84332275390625,270.966796875,284.9539794921875,294.2225036621094,291.1054992675781,1.0,0.1576893478631973,0.9613534212112428,0.9613534212112428,1.0,1.0,-0.5699414610862732,0.2473482191562652,0.3225932419300079,0.0822682902216911,0.0,0.0,0.0550197809934616,24.835844039916992,25.0,-12.030591011047363,-3527.736083984375,34.59656524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9673156738281,302.6828308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.255859375,18000.0,0.0,0.0,0.0788880214095115,0.0,0.0,0.0,0.0,1.0,0.0032629081979393,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822023749351501,0.1008571088314056,-0.0186547376215457,0.0,8.006131247384474e-05,0.0,0.0,3.864243268966675,0.0,0.0,0.0,0.2689616680145263,4.0,0.0,1.0
837120,293.2022705078125,297.1499938964844,293.1499938964844,0.0027973190881311,-212.7586364746093,294.94219970703125,0.5466082096099854,0.050000000745058,0.0458364784717559,294.7068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.107421875,0.5466082096099854,0.050000000745058,0.0482680201530456,293.3198547363281,297.1499938964844,293.1499938964844,0.0045232945121824,-263.47088623046875,297.2190246582031,0.5466082096099854,0.050000000745058,0.0356505960226058,293.12225341796875,297.1499938964844,293.1499938964844,0.0702870190143585,-1834.9901123046875,304.1465148925781,0.7447765469551086,0.1220276430249214,0.1162166744470596,293.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.107421875,0.5466082096099854,0.050000000745058,0.228962704539299,291.1069030761719,291.1499938964844,272.84332275390625,270.966796875,284.9539794921875,294.2225036621094,291.1054992675781,1.0,0.1576893478631973,0.9613534212112428,0.9613534212112428,1.0,1.0,-0.5699414610862732,0.2473482191562652,0.3225932419300079,0.0822682902216911,0.0,0.0,0.0550197809934616,24.835844039916992,25.0,-12.030591011047363,-3527.736083984375,34.59656524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9673156738281,302.6828308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.255859375,18000.0,0.0,0.0,0.0788880214095115,0.0,0.0,0.0,0.0,1.0,0.0032629081979393,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822023749351501,0.1008571088314056,-0.0186547376215457,0.0,8.006131247384474e-05,0.0,0.0,3.864243268966675,0.0,0.0,0.0,0.2689616680145263,4.0,0.0,1.0
837180,293.19921875,297.1499938964844,293.1499938964844,0.0027909197378903,-212.3021697998047,294.9297790527344,0.5466641783714294,0.050000000745058,0.0458360686898231,294.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1030578613281,0.5466641783714294,0.050000000745058,0.048267588019371,293.3172912597656,297.1499938964844,293.1499938964844,0.0044825230725109,-261.3104553222656,297.1650085449219,0.5466641783714294,0.050000000745058,0.0356502756476402,293.1215209960937,297.1499938964844,293.1499938964844,0.070980504155159,-1848.14306640625,304.1465148925781,0.7464592456817627,0.122878722846508,0.1170185729861259,293.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1030578613281,0.5466641783714294,0.050000000745058,0.2289606630802154,291.1029357910156,291.1499938964844,272.7866516113281,270.92486572265625,284.90777587890625,294.1847839355469,291.1026916503906,1.0,0.1577712297439575,0.9616631865501404,0.9616631865501404,1.0,1.0,-0.5708999633789062,0.247771680355072,0.3231282830238342,0.0824348330497741,0.0,0.0,0.0616201795637607,24.83216857910156,25.0,-3.893720388412476,-3570.065185546875,34.68659973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709167480469,302.828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3046875,18000.0,0.0,0.0,0.0795738026499748,0.0,0.0,0.0,0.0,1.0,0.0030609697569161,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843522101640701,0.1010016426444053,-0.01664943061769,0.0,8.075729419942945e-05,0.0,0.0,3.872803688049317,0.0,0.0,0.0,0.2690751552581787,4.0,0.0,1.0
837240,293.19921875,297.1499938964844,293.1499938964844,0.0027909197378903,-212.3021697998047,294.9297790527344,0.5466641783714294,0.050000000745058,0.0458360686898231,294.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1030578613281,0.5466641783714294,0.050000000745058,0.048267588019371,293.3172912597656,297.1499938964844,293.1499938964844,0.0044825230725109,-261.3104553222656,297.1650085449219,0.5466641783714294,0.050000000745058,0.0356502756476402,293.1215209960937,297.1499938964844,293.1499938964844,0.070980504155159,-1848.14306640625,304.1465148925781,0.7464592456817627,0.122878722846508,0.1170185729861259,293.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1030578613281,0.5466641783714294,0.050000000745058,0.2289606630802154,291.1029357910156,291.1499938964844,272.7866516113281,270.92486572265625,284.90777587890625,294.1847839355469,291.1026916503906,1.0,0.1577712297439575,0.9616631865501404,0.9616631865501404,1.0,1.0,-0.5708999633789062,0.247771680355072,0.3231282830238342,0.0824348330497741,0.0,0.0,0.0616201795637607,24.83216857910156,25.0,-3.893720388412476,-3570.065185546875,34.68659973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709167480469,302.828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3046875,18000.0,0.0,0.0,0.0795738026499748,0.0,0.0,0.0,0.0,1.0,0.0030609697569161,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843522101640701,0.1010016426444053,-0.01664943061769,0.0,8.075729419942945e-05,0.0,0.0,3.872803688049317,0.0,0.0,0.0,0.2690751552581787,4.0,0.0,1.0
837300,293.1976928710937,297.1499938964844,293.1499938964844,0.0027877443935722,-212.06106567382807,294.9252624511719,0.5466921925544739,0.050000000745058,0.0458358637988567,294.6937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10284423828125,0.5466921925544739,0.050000000745058,0.0482673719525337,293.3160400390625,297.1499938964844,293.1499938964844,0.0044619864784181,-260.2010192871094,297.1391906738281,0.5466921925544739,0.050000000745058,0.0356501191854476,293.12115478515625,297.1499938964844,293.1499938964844,0.0713170021772384,-1854.50927734375,304.14654541015625,0.7473071217536926,0.1233070418238639,0.1174227148294448,293.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10284423828125,0.5466921925544739,0.050000000745058,0.228959634900093,291.10284423828125,291.1499938964844,272.7583312988281,270.9039001464844,284.8851928710937,294.1666259765625,291.1030578613281,1.0,0.1578128188848495,0.9618180394172668,0.9618180394172668,1.0,1.0,-0.5713830590248108,0.2479826658964157,0.3234003782272339,0.082524187862873,0.0,0.0,0.0647771582007408,24.830453872680664,25.0,-0.3647857308387756,-3590.77880859375,34.73217010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.970947265625,302.89801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.423828125,18000.0,0.0,0.0,0.0799316838383674,0.0,0.0,0.0,0.0,1.0,0.0029549540486186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854185745120048,0.1010385826230049,-0.0156200025230646,0.0,8.112049545161426e-05,0.0,0.0,3.875722169876098,0.0,0.0,0.0,0.2691283822059631,4.0,0.0,1.0
837360,293.1961975097656,297.1499938964844,293.1499938964844,0.0027845888398587,-211.8141326904297,294.921630859375,0.5467197895050049,0.050000000745058,0.0458356626331806,294.6894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036071777344,0.5467197895050049,0.050000000745058,0.0482671596109867,293.3148498535156,297.1499938964844,293.1499938964844,0.0044413316063582,-259.0743408203125,297.114013671875,0.5467197895050049,0.050000000745058,0.0356499589979648,293.120849609375,297.1499938964844,293.1499938964844,0.0716478005051612,-1860.760986328125,304.1465759277344,0.7481571435928345,0.1237363293766975,0.1178280264139175,293.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036071777344,0.5467197895050049,0.050000000745058,0.2289586216211319,291.103759765625,291.1499938964844,272.7300109863281,270.8829040527344,284.8628845214844,294.1488952636719,291.1043395996094,1.0,0.1578547805547714,0.9619714617729188,0.9619714617729188,1.0,1.0,-0.5718675851821899,0.2481932938098907,0.3236742615699768,0.0826159417629242,0.0,0.0,0.067770816385746,24.828845977783203,25.0,2.5304548740386963,-3610.783447265625,34.77803039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969970703125,302.96343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.578125,18000.0,0.0,0.0,0.0803005620837211,0.0,0.0,0.0,0.0,1.0,0.0028483637142926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864506289362907,0.1010554209351539,-0.0146047864109277,0.0,8.149486529873684e-05,0.0,0.0,3.877821445465088,0.0,0.0,0.0,0.269178181886673,4.0,0.0,1.0
837420,293.1932678222656,297.1499938964844,293.1499938964844,0.0027784660924226,-211.3208923339844,294.91632080078125,0.5467736124992371,0.050000000745058,0.0458352677524089,294.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.107177734375,0.5467736124992371,0.050000000745058,0.0482667461037635,293.31256103515625,297.1499938964844,293.1499938964844,0.0044000442139804,-256.8002319335937,297.0650634765625,0.5467736124992371,0.050000000745058,0.0356496535241603,293.1202392578125,297.1499938964844,293.1499938964844,0.07229795306921,-1873.042236328125,304.1466369628906,0.7498599290847778,0.124596431851387,0.1186405345797538,293.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.107177734375,0.5467736124992371,0.050000000745058,0.2289566695690155,291.1074523925781,291.1499938964844,272.67333984375,270.8408508300781,284.8186950683594,294.1141357421875,291.1084289550781,1.0,0.1579396873712539,0.9622783064842224,0.9622783064842224,1.0,1.0,-0.5728389620780945,0.2486147284507751,0.3242242038249969,0.0828018561005592,0.0,0.0,0.0732149258255958,24.82597541809082,25.0,6.1676459312438965,-3648.2333984375,34.87044906616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9660339355469,303.0793762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.919921875,18000.0,0.0,0.0,0.0810672491788864,0.0,0.0,0.0,0.0,1.0,0.0026384540833532,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883728116750717,0.1010459288954734,-0.0126731172204017,0.0,8.227294893004e-05,0.0,0.0,3.8801581859588623,0.0,0.0,0.0,0.2692672312259674,4.0,0.0,1.0
837480,293.1932678222656,297.1499938964844,293.1499938964844,0.0027784660924226,-211.3208923339844,294.91632080078125,0.5467736124992371,0.050000000745058,0.0458352677524089,294.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.107177734375,0.5467736124992371,0.050000000745058,0.0482667461037635,293.31256103515625,297.1499938964844,293.1499938964844,0.0044000442139804,-256.8002319335937,297.0650634765625,0.5467736124992371,0.050000000745058,0.0356496535241603,293.1202392578125,297.1499938964844,293.1499938964844,0.07229795306921,-1873.042236328125,304.1466369628906,0.7498599290847778,0.124596431851387,0.1186405345797538,293.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.107177734375,0.5467736124992371,0.050000000745058,0.2289566695690155,291.1074523925781,291.1499938964844,272.67333984375,270.8408508300781,284.8186950683594,294.1141357421875,291.1084289550781,1.0,0.1579396873712539,0.9622783064842224,0.9622783064842224,1.0,1.0,-0.5728389620780945,0.2486147284507751,0.3242242038249969,0.0828018561005592,0.0,0.0,0.0732149258255958,24.82597541809082,25.0,6.1676459312438965,-3648.2333984375,34.87044906616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9660339355469,303.0793762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.919921875,18000.0,0.0,0.0,0.0810672491788864,0.0,0.0,0.0,0.0,1.0,0.0026384540833532,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883728116750717,0.1010459288954734,-0.0126731172204017,0.0,8.227294893004e-05,0.0,0.0,3.8801581859588623,0.0,0.0,0.0,0.2692672312259674,4.0,0.0,1.0
837540,293.1904296875,297.1499938964844,293.1499938964844,0.0027728013228625,-210.85595703125,294.9125061035156,0.5468249917030334,0.050000000745058,0.0458348952233791,294.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.5468249917030334,0.050000000745058,0.0482663512229919,293.3104248046875,297.1499938964844,293.1499938964844,0.004359068814665,-254.52838134765625,297.01708984375,0.5468249917030334,0.050000000745058,0.0356493629515171,293.1197204589844,297.1499938964844,293.1499938964844,0.0729419589042663,-1885.2215576171875,304.14666748046875,0.751564085483551,0.125458225607872,0.1194547116756439,293.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.5468249917030334,0.050000000745058,0.2289547771215438,291.1121520996094,291.1499938964844,272.6166687011719,270.7987365722656,284.7751159667969,294.0805358886719,291.1131591796875,1.0,0.158025786280632,0.962585151195526,0.962585151195526,1.0,1.0,-0.5738124847412109,0.2490390092134475,0.3247735202312469,0.0829841122031211,0.0,0.0,0.0779481530189514,24.82353973388672,25.0,7.047637462615967,-3682.126220703125,34.96367645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9611511230469,303.17529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.220703125,18000.0,0.0,0.0,0.0818619430065155,0.0,0.0,0.0,0.0,1.0,0.0024376683868467,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900810435414314,0.1010032072663307,-0.0109221655875444,0.0,8.307945972774178e-05,0.0,0.0,3.880904674530029,0.0,0.0,0.0,0.2693431377410888,4.0,0.0,1.0
837600,293.1904296875,297.1499938964844,293.1499938964844,0.0027728013228625,-210.85595703125,294.9125061035156,0.5468249917030334,0.050000000745058,0.0458348952233791,294.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.5468249917030334,0.050000000745058,0.0482663512229919,293.3104248046875,297.1499938964844,293.1499938964844,0.004359068814665,-254.52838134765625,297.01708984375,0.5468249917030334,0.050000000745058,0.0356493629515171,293.1197204589844,297.1499938964844,293.1499938964844,0.0729419589042663,-1885.2215576171875,304.14666748046875,0.751564085483551,0.125458225607872,0.1194547116756439,293.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.5468249917030334,0.050000000745058,0.2289547771215438,291.1121520996094,291.1499938964844,272.6166687011719,270.7987365722656,284.7751159667969,294.0805358886719,291.1131591796875,1.0,0.158025786280632,0.962585151195526,0.962585151195526,1.0,1.0,-0.5738124847412109,0.2490390092134475,0.3247735202312469,0.0829841122031211,0.0,0.0,0.0779481530189514,24.82353973388672,25.0,7.047637462615967,-3682.126220703125,34.96367645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9611511230469,303.17529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.220703125,18000.0,0.0,0.0,0.0818619430065155,0.0,0.0,0.0,0.0,1.0,0.0024376683868467,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900810435414314,0.1010032072663307,-0.0109221655875444,0.0,8.307945972774178e-05,0.0,0.0,3.880904674530029,0.0,0.0,0.0,0.2693431377410888,4.0,0.0,1.0
837660,293.1876220703125,297.1499938964844,293.1499938964844,0.0027677847538143,-210.4442596435547,294.9092712402344,0.5468739867210388,0.050000000745058,0.0458345338702201,294.6640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.5468739867210388,0.050000000745058,0.0482659712433815,293.30841064453125,297.1499938964844,293.1499938964844,0.0043185916729271,-252.2821807861328,296.9692687988281,0.5468739867210388,0.050000000745058,0.0356490835547447,293.1192321777344,297.1499938964844,293.1499938964844,0.0735891386866569,-1897.49609375,304.1466979980469,0.7532700896263123,0.1263221800327301,0.1202707812190055,293.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.5468739867210388,0.050000000745058,0.2289529889822006,291.1164245605469,291.1499938964844,272.5599975585937,270.7565612792969,284.732177734375,294.0483703613281,291.1172180175781,1.0,0.1581128984689712,0.9628889560699464,0.9628889560699464,1.0,1.0,-0.574788510799408,0.2494687139987945,0.3253197968006134,0.0831570103764534,0.0,0.0,0.0821296498179435,24.82144546508789,25.0,6.0180277824401855,-3713.21533203125,35.05765914916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,303.255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.408203125,18000.0,0.0,0.0,0.0826665088534355,0.0,0.0,0.0,0.0,1.0,0.0022461668122559,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916069447994232,0.1009588986635208,-0.0093519547954201,0.0,8.38959967950359e-05,0.0,0.0,3.8813223838806152,0.0,0.0,0.0,0.2694102823734283,4.0,0.0,1.0
837720,293.1876220703125,297.1499938964844,293.1499938964844,0.0027677847538143,-210.4442596435547,294.9092712402344,0.5468739867210388,0.050000000745058,0.0458345338702201,294.6640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.5468739867210388,0.050000000745058,0.0482659712433815,293.30841064453125,297.1499938964844,293.1499938964844,0.0043185916729271,-252.2821807861328,296.9692687988281,0.5468739867210388,0.050000000745058,0.0356490835547447,293.1192321777344,297.1499938964844,293.1499938964844,0.0735891386866569,-1897.49609375,304.1466979980469,0.7532700896263123,0.1263221800327301,0.1202707812190055,293.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.5468739867210388,0.050000000745058,0.2289529889822006,291.1164245605469,291.1499938964844,272.5599975585937,270.7565612792969,284.732177734375,294.0483703613281,291.1172180175781,1.0,0.1581128984689712,0.9628889560699464,0.9628889560699464,1.0,1.0,-0.574788510799408,0.2494687139987945,0.3253197968006134,0.0831570103764534,0.0,0.0,0.0821296498179435,24.82144546508789,25.0,6.0180277824401855,-3713.21533203125,35.05765914916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,303.255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.408203125,18000.0,0.0,0.0,0.0826665088534355,0.0,0.0,0.0,0.0,1.0,0.0022461668122559,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916069447994232,0.1009588986635208,-0.0093519547954201,0.0,8.38959967950359e-05,0.0,0.0,3.8813223838806152,0.0,0.0,0.0,0.2694102823734283,4.0,0.0,1.0
837780,293.18487548828125,297.1499938964844,293.1499938964844,0.0027635435108095,-210.1007232666016,294.90606689453125,0.5469210147857666,0.050000000745058,0.0458341911435127,294.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.5469210147857666,0.050000000745058,0.0482656098902225,293.30645751953125,297.1499938964844,293.1499938964844,0.0042788642458617,-250.0819396972656,296.9212951660156,0.5469210147857666,0.050000000745058,0.0356488153338432,293.1188049316406,297.1499938964844,293.1499938964844,0.0742449536919593,-1909.9794921875,304.1466979980469,0.7549800276756287,0.1271892040967941,0.1210895255208015,293.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.5469210147857666,0.050000000745058,0.2289512753486633,291.1195068359375,291.1499938964844,272.5033264160156,270.71435546875,284.6898193359375,294.0175476074219,291.1199951171875,1.0,0.1582009196281433,0.9631928205490112,0.9631928205490112,1.0,1.0,-0.5757678151130676,0.2499049305915832,0.3258629143238067,0.0833193957805633,0.0,0.0,0.0859739035367965,24.819599151611328,25.0,4.1222310066223145,-3742.7138671875,35.15238952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9551086425781,303.3262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.46875,18000.0,0.0,0.0,0.0834627076983451,0.0,0.0,0.0,0.0,1.0,0.0020591965876519,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930158793926239,0.100937396287918,-0.0079215206205844,0.0,8.470403554383665e-05,0.0,0.0,3.8824503421783447,0.0,0.0,0.0,0.2694741189479828,4.0,0.0,1.0
837840,293.18487548828125,297.1499938964844,293.1499938964844,0.0027635435108095,-210.1007232666016,294.90606689453125,0.5469210147857666,0.050000000745058,0.0458341911435127,294.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.5469210147857666,0.050000000745058,0.0482656098902225,293.30645751953125,297.1499938964844,293.1499938964844,0.0042788642458617,-250.0819396972656,296.9212951660156,0.5469210147857666,0.050000000745058,0.0356488153338432,293.1188049316406,297.1499938964844,293.1499938964844,0.0742449536919593,-1909.9794921875,304.1466979980469,0.7549800276756287,0.1271892040967941,0.1210895255208015,293.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.5469210147857666,0.050000000745058,0.2289512753486633,291.1195068359375,291.1499938964844,272.5033264160156,270.71435546875,284.6898193359375,294.0175476074219,291.1199951171875,1.0,0.1582009196281433,0.9631928205490112,0.9631928205490112,1.0,1.0,-0.5757678151130676,0.2499049305915832,0.3258629143238067,0.0833193957805633,0.0,0.0,0.0859739035367965,24.819599151611328,25.0,4.1222310066223145,-3742.7138671875,35.15238952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9551086425781,303.3262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.46875,18000.0,0.0,0.0,0.0834627076983451,0.0,0.0,0.0,0.0,1.0,0.0020591965876519,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930158793926239,0.100937396287918,-0.0079215206205844,0.0,8.470403554383665e-05,0.0,0.0,3.8824503421783447,0.0,0.0,0.0,0.2694741189479828,4.0,0.0,1.0
837900,293.1835021972656,297.1499938964844,293.1499938964844,0.0027617281302809,-209.9560394287109,294.9044494628906,0.5469440221786499,0.050000000745058,0.0458340235054492,294.65155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203918457031,0.5469440221786499,0.050000000745058,0.0482654348015785,293.3055114746094,297.1499938964844,293.1499938964844,0.0042592911049723,-249.0001373291016,296.8972473144531,0.5469440221786499,0.050000000745058,0.0356486849486827,293.1185913085937,297.1499938964844,293.1499938964844,0.0745768174529075,-1916.31396484375,304.1466979980469,0.7558372020721436,0.1276241540908813,0.1215001940727233,293.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203918457031,0.5469440221786499,0.050000000745058,0.2289504408836364,291.1205139160156,291.1499938964844,272.4750061035156,270.6932067871094,284.6687316894531,294.00244140625,291.12091064453125,1.0,0.158245250582695,0.9633447527885436,0.9633447527885436,1.0,1.0,-0.5762590765953064,0.2501251101493835,0.3261339962482452,0.0833978354930877,0.0,0.0,0.0878293365240097,24.818742752075195,25.0,3.114792585372925,-3757.22509765625,35.200050354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9550476074219,303.3597106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.45703125,18000.0,0.0,0.0,0.0838531702756881,0.0,0.0,0.0,0.0,1.0,0.0019651562906801,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936972200870513,0.1009397655725479,-0.0072425473481416,0.0,8.510031329933554e-05,0.0,0.0,3.883490085601807,0.0,0.0,0.0,0.2695062458515167,4.0,0.0,1.0
837960,293.18212890625,297.1499938964844,293.1499938964844,0.002760114846751,-209.82891845703125,294.90283203125,0.5469669103622437,0.050000000745058,0.0458338558673858,294.6473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.5469669103622437,0.050000000745058,0.0482652559876441,293.3045654296875,297.1499938964844,293.1499938964844,0.0042399573139846,-247.9326934814453,296.87322998046875,0.5469669103622437,0.050000000745058,0.0356485545635223,293.118408203125,297.1499938964844,293.1499938964844,0.0749111026525497,-1922.70556640625,304.1466979980469,0.7566962838172913,0.1280601769685745,0.1219118013978004,293.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.5469669103622437,0.050000000745058,0.2289496064186096,291.1212463378906,291.1499938964844,272.4466552734375,270.67205810546875,284.6477355957031,293.98748779296875,291.1214904785156,1.0,0.1582897752523422,0.9634949564933776,0.9634949564933776,1.0,1.0,-0.5767515301704407,0.2503459453582763,0.3264055550098419,0.0834760665893554,0.0,0.0,0.0896695032715797,24.81791877746582,25.0,2.179341554641724,-3771.750732421875,35.24789810180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95556640625,303.3926086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.41796875,18000.0,0.0,0.0,0.0842372700572013,0.0,0.0,0.0,0.0,1.0,0.0018691896693781,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943745225667953,0.1009531244635582,-0.0065785981714725,0.0,8.549012272851542e-05,0.0,0.0,3.884950399398804,0.0,0.0,0.0,0.269539326429367,4.0,0.0,1.0
