time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838020,293.1794128417969,297.1499938964844,293.1499938964844,0.0027574906125664,-209.62603759765625,294.8997497558594,0.5470125675201416,0.050000000745058,0.0458335243165493,294.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5470125675201416,0.050000000745058,0.0482649058103561,293.30230712890625,297.1499938964844,293.1499938964844,0.0042030378244817,-245.8964080810547,296.826171875,0.5470125675201416,0.050000000745058,0.0356482937932014,293.1180419921875,297.1499938964844,293.1499938964844,0.0755864158272743,-1935.6480712890625,304.14666748046875,0.7584211230278015,0.1289357244968414,0.1227382570505142,293.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5470125675201416,0.050000000745058,0.2289479374885559,291.1219482421875,291.1499938964844,272.3900146484375,270.6296691894531,284.6044616699219,293.95556640625,291.1219787597656,1.0,0.158379390835762,0.9637953042984008,0.9637953042984008,1.0,1.0,-0.5777401924133301,0.2507890462875366,0.3269511461257934,0.0836339220404625,0.0,0.0,0.0933539271354675,24.816341400146484,25.0,0.5333424210548401,-3801.4091796875,35.34418487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9581604003906,303.45782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.291015625,18000.0,0.0,0.0,0.0849841088056564,0.0,0.0,0.0,0.0,1.0,0.0016667554154992,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957376882433891,0.1010143980383873,-0.0052767097949981,0.0,8.624806650914252e-05,0.0,0.0,3.889233112335205,0.0,0.0,0.0,0.2696094810962677,4.0,0.0,1.0
838080,293.1794128417969,297.1499938964844,293.1499938964844,0.0027574906125664,-209.62603759765625,294.8997497558594,0.5470125675201416,0.050000000745058,0.0458335243165493,294.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5470125675201416,0.050000000745058,0.0482649058103561,293.30230712890625,297.1499938964844,293.1499938964844,0.0042030378244817,-245.8964080810547,296.826171875,0.5470125675201416,0.050000000745058,0.0356482937932014,293.1180419921875,297.1499938964844,293.1499938964844,0.0755864158272743,-1935.6480712890625,304.14666748046875,0.7584211230278015,0.1289357244968414,0.1227382570505142,293.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5470125675201416,0.050000000745058,0.2289479374885559,291.1219482421875,291.1499938964844,272.3900146484375,270.6296691894531,284.6044616699219,293.95556640625,291.1219787597656,1.0,0.158379390835762,0.9637953042984008,0.9637953042984008,1.0,1.0,-0.5777401924133301,0.2507890462875366,0.3269511461257934,0.0836339220404625,0.0,0.0,0.0933539271354675,24.816341400146484,25.0,0.5333424210548401,-3801.4091796875,35.34418487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9581604003906,303.45782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.291015625,18000.0,0.0,0.0,0.0849841088056564,0.0,0.0,0.0,0.0,1.0,0.0016667554154992,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957376882433891,0.1010143980383873,-0.0052767097949981,0.0,8.624806650914252e-05,0.0,0.0,3.889233112335205,0.0,0.0,0.0,0.2696094810962677,4.0,0.0,1.0
838140,293.1766662597656,297.1499938964844,293.1499938964844,0.002755704568699,-209.498046875,294.8966369628906,0.5470582842826843,0.050000000745058,0.0458331890404224,294.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470582842826843,0.050000000745058,0.048264555633068,293.2987670898437,297.1499938964844,293.1499938964844,0.0041698403656482,-244.07362365722656,296.78271484375,0.5470582842826843,0.050000000745058,0.0356480367481708,293.11767578125,297.1499938964844,293.1499938964844,0.0762746706604957,-1948.886474609375,304.1466369628906,0.7601560950279236,0.1298167109489441,0.1235695406794548,293.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470582842826843,0.050000000745058,0.2289462685585022,291.1212158203125,291.1499938964844,272.3333435058594,270.5872497558594,284.55389404296875,293.91094970703125,291.120849609375,1.0,0.1584697365760803,0.9640957117080688,0.9640957117080688,1.0,1.0,-0.5787346959114075,0.2512342631816864,0.3275004029273987,0.0837937891483306,0.0,0.0,0.0972212478518486,24.814815521240234,25.0,-1.925908327102661,-3833.227294921875,35.441287994384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96197509765625,303.52252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.015625,18000.0,0.0,0.0,0.0857055857777595,0.0,0.0,0.0,0.0,1.0,0.0014393484452739,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971636399626731,0.1011423766613006,-0.0039787315763533,0.0,8.698027522768825e-05,0.0,0.0,3.896198272705078,0.0,0.0,0.0,0.2696894705295563,4.0,0.0,1.0
838200,293.1766662597656,297.1499938964844,293.1499938964844,0.002755704568699,-209.498046875,294.8966369628906,0.5470582842826843,0.050000000745058,0.0458331890404224,294.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470582842826843,0.050000000745058,0.048264555633068,293.2987670898437,297.1499938964844,293.1499938964844,0.0041698403656482,-244.07362365722656,296.78271484375,0.5470582842826843,0.050000000745058,0.0356480367481708,293.11767578125,297.1499938964844,293.1499938964844,0.0762746706604957,-1948.886474609375,304.1466369628906,0.7601560950279236,0.1298167109489441,0.1235695406794548,293.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470582842826843,0.050000000745058,0.2289462685585022,291.1212158203125,291.1499938964844,272.3333435058594,270.5872497558594,284.55389404296875,293.91094970703125,291.120849609375,1.0,0.1584697365760803,0.9640957117080688,0.9640957117080688,1.0,1.0,-0.5787346959114075,0.2512342631816864,0.3275004029273987,0.0837937891483306,0.0,0.0,0.0972212478518486,24.814815521240234,25.0,-1.925908327102661,-3833.227294921875,35.441287994384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96197509765625,303.52252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.015625,18000.0,0.0,0.0,0.0857055857777595,0.0,0.0,0.0,0.0,1.0,0.0014393484452739,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971636399626731,0.1011423766613006,-0.0039787315763533,0.0,8.698027522768825e-05,0.0,0.0,3.896198272705078,0.0,0.0,0.0,0.2696894705295563,4.0,0.0,1.0
838260,293.1739196777344,297.1499938964844,293.1499938964844,0.0027548605576157,-209.4530792236328,294.89337158203125,0.5471044778823853,0.050000000745058,0.0458328500390052,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471044778823853,0.050000000745058,0.0482641980051994,293.2948608398437,297.1499938964844,293.1499938964844,0.0041385777294635,-242.3670654296875,296.74053955078125,0.5471044778823853,0.050000000745058,0.0356477722525596,293.1173400878906,297.1499938964844,293.1499938964844,0.0769774466753006,-1962.451904296875,304.1465759277344,0.7619040012359619,0.1307045221328735,0.1244069710373878,293.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471044778823853,0.050000000745058,0.2289445847272873,291.1188659667969,291.1499938964844,272.27667236328125,270.5447692871094,284.5015563964844,293.8627319335937,291.1183166503906,1.0,0.1585608273744583,0.9643933773040771,0.9643933773040771,1.0,1.0,-0.5797364711761475,0.2516821920871734,0.328054279088974,0.0839560180902481,0.0,0.0,0.1015210822224617,24.813276290893555,25.0,-3.4899346828460693,-3867.901123046875,35.5392951965332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9656982421875,303.5933532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.486328125,18000.0,0.0,0.0,0.0864126905798912,0.0,0.0,0.0,0.0,1.0,0.0011617901036515,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987592115998268,0.1013964489102363,-0.0026372387073934,0.0,8.769789565121755e-05,0.0,0.0,3.908311128616333,0.0,0.0,0.0,0.2697901129722595,4.0,0.0,1.0
838320,293.1739196777344,297.1499938964844,293.1499938964844,0.0027548605576157,-209.4530792236328,294.89337158203125,0.5471044778823853,0.050000000745058,0.0458328500390052,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471044778823853,0.050000000745058,0.0482641980051994,293.2948608398437,297.1499938964844,293.1499938964844,0.0041385777294635,-242.3670654296875,296.74053955078125,0.5471044778823853,0.050000000745058,0.0356477722525596,293.1173400878906,297.1499938964844,293.1499938964844,0.0769774466753006,-1962.451904296875,304.1465759277344,0.7619040012359619,0.1307045221328735,0.1244069710373878,293.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471044778823853,0.050000000745058,0.2289445847272873,291.1188659667969,291.1499938964844,272.27667236328125,270.5447692871094,284.5015563964844,293.8627319335937,291.1183166503906,1.0,0.1585608273744583,0.9643933773040771,0.9643933773040771,1.0,1.0,-0.5797364711761475,0.2516821920871734,0.328054279088974,0.0839560180902481,0.0,0.0,0.1015210822224617,24.813276290893555,25.0,-3.4899346828460693,-3867.901123046875,35.5392951965332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9656982421875,303.5933532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.486328125,18000.0,0.0,0.0,0.0864126905798912,0.0,0.0,0.0,0.0,1.0,0.0011617901036515,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987592115998268,0.1013964489102363,-0.0026372387073934,0.0,8.769789565121755e-05,0.0,0.0,3.908311128616333,0.0,0.0,0.0,0.2697901129722595,4.0,0.0,1.0
838380,293.171142578125,297.1499938964844,293.1499938964844,0.0027548072393983,-209.46739196777344,294.8910522460937,0.5471513271331787,0.050000000745058,0.0458325110375881,294.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471513271331787,0.050000000745058,0.0482638403773307,293.2908935546875,297.1499938964844,293.1499938964844,0.0041084685362875,-240.7197113037109,296.6998291015625,0.5471513271331787,0.050000000745058,0.0356475077569484,293.11700439453125,297.1499938964844,293.1499938964844,0.0776845142245292,-1976.1226806640625,304.14654541015625,0.7636663913726807,0.1315996348857879,0.1252512782812118,293.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471513271331787,0.050000000745058,0.22894287109375,291.116455078125,291.1499938964844,272.2200012207031,270.5022277832031,284.4496459960937,293.8151550292969,291.11602783203125,1.0,0.1586526930332183,0.9646909832954408,0.9646909832954408,1.0,1.0,-0.5807465314865112,0.2521332502365112,0.3286133110523224,0.0841209143400192,0.0,0.0,0.1061663180589675,24.811697006225582,25.0,-3.188241720199585,-3905.1318359375,35.638275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96795654296875,303.6712951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.81640625,18000.0,0.0,0.0,0.0871220827102661,0.0,0.0,0.0,0.0,1.0,0.0007987745921127,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005324870347976,0.1018265038728714,-0.0012940223095938,0.0,8.841783710522577e-05,0.0,0.0,3.9275808334350586,0.0,0.0,0.0,0.269917756319046,4.0,0.0,1.0
838440,293.171142578125,297.1499938964844,293.1499938964844,0.0027548072393983,-209.46739196777344,294.8910522460937,0.5471513271331787,0.050000000745058,0.0458325110375881,294.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471513271331787,0.050000000745058,0.0482638403773307,293.2908935546875,297.1499938964844,293.1499938964844,0.0041084685362875,-240.7197113037109,296.6998291015625,0.5471513271331787,0.050000000745058,0.0356475077569484,293.11700439453125,297.1499938964844,293.1499938964844,0.0776845142245292,-1976.1226806640625,304.14654541015625,0.7636663913726807,0.1315996348857879,0.1252512782812118,293.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471513271331787,0.050000000745058,0.22894287109375,291.116455078125,291.1499938964844,272.2200012207031,270.5022277832031,284.4496459960937,293.8151550292969,291.11602783203125,1.0,0.1586526930332183,0.9646909832954408,0.9646909832954408,1.0,1.0,-0.5807465314865112,0.2521332502365112,0.3286133110523224,0.0841209143400192,0.0,0.0,0.1061663180589675,24.811697006225582,25.0,-3.188241720199585,-3905.1318359375,35.638275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96795654296875,303.6712951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.81640625,18000.0,0.0,0.0,0.0871220827102661,0.0,0.0,0.0,0.0,1.0,0.0007987745921127,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005324870347976,0.1018265038728714,-0.0012940223095938,0.0,8.841783710522577e-05,0.0,0.0,3.9275808334350586,0.0,0.0,0.0,0.269917756319046,4.0,0.0,1.0
838500,293.1697692871094,297.1499938964844,293.1499938964844,0.0027550200466066,-209.4899444580078,294.8905029296875,0.5471749901771545,0.050000000745058,0.045832335948944,294.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5471749901771545,0.050000000745058,0.0482636578381061,293.2889404296875,297.1499938964844,293.1499938964844,0.0040937596932053,-239.9107208251953,296.6801147460937,0.5471749901771545,0.050000000745058,0.0356473736464977,293.1168518066406,297.1499938964844,293.1499938964844,0.0780372768640518,-1982.9462890625,304.14654541015625,0.7645525932312012,0.1320496648550033,0.1256758719682693,293.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5471749901771545,0.050000000745058,0.2289420068264007,291.1155700683594,291.1499938964844,272.1916809082031,270.4809265136719,284.4239807128906,293.7918701171875,291.1152648925781,1.0,0.1586989164352417,0.9648398160934448,0.9648398160934448,1.0,1.0,-0.5812544822692871,0.2523598372936249,0.3288946151733398,0.0842043459415435,0.0,0.0,0.1085529327392578,24.81089973449707,25.0,-2.560459852218628,-3924.30810546875,35.6881217956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96826171875,303.71148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.361328125,18000.0,0.0,0.0,0.0874828547239303,0.0,0.0,0.0,0.0,1.0,0.0005680316244252,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014638468623161,0.1021492481231689,-0.0006853980012238,0.0,8.878397784428671e-05,0.0,0.0,3.9414994716644287,0.0,0.0,0.0,0.2699950337409973,4.0,0.0,1.0
838560,293.1683654785156,297.1499938964844,293.1499938964844,0.0027553811669349,-209.52137756347656,294.8904113769531,0.5471987128257751,0.050000000745058,0.0458321645855903,294.6068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5471987128257751,0.050000000745058,0.0482634752988815,293.2869873046875,297.1499938964844,293.1499938964844,0.0040792524814605,-239.1093597412109,296.660888671875,0.5471987128257751,0.050000000745058,0.0356472395360469,293.11669921875,297.1499938964844,293.1499938964844,0.0783888846635818,-1989.74853515625,304.1465148925781,0.7654416561126709,0.1325012147426605,0.126101940870285,293.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5471987128257751,0.050000000745058,0.2289411425590515,291.1149597167969,291.1499938964844,272.163330078125,270.4596252441406,284.3985595703125,293.7690124511719,291.11480712890625,1.0,0.1587453335523605,0.9649868011474608,0.9649868011474608,1.0,1.0,-0.5817641615867615,0.2525870501995086,0.3291771113872528,0.0842883810400962,0.0,0.0,0.1109497770667076,24.81010627746582,25.0,-1.7744392156600952,-3943.64013671875,35.73819732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,303.7516174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.662109375,18000.0,0.0,0.0,0.0878500640392303,0.0,0.0,0.0,0.0,1.0,0.0002837344072759,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024120524525642,0.102611057460308,-0.0001990025921259,0.0,8.915665239328519e-05,0.0,0.0,3.960870265960693,0.0,0.0,0.0,0.2700875699520111,4.0,0.0,1.0
838620,293.16558837890625,297.1499938964844,293.1499938964844,0.0027565083000808,-209.60821533203125,294.8915100097656,0.5472462773323059,0.050000000745058,0.0458318181335926,294.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472462773323059,0.050000000745058,0.0482631102204322,293.2831726074219,297.1499938964844,293.1499938964844,0.0040507488884031,-237.52505493164065,296.6237487792969,0.5472462773323059,0.050000000745058,0.0356469675898551,293.11639404296875,297.1499938964844,293.1499938964844,0.079088270664215,-2003.2821044921875,304.1465148925781,0.76722651720047,0.1334077417850494,0.1269576698541641,293.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472462773323059,0.050000000745058,0.228939414024353,291.1146545410156,291.1499938964844,272.1066589355469,270.4169616699219,284.3484802246094,293.724609375,291.1147155761719,1.0,0.1588387191295623,0.9652807712554932,0.9652807712554932,1.0,1.0,-0.5827878713607788,0.2530429661273956,0.3297449052333832,0.0844581797719001,0.0,0.0,0.1156961098313331,24.808563232421875,25.0,-0.1348116844892501,-3982.260498046875,35.83897399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654846191406,303.82989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.328125,18000.0,0.0,0.0,0.08860694617033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043246611952781,0.104328878223896,-4.21560434915591e-06,0.0,8.992478979052976e-05,0.0,0.0,4.030747890472412,0.0,0.0,0.0,0.2703537046909332,4.0,0.0,1.0
838680,293.16558837890625,297.1499938964844,293.1499938964844,0.0027565083000808,-209.60821533203125,294.8915100097656,0.5472462773323059,0.050000000745058,0.0458318181335926,294.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472462773323059,0.050000000745058,0.0482631102204322,293.2831726074219,297.1499938964844,293.1499938964844,0.0040507488884031,-237.52505493164065,296.6237487792969,0.5472462773323059,0.050000000745058,0.0356469675898551,293.11639404296875,297.1499938964844,293.1499938964844,0.079088270664215,-2003.2821044921875,304.1465148925781,0.76722651720047,0.1334077417850494,0.1269576698541641,293.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472462773323059,0.050000000745058,0.228939414024353,291.1146545410156,291.1499938964844,272.1066589355469,270.4169616699219,284.3484802246094,293.724609375,291.1147155761719,1.0,0.1588387191295623,0.9652807712554932,0.9652807712554932,1.0,1.0,-0.5827878713607788,0.2530429661273956,0.3297449052333832,0.0844581797719001,0.0,0.0,0.1156961098313331,24.808563232421875,25.0,-0.1348116844892501,-3982.260498046875,35.83897399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654846191406,303.82989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.328125,18000.0,0.0,0.0,0.08860694617033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043246611952781,0.104328878223896,-4.21560434915591e-06,0.0,8.992478979052976e-05,0.0,0.0,4.030747890472412,0.0,0.0,0.0,0.2703537046909332,4.0,0.0,1.0
838740,293.162841796875,297.1499938964844,293.1499938964844,0.0027581776957958,-209.7286529541016,294.8941955566406,0.5472936034202576,0.050000000745058,0.0458314716815948,294.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472936034202576,0.050000000745058,0.0482627488672733,293.2794189453125,297.1499938964844,293.1499938964844,0.004022947512567,-235.9684600830078,296.5882263183594,0.5472936034202576,0.050000000745058,0.0356466993689537,293.1160888671875,297.1499938964844,293.1499938964844,0.0797826424241066,-2016.72412109375,304.1465148925781,0.7690169811248779,0.1343175321817398,0.1278168857097625,293.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472936034202576,0.050000000745058,0.2289377003908157,291.1153259277344,291.1499938964844,272.04998779296875,270.37420654296875,284.2993469238281,293.6818542480469,291.11553955078125,1.0,0.1589328199625015,0.9655747413635254,0.9655747413635254,1.0,1.0,-0.5838157534599304,0.2535001933574676,0.3303155601024627,0.084630012512207,0.0,0.0,0.1202844753861427,24.807126998901367,25.0,1.2195910215377808,-4020.353759765625,35.94047927856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961181640625,303.90380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.96484375,18000.0,0.0,0.0,0.0893961936235427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106224276125431,0.1062284931540489,-4.218518824927742e-06,0.0,9.072577813640235e-05,0.0,0.0,4.108358383178711,0.0,0.0,0.0,0.2706472277641296,4.0,0.0,1.0
838800,293.162841796875,297.1499938964844,293.1499938964844,0.0027581776957958,-209.7286529541016,294.8941955566406,0.5472936034202576,0.050000000745058,0.0458314716815948,294.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472936034202576,0.050000000745058,0.0482627488672733,293.2794189453125,297.1499938964844,293.1499938964844,0.004022947512567,-235.9684600830078,296.5882263183594,0.5472936034202576,0.050000000745058,0.0356466993689537,293.1160888671875,297.1499938964844,293.1499938964844,0.0797826424241066,-2016.72412109375,304.1465148925781,0.7690169811248779,0.1343175321817398,0.1278168857097625,293.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472936034202576,0.050000000745058,0.2289377003908157,291.1153259277344,291.1499938964844,272.04998779296875,270.37420654296875,284.2993469238281,293.6818542480469,291.11553955078125,1.0,0.1589328199625015,0.9655747413635254,0.9655747413635254,1.0,1.0,-0.5838157534599304,0.2535001933574676,0.3303155601024627,0.084630012512207,0.0,0.0,0.1202844753861427,24.807126998901367,25.0,1.2195910215377808,-4020.353759765625,35.94047927856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961181640625,303.90380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.96484375,18000.0,0.0,0.0,0.0893961936235427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106224276125431,0.1062284931540489,-4.218518824927742e-06,0.0,9.072577813640235e-05,0.0,0.0,4.108358383178711,0.0,0.0,0.0,0.2706472277641296,4.0,0.0,1.0
838860,293.1596374511719,297.1499938964844,293.1499938964844,0.0027616845909506,-209.9835205078125,294.8995666503906,0.5473553538322449,0.050000000745058,0.045831024646759,294.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473553538322449,0.050000000745058,0.0482622757554054,293.2752990722656,297.1499938964844,293.1499938964844,0.0039972406812012,-234.521224975586,296.5554504394531,0.5473553538322449,0.050000000745058,0.0356463529169559,293.1153869628906,297.1499938964844,293.1499938964844,0.0805146694183349,-2030.917724609375,304.1464538574219,0.7709320187568665,0.1353194564580917,0.128730222582817,293.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473553538322449,0.050000000745058,0.2289354503154754,291.1166076660156,291.1499938964844,271.99334716796875,270.3319702148437,284.2511291503906,293.640625,291.1169128417969,1.0,0.1590285152196884,0.9658657908439636,0.9658657908439636,1.0,1.0,-0.584907591342926,0.2539839446544647,0.3309236764907837,0.084816001355648,0.0,0.0,0.124653548002243,24.80345726013184,25.0,1.9171667098999023,-4057.5673828125,36.04639053344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,303.9718322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.08984375,18000.0,0.0,0.0,0.0902154073119163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080710813403129,0.1080753058195114,-4.221477411192609e-06,0.0,9.155716543318704e-05,0.0,0.0,4.184106349945068,0.0,0.0,0.0,0.2709363996982574,4.0,0.0,1.0
838920,293.1596374511719,297.1499938964844,293.1499938964844,0.0027616845909506,-209.9835205078125,294.8995666503906,0.5473553538322449,0.050000000745058,0.045831024646759,294.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473553538322449,0.050000000745058,0.0482622757554054,293.2752990722656,297.1499938964844,293.1499938964844,0.0039972406812012,-234.521224975586,296.5554504394531,0.5473553538322449,0.050000000745058,0.0356463529169559,293.1153869628906,297.1499938964844,293.1499938964844,0.0805146694183349,-2030.917724609375,304.1464538574219,0.7709320187568665,0.1353194564580917,0.128730222582817,293.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473553538322449,0.050000000745058,0.2289354503154754,291.1166076660156,291.1499938964844,271.99334716796875,270.3319702148437,284.2511291503906,293.640625,291.1169128417969,1.0,0.1590285152196884,0.9658657908439636,0.9658657908439636,1.0,1.0,-0.584907591342926,0.2539839446544647,0.3309236764907837,0.084816001355648,0.0,0.0,0.124653548002243,24.80345726013184,25.0,1.9171667098999023,-4057.5673828125,36.04639053344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,303.9718322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.08984375,18000.0,0.0,0.0,0.0902154073119163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080710813403129,0.1080753058195114,-4.221477411192609e-06,0.0,9.155716543318704e-05,0.0,0.0,4.184106349945068,0.0,0.0,0.0,0.2709363996982574,4.0,0.0,1.0
838980,293.1557006835937,297.1499938964844,293.1499938964844,0.0027674429584294,-210.40855407714844,294.9081420898437,0.5474498867988586,0.050000000745058,0.0458303391933441,294.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5474498867988586,0.050000000745058,0.0482615530490875,293.2704467773437,297.1499938964844,293.1499938964844,0.0039742016233503,-233.2210388183593,296.52618408203125,0.5474498867988586,0.050000000745058,0.0356458202004432,293.1141052246094,297.1499938964844,293.1499938964844,0.0813495516777038,-2047.1488037109373,304.146240234375,0.7731471657752991,0.1364535242319107,0.1297742575407028,293.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5474498867988586,0.050000000745058,0.228932037949562,291.117919921875,291.1499938964844,271.9366760253906,270.2906799316406,284.20428466796875,293.6016540527344,291.1181945800781,1.0,0.159128651022911,0.9661568999290466,0.9661568999290466,1.0,1.0,-0.5861541032791138,0.2545322477817535,0.3316218256950378,0.0850352495908737,0.0,0.0,0.1288337260484695,24.79478454589844,25.0,1.8540122509002688,-4094.136474609375,36.1631088256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.0340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.255859375,18000.0,0.0,0.0,0.0910582169890403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098628789186477,0.1098671033978462,-4.224374151817756e-06,0.0,9.24125124583952e-05,0.0,0.0,4.257792949676514,0.0,0.0,0.0,0.2712180912494659,4.0,0.0,1.0
839040,293.1557006835937,297.1499938964844,293.1499938964844,0.0027674429584294,-210.40855407714844,294.9081420898437,0.5474498867988586,0.050000000745058,0.0458303391933441,294.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5474498867988586,0.050000000745058,0.0482615530490875,293.2704467773437,297.1499938964844,293.1499938964844,0.0039742016233503,-233.2210388183593,296.52618408203125,0.5474498867988586,0.050000000745058,0.0356458202004432,293.1141052246094,297.1499938964844,293.1499938964844,0.0813495516777038,-2047.1488037109373,304.146240234375,0.7731471657752991,0.1364535242319107,0.1297742575407028,293.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5474498867988586,0.050000000745058,0.228932037949562,291.117919921875,291.1499938964844,271.9366760253906,270.2906799316406,284.20428466796875,293.6016540527344,291.1181945800781,1.0,0.159128651022911,0.9661568999290466,0.9661568999290466,1.0,1.0,-0.5861541032791138,0.2545322477817535,0.3316218256950378,0.0850352495908737,0.0,0.0,0.1288337260484695,24.79478454589844,25.0,1.8540122509002688,-4094.136474609375,36.1631088256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.0340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.255859375,18000.0,0.0,0.0,0.0910582169890403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098628789186477,0.1098671033978462,-4.224374151817756e-06,0.0,9.24125124583952e-05,0.0,0.0,4.257792949676514,0.0,0.0,0.0,0.2712180912494659,4.0,0.0,1.0
839100,293.1535339355469,297.1499938964844,293.1499938964844,0.0027711014263331,-210.6807098388672,294.9134216308594,0.5475043058395386,0.050000000745058,0.0458299443125724,294.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5475043058395386,0.050000000745058,0.0482611395418643,293.267822265625,297.1499938964844,293.1499938964844,0.0039636073634028,-232.6229858398437,296.5126953125,0.5475043058395386,0.050000000745058,0.0356455147266387,293.1133728027344,297.1499938964844,293.1499938964844,0.0817962735891342,-2055.84765625,304.1461181640625,0.7743350863456726,0.1370554715394973,0.1303325444459915,293.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5475043058395386,0.050000000745058,0.2289300709962844,291.1184997558594,291.1499938964844,271.9083251953125,270.2703857421875,284.1814880371094,293.5831604003906,291.11871337890625,1.0,0.1591807603836059,0.9663023948669434,0.9663023948669434,1.0,1.0,-0.5868203639984131,0.2548243403434753,0.3319960534572601,0.0851543024182319,0.0,0.0,0.1308740675449371,24.789440155029297,25.0,1.689382553100586,-4112.28662109375,36.22490310668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9478454589844,304.0636901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3125,18000.0,0.0,0.0,0.0914860591292381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107457503676414,0.1107499748468399,-4.225802058499539e-06,0.0,9.284671978093684e-05,0.0,0.0,4.294162750244141,0.0,0.0,0.0,0.2713570892810821,4.0,0.0,1.0
839160,293.1512451171875,297.1499938964844,293.1499938964844,0.0027752208989113,-210.98814392089844,294.9192810058594,0.5475616455078125,0.050000000745058,0.0458295308053493,294.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5475616455078125,0.050000000745058,0.0482607036828994,293.2651062011719,297.1499938964844,293.1499938964844,0.0039535532705485,-232.05532836914065,296.4998474121094,0.5475616455078125,0.050000000745058,0.0356451906263828,293.1125793457031,297.1499938964844,293.1499938964844,0.0822578370571136,-2064.84375,304.14599609375,0.7755624055862427,0.137675791978836,0.1309091597795486,293.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5475616455078125,0.050000000745058,0.2289279997348785,291.1189880371094,291.1499938964844,271.8800048828125,270.25030517578125,284.1590270996094,293.5652770996094,291.11920166015625,1.0,0.1592342406511306,0.9664450883865356,0.9664450883865356,1.0,1.0,-0.587508499622345,0.2551254332065582,0.3323830664157867,0.0852782279253006,0.0,0.0,0.1328892558813095,24.78373908996582,25.0,1.5122336149215698,-4130.40625,36.28861618041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454650878906,304.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.349609375,18000.0,0.0,0.0,0.0919168293476104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116238683462143,0.1116280928254127,-4.227221779729007e-06,0.0,9.328389569418503e-05,0.0,0.0,4.330376625061035,0.0,0.0,0.0,0.2714954614639282,4.0,0.0,1.0
839220,293.1464538574219,297.1499938964844,293.1499938964844,0.0027848647441715,-211.71014404296875,294.9328308105469,0.5476828217506409,0.050000000745058,0.0458286553621292,294.55584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476828217506409,0.050000000745058,0.0482597798109054,293.2593994140625,297.1499938964844,293.1499938964844,0.0039350986480712,-231.01300048828125,296.4762268066406,0.5476828217506409,0.050000000745058,0.0356445088982582,293.1108703613281,297.1499938964844,293.1499938964844,0.0832226946949958,-2083.67333984375,304.1457214355469,0.7781252264976501,0.1389687806367874,0.1321142315864563,293.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476828217506409,0.050000000745058,0.2289236187934875,291.1198425292969,291.1499938964844,271.8233337402344,270.21075439453125,284.1151428222656,293.53131103515625,291.1200256347656,1.0,0.1593457460403442,0.9667304754257202,0.9667304754257202,1.0,1.0,-0.5889464616775513,0.2557530999183655,0.3331933617591858,0.0855401828885078,0.0,0.0,0.1368469297885894,24.77163887023925,25.0,1.2088303565979004,-4166.59765625,36.42184066772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9413757324219,304.1488342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.400390625,18000.0,0.0,0.0,0.0927846282720565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133673042058944,0.1133715361356735,-4.2300466702727135e-06,0.0,9.416459943167864e-05,0.0,0.0,4.402404308319092,0.0,0.0,0.0,0.2717706561088562,4.0,0.0,1.0
839280,293.1464538574219,297.1499938964844,293.1499938964844,0.0027848647441715,-211.71014404296875,294.9328308105469,0.5476828217506409,0.050000000745058,0.0458286553621292,294.55584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476828217506409,0.050000000745058,0.0482597798109054,293.2593994140625,297.1499938964844,293.1499938964844,0.0039350986480712,-231.01300048828125,296.4762268066406,0.5476828217506409,0.050000000745058,0.0356445088982582,293.1108703613281,297.1499938964844,293.1499938964844,0.0832226946949958,-2083.67333984375,304.1457214355469,0.7781252264976501,0.1389687806367874,0.1321142315864563,293.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476828217506409,0.050000000745058,0.2289236187934875,291.1198425292969,291.1499938964844,271.8233337402344,270.21075439453125,284.1151428222656,293.53131103515625,291.1200256347656,1.0,0.1593457460403442,0.9667304754257202,0.9667304754257202,1.0,1.0,-0.5889464616775513,0.2557530999183655,0.3331933617591858,0.0855401828885078,0.0,0.0,0.1368469297885894,24.77163887023925,25.0,1.2088303565979004,-4166.59765625,36.42184066772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9413757324219,304.1488342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.400390625,18000.0,0.0,0.0,0.0927846282720565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133673042058944,0.1133715361356735,-4.2300466702727135e-06,0.0,9.416459943167864e-05,0.0,0.0,4.402404308319092,0.0,0.0,0.0,0.2717706561088562,4.0,0.0,1.0
839340,293.1413879394531,297.1499938964844,293.1499938964844,0.0027962657622992,-212.5655975341797,294.9486694335937,0.5478096008300781,0.050000000745058,0.045827742666006,294.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478096008300781,0.050000000745058,0.0482588186860084,293.25347900390625,297.1499938964844,293.1499938964844,0.003918704111129,-230.08624267578125,296.4551696777344,0.5478096008300781,0.050000000745058,0.0356437973678112,293.1091003417969,297.1499938964844,293.1499938964844,0.0842353403568267,-2103.46435546875,304.1454467773437,0.7808084487915039,0.1403228938579559,0.1333791613578796,293.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478096008300781,0.050000000745058,0.2289190590381622,291.12060546875,291.1499938964844,271.76666259765625,270.1719665527344,284.0726013183594,293.49957275390625,291.1207580566406,1.0,0.1594633609056472,0.9670159220695496,0.9670159220695496,1.0,1.0,-0.5904558897018433,0.2564101219177246,0.3340457677841186,0.0858189836144447,0.0,0.0,0.1407160609960556,24.759117126464844,25.0,1.0217926502227783,-4202.78759765625,36.56225204467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383239746094,304.20318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.43359375,18000.0,0.0,0.0,0.0936561152338981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150971129536628,0.1151013448834419,-4.232861556374701e-06,0.0,9.504905028734356e-05,0.0,0.0,4.474041938781738,0.0,0.0,0.0,0.2720444500446319,4.0,0.0,1.0
839400,293.1413879394531,297.1499938964844,293.1499938964844,0.0027962657622992,-212.5655975341797,294.9486694335937,0.5478096008300781,0.050000000745058,0.045827742666006,294.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478096008300781,0.050000000745058,0.0482588186860084,293.25347900390625,297.1499938964844,293.1499938964844,0.003918704111129,-230.08624267578125,296.4551696777344,0.5478096008300781,0.050000000745058,0.0356437973678112,293.1091003417969,297.1499938964844,293.1499938964844,0.0842353403568267,-2103.46435546875,304.1454467773437,0.7808084487915039,0.1403228938579559,0.1333791613578796,293.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478096008300781,0.050000000745058,0.2289190590381622,291.12060546875,291.1499938964844,271.76666259765625,270.1719665527344,284.0726013183594,293.49957275390625,291.1207580566406,1.0,0.1594633609056472,0.9670159220695496,0.9670159220695496,1.0,1.0,-0.5904558897018433,0.2564101219177246,0.3340457677841186,0.0858189836144447,0.0,0.0,0.1407160609960556,24.759117126464844,25.0,1.0217926502227783,-4202.78759765625,36.56225204467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383239746094,304.20318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.43359375,18000.0,0.0,0.0,0.0936561152338981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150971129536628,0.1151013448834419,-4.232861556374701e-06,0.0,9.504905028734356e-05,0.0,0.0,4.474041938781738,0.0,0.0,0.0,0.2720444500446319,4.0,0.0,1.0
839460,293.1361389160156,297.1499938964844,293.1499938964844,0.0028093326836824,-213.54698181152344,294.9667663574219,0.5479397177696228,0.050000000745058,0.0458268038928508,294.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479397177696228,0.050000000745058,0.0482578314840793,293.24737548828125,297.1499938964844,293.1499938964844,0.0039042474236339,-229.2678985595703,296.43658447265625,0.5479397177696228,0.050000000745058,0.035643070936203,293.1072692871094,297.1499938964844,293.1499938964844,0.085289366543293,-2124.089599609375,304.14520263671875,0.7835922837257385,0.1417308896780014,0.1346965581178665,293.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479397177696228,0.050000000745058,0.2289143800735473,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,284.0311889648437,293.46978759765625,291.1214294433594,1.0,0.1595870554447174,0.9672945141792296,0.9672945141792296,1.0,1.0,-0.5920280814170837,0.2570926249027252,0.3349354565143585,0.0861129537224769,0.0,0.0,0.1444984525442123,24.74655532836914,25.0,0.9479351043701172,-4238.98486328125,36.70940017700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9363708496094,304.2558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.46484375,18000.0,0.0,0.0,0.0945265665650367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168136447668075,0.1168178766965866,-4.235670985508477e-06,0.0,9.593245340511204e-05,0.0,0.0,4.5453057289123535,0.0,0.0,0.0,0.2723169028759002,4.0,0.0,1.0
839520,293.1361389160156,297.1499938964844,293.1499938964844,0.0028093326836824,-213.54698181152344,294.9667663574219,0.5479397177696228,0.050000000745058,0.0458268038928508,294.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479397177696228,0.050000000745058,0.0482578314840793,293.24737548828125,297.1499938964844,293.1499938964844,0.0039042474236339,-229.2678985595703,296.43658447265625,0.5479397177696228,0.050000000745058,0.035643070936203,293.1072692871094,297.1499938964844,293.1499938964844,0.085289366543293,-2124.089599609375,304.14520263671875,0.7835922837257385,0.1417308896780014,0.1346965581178665,293.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479397177696228,0.050000000745058,0.2289143800735473,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,284.0311889648437,293.46978759765625,291.1214294433594,1.0,0.1595870554447174,0.9672945141792296,0.9672945141792296,1.0,1.0,-0.5920280814170837,0.2570926249027252,0.3349354565143585,0.0861129537224769,0.0,0.0,0.1444984525442123,24.74655532836914,25.0,0.9479351043701172,-4238.98486328125,36.70940017700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9363708496094,304.2558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.46484375,18000.0,0.0,0.0,0.0945265665650367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168136447668075,0.1168178766965866,-4.235670985508477e-06,0.0,9.593245340511204e-05,0.0,0.0,4.5453057289123535,0.0,0.0,0.0,0.2723169028759002,4.0,0.0,1.0
839580,293.1307373046875,297.1499938964844,293.1499938964844,0.0028240259271115,-214.6508026123047,294.987060546875,0.5480716824531555,0.050000000745058,0.0458258539438247,294.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480716824531555,0.050000000745058,0.0482568331062793,293.2411499023437,297.1499938964844,293.1499938964844,0.0038916699122637,-228.5545959472656,296.42047119140625,0.5480716824531555,0.050000000745058,0.0356423296034336,293.1054077148437,297.1499938964844,293.1499938964844,0.0863806903362274,-2145.467529296875,304.1449890136719,0.7864629030227661,0.1431881189346313,0.1360616683959961,293.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480716824531555,0.050000000745058,0.2289096266031265,291.1219787597656,291.1499938964844,271.6533203125,270.0964050292969,283.99090576171875,293.4418334960937,291.1221008300781,1.0,0.1597168147563934,0.9675731658935548,0.9675731658935548,1.0,1.0,-0.5936574339866638,0.2577983140945434,0.3358591198921203,0.0864212289452552,0.0,0.0,0.1481896936893463,24.734189987182617,25.0,0.9433947205543518,-4275.140625,36.86301040649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354858398437,304.3069763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5078125,18000.0,0.0,0.0,0.0953920558094978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185139194130897,0.1185181587934494,-4.238471319695236e-06,0.0,9.681080700829624e-05,0.0,0.0,4.616072177886963,0.0,0.0,0.0,0.2725876569747925,4.0,0.0,1.0
839640,293.1307373046875,297.1499938964844,293.1499938964844,0.0028240259271115,-214.6508026123047,294.987060546875,0.5480716824531555,0.050000000745058,0.0458258539438247,294.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480716824531555,0.050000000745058,0.0482568331062793,293.2411499023437,297.1499938964844,293.1499938964844,0.0038916699122637,-228.5545959472656,296.42047119140625,0.5480716824531555,0.050000000745058,0.0356423296034336,293.1054077148437,297.1499938964844,293.1499938964844,0.0863806903362274,-2145.467529296875,304.1449890136719,0.7864629030227661,0.1431881189346313,0.1360616683959961,293.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480716824531555,0.050000000745058,0.2289096266031265,291.1219787597656,291.1499938964844,271.6533203125,270.0964050292969,283.99090576171875,293.4418334960937,291.1221008300781,1.0,0.1597168147563934,0.9675731658935548,0.9675731658935548,1.0,1.0,-0.5936574339866638,0.2577983140945434,0.3358591198921203,0.0864212289452552,0.0,0.0,0.1481896936893463,24.734189987182617,25.0,0.9433947205543518,-4275.140625,36.86301040649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354858398437,304.3069763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5078125,18000.0,0.0,0.0,0.0953920558094978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185139194130897,0.1185181587934494,-4.238471319695236e-06,0.0,9.681080700829624e-05,0.0,0.0,4.616072177886963,0.0,0.0,0.0,0.2725876569747925,4.0,0.0,1.0
839700,293.1280212402344,297.1499938964844,293.1499938964844,0.00283197988756,-215.2483825683593,294.998046875,0.5481380820274353,0.050000000745058,0.0458253771066665,294.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5481380820274353,0.050000000745058,0.048256330192089,293.2380065917969,297.1499938964844,293.1499938964844,0.0038860810454934,-228.23712158203125,296.413330078125,0.5481380820274353,0.050000000745058,0.035641960799694,293.1044921875,297.1499938964844,293.1499938964844,0.0869395062327385,-2156.42138671875,304.1448974609375,0.7879274487495422,0.1439341455698013,0.1367610692977905,293.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5481380820274353,0.050000000745058,0.2289072424173355,291.122314453125,291.1499938964844,271.625,270.077880859375,283.9711608886719,293.4285583496094,291.1224670410156,1.0,0.1597839742898941,0.9677125215530396,0.9677125215530396,1.0,1.0,-0.5944922566413879,0.2581592798233032,0.3363329768180847,0.0865805372595787,0.0,0.0,0.1499993652105331,24.72813415527344,25.0,0.9504940509796144,-4293.18115234375,36.94218063354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354248046875,304.3318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.53515625,18000.0,0.0,0.0,0.0958218052983284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193566545844078,0.1193608939647674,-4.239866484567756e-06,0.0,9.724695701152086e-05,0.0,0.0,4.651214599609375,0.0,0.0,0.0,0.2727221846580505,4.0,0.0,1.0
839760,293.125244140625,297.1499938964844,293.1499938964844,0.0028403108008205,-215.87429809570312,295.009521484375,0.5482046008110046,0.050000000745058,0.0458249002695083,294.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5482046008110046,0.050000000745058,0.0482558272778987,293.23486328125,297.1499938964844,293.1499938964844,0.003880925476551,-227.9439239501953,296.40673828125,0.5482046008110046,0.050000000745058,0.0356415882706642,293.10357666015625,297.1499938964844,293.1499938964844,0.0875060930848121,-2167.53173828125,304.144775390625,0.7894084453582764,0.144690528512001,0.1374704241752624,293.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5482046008110046,0.050000000745058,0.2289048582315445,291.1226501464844,291.1499938964844,271.5966796875,270.0595092773437,283.95166015625,293.4156494140625,291.122802734375,1.0,0.1598525196313858,0.9678484201431274,0.9678484201431274,1.0,1.0,-0.5953390598297119,0.258525013923645,0.3368140757083893,0.0867429450154304,0.0,0.0,0.1517863720655441,24.72216987609864,25.0,0.9566839337348938,-4311.1943359375,37.022796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9355773925781,304.3563842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5625,18000.0,0.0,0.0,0.0962492302060127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201946958899498,0.12019894272089,-4.2412575567141175e-06,0.0,9.768073505256324e-05,0.0,0.0,4.686204433441162,0.0,0.0,0.0,0.272856205701828,4.0,0.0,1.0
