time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839820,293.11968994140625,297.1499938964844,293.1499938964844,0.0028581435326486,-217.2140655517578,295.0341186523437,0.5483378767967224,0.050000000745058,0.0458239428699016,294.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483378767967224,0.050000000745058,0.0482548214495182,293.228515625,297.1499938964844,293.1499938964844,0.0038719547446817,-227.4328155517578,296.39532470703125,0.5483378767967224,0.050000000745058,0.0356408469378948,293.1017761230469,297.1499938964844,293.1499938964844,0.0886626467108726,-2190.2216796875,304.14459228515625,0.7924174070358276,0.1462341248989105,0.138918861746788,293.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483378767967224,0.050000000745058,0.2289000898599624,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,283.91339111328125,293.3910827636719,291.1235046386719,1.0,0.1599938720464706,0.968120276927948,0.968120276927948,1.0,1.0,-0.5970683693885803,0.2592707574367523,0.337797611951828,0.0870772004127502,0.0,0.0,0.1552900820970535,24.7105712890625,25.0,0.9541193246841432,-4347.10693359375,37.18840408325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9365234375,304.40411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62109375,18000.0,0.0,0.0,0.0970956534147262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218547597527504,0.12185899913311,-4.244026513333665e-06,0.0,9.853974188445136e-05,0.0,0.0,4.755645275115967,0.0,0.0,0.0,0.2731222808361053,4.0,0.0,1.0
839880,293.11968994140625,297.1499938964844,293.1499938964844,0.0028581435326486,-217.2140655517578,295.0341186523437,0.5483378767967224,0.050000000745058,0.0458239428699016,294.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483378767967224,0.050000000745058,0.0482548214495182,293.228515625,297.1499938964844,293.1499938964844,0.0038719547446817,-227.4328155517578,296.39532470703125,0.5483378767967224,0.050000000745058,0.0356408469378948,293.1017761230469,297.1499938964844,293.1499938964844,0.0886626467108726,-2190.2216796875,304.14459228515625,0.7924174070358276,0.1462341248989105,0.138918861746788,293.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483378767967224,0.050000000745058,0.2289000898599624,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,283.91339111328125,293.3910827636719,291.1235046386719,1.0,0.1599938720464706,0.968120276927948,0.968120276927948,1.0,1.0,-0.5970683693885803,0.2592707574367523,0.337797611951828,0.0870772004127502,0.0,0.0,0.1552900820970535,24.7105712890625,25.0,0.9541193246841432,-4347.10693359375,37.18840408325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9365234375,304.40411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62109375,18000.0,0.0,0.0,0.0970956534147262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218547597527504,0.12185899913311,-4.244026513333665e-06,0.0,9.853974188445136e-05,0.0,0.0,4.755645275115967,0.0,0.0,0.0,0.2731222808361053,4.0,0.0,1.0
839940,293.11407470703125,297.1499938964844,293.1499938964844,0.0028774947859346,-218.66796875,295.06072998046875,0.5484710931777954,0.050000000745058,0.0458229891955852,294.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484710931777954,0.050000000745058,0.0482538156211376,293.22216796875,297.1499938964844,293.1499938964844,0.0038647174369543,-227.01931762695312,296.3861694335937,0.5484710931777954,0.050000000745058,0.0356401018798351,293.1000061035156,297.1499938964844,293.1499938964844,0.0898482128977775,-2213.491455078125,304.1444396972656,0.7954803109169006,0.1478157341480255,0.1404038816690445,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484710931777954,0.050000000745058,0.2288953214883804,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,283.8760681152344,293.3680419921875,291.1241760253906,1.0,0.1601406335830688,0.9683920741081238,0.9683920741081238,1.0,1.0,-0.5988415479660034,0.2600340247154236,0.3388075530529022,0.0874233767390251,0.0,0.0,0.158705323934555,24.69943046569824,25.0,0.923047423362732,-4382.859375,37.35954666137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93817138671875,304.4501342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.097929798066616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234943643212318,0.123498611152172,-4.246776370564476e-06,0.0,9.9386292276904e-05,0.0,0.0,4.824399948120117,0.0,0.0,0.0,0.2733859121799469,4.0,0.0,1.0
840000,293.11407470703125,297.1499938964844,293.1499938964844,0.0028774947859346,-218.66796875,295.06072998046875,0.5484710931777954,0.050000000745058,0.0458229891955852,294.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484710931777954,0.050000000745058,0.0482538156211376,293.22216796875,297.1499938964844,293.1499938964844,0.0038647174369543,-227.01931762695312,296.3861694335937,0.5484710931777954,0.050000000745058,0.0356401018798351,293.1000061035156,297.1499938964844,293.1499938964844,0.0898482128977775,-2213.491455078125,304.1444396972656,0.7954803109169006,0.1478157341480255,0.1404038816690445,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484710931777954,0.050000000745058,0.2288953214883804,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,283.8760681152344,293.3680419921875,291.1241760253906,1.0,0.1601406335830688,0.9683920741081238,0.9683920741081238,1.0,1.0,-0.5988415479660034,0.2600340247154236,0.3388075530529022,0.0874233767390251,0.0,0.0,0.158705323934555,24.69943046569824,25.0,0.923047423362732,-4382.859375,37.35954666137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93817138671875,304.4501342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.097929798066616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234943643212318,0.123498611152172,-4.246776370564476e-06,0.0,9.9386292276904e-05,0.0,0.0,4.824399948120117,0.0,0.0,0.0,0.2733859121799469,4.0,0.0,1.0
840060,293.1084289550781,297.1499938964844,293.1499938964844,0.0028983405791223,-220.23416137695312,295.08935546875,0.5486041307449341,0.050000000745058,0.0458220392465591,294.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486041307449341,0.050000000745058,0.0482528135180473,293.2157897949219,297.1499938964844,293.1499938964844,0.0038591800257563,-226.70184326171875,296.3791809082031,0.5486041307449341,0.050000000745058,0.035639364272356,293.0982666015625,297.1499938964844,293.1499938964844,0.0910610929131507,-2237.30126953125,304.1442565917969,0.7985886335372925,0.1494326442480087,0.1419228017330169,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486041307449341,0.050000000745058,0.2288905680179596,291.1246643066406,291.1499938964844,271.4266662597656,269.95147705078125,283.839599609375,293.34649658203125,291.1247863769531,1.0,0.1602925062179565,0.968657612800598,0.968657612800598,1.0,1.0,-0.6006554961204529,0.2608133256435394,0.3398421704769134,0.0877807661890983,0.0,0.0,0.1620392948389053,24.688758850097656,25.0,0.8656439185142517,-4418.45263671875,37.53594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403686523437,304.4945678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.0987509712576866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251152753829956,0.1251195222139358,-4.249508947395952e-06,0.0,0.000100219680462,0.0,0.0,4.892538070678711,0.0,0.0,0.0,0.2736473381519317,4.0,0.0,1.0
840120,293.1084289550781,297.1499938964844,293.1499938964844,0.0028983405791223,-220.23416137695312,295.08935546875,0.5486041307449341,0.050000000745058,0.0458220392465591,294.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486041307449341,0.050000000745058,0.0482528135180473,293.2157897949219,297.1499938964844,293.1499938964844,0.0038591800257563,-226.70184326171875,296.3791809082031,0.5486041307449341,0.050000000745058,0.035639364272356,293.0982666015625,297.1499938964844,293.1499938964844,0.0910610929131507,-2237.30126953125,304.1442565917969,0.7985886335372925,0.1494326442480087,0.1419228017330169,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486041307449341,0.050000000745058,0.2288905680179596,291.1246643066406,291.1499938964844,271.4266662597656,269.95147705078125,283.839599609375,293.34649658203125,291.1247863769531,1.0,0.1602925062179565,0.968657612800598,0.968657612800598,1.0,1.0,-0.6006554961204529,0.2608133256435394,0.3398421704769134,0.0877807661890983,0.0,0.0,0.1620392948389053,24.688758850097656,25.0,0.8656439185142517,-4418.45263671875,37.53594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403686523437,304.4945678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.0987509712576866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251152753829956,0.1251195222139358,-4.249508947395952e-06,0.0,0.000100219680462,0.0,0.0,4.892538070678711,0.0,0.0,0.0,0.2736473381519317,4.0,0.0,1.0
840180,293.1027526855469,297.1499938964844,293.1499938964844,0.0029207004699856,-221.9140472412109,295.1199645996094,0.5487368106842041,0.050000000745058,0.045821089297533,294.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487368106842041,0.050000000745058,0.0482518151402473,293.2094421386719,297.1499938964844,293.1499938964844,0.0038553599733859,-226.4815673828125,296.3744201660156,0.5487368106842041,0.050000000745058,0.0356386266648769,293.0965881347656,297.1499938964844,293.1499938964844,0.0923005789518356,-2261.630859375,304.14410400390625,0.8017362952232361,0.1510834097862243,0.1434741765260696,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487368106842041,0.050000000745058,0.2288858294486999,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,283.8039855957031,293.32635498046875,291.1253662109375,1.0,0.1604494005441665,0.9689230918884276,0.9689230918884276,1.0,1.0,-0.6025083661079407,0.2616080641746521,0.3409003019332886,0.088149107992649,0.0,0.0,0.1652984768152237,24.678565979003903,25.0,0.7867496609687805,-4453.88720703125,37.71749496459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429016113281,304.53741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.0995589047670364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267192065715789,0.1267234534025192,-4.252225608070148e-06,0.0,0.0001010396299534,0.0,0.0,4.960125923156738,0.0,0.0,0.0,0.2739068567752838,4.0,0.0,1.0
840240,293.1027526855469,297.1499938964844,293.1499938964844,0.0029207004699856,-221.9140472412109,295.1199645996094,0.5487368106842041,0.050000000745058,0.045821089297533,294.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487368106842041,0.050000000745058,0.0482518151402473,293.2094421386719,297.1499938964844,293.1499938964844,0.0038553599733859,-226.4815673828125,296.3744201660156,0.5487368106842041,0.050000000745058,0.0356386266648769,293.0965881347656,297.1499938964844,293.1499938964844,0.0923005789518356,-2261.630859375,304.14410400390625,0.8017362952232361,0.1510834097862243,0.1434741765260696,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487368106842041,0.050000000745058,0.2288858294486999,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,283.8039855957031,293.32635498046875,291.1253662109375,1.0,0.1604494005441665,0.9689230918884276,0.9689230918884276,1.0,1.0,-0.6025083661079407,0.2616080641746521,0.3409003019332886,0.088149107992649,0.0,0.0,0.1652984768152237,24.678565979003903,25.0,0.7867496609687805,-4453.88720703125,37.71749496459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429016113281,304.53741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.0995589047670364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267192065715789,0.1267234534025192,-4.252225608070148e-06,0.0,0.0001010396299534,0.0,0.0,4.960125923156738,0.0,0.0,0.0,0.2739068567752838,4.0,0.0,1.0
840300,293.09991455078125,297.1499938964844,293.1499938964844,0.0029324577189981,-222.7973175048828,295.13604736328125,0.5488030314445496,0.050000000745058,0.0458206161856651,294.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488030314445496,0.050000000745058,0.0482513159513473,293.20623779296875,297.1499938964844,293.1499938964844,0.0038541017565876,-226.4083709716797,296.37286376953125,0.5488030314445496,0.050000000745058,0.0356382578611373,293.0957946777344,297.1499938964844,293.1499938964844,0.0929301679134368,-2273.9853515625,304.14404296875,0.8033232092857361,0.1519210785627365,0.1442616581916809,293.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488030314445496,0.050000000745058,0.2288834601640701,291.1255187988281,291.1499938964844,271.3416748046875,269.89862060546875,283.7865295410156,293.3168334960937,291.1256408691406,1.0,0.160529688000679,0.9690558910369872,0.9690558910369872,1.0,1.0,-0.6034489870071411,0.2620110511779785,0.3414379358291626,0.0883373096585273,0.0,0.0,0.1669023782014846,24.67364883422852,25.0,0.7432424426078796,-4471.5478515625,37.81016540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442443847656,304.5582580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.796875,18000.0,0.0,0.0,0.0999580025672912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275155693292617,0.1275198310613632,-4.253579390933737e-06,0.0,0.0001014446606859,0.0,0.0,4.99374532699585,0.0,0.0,0.0,0.2740359902381897,4.0,0.0,1.0
840360,293.0970764160156,297.1499938964844,293.1499938964844,0.0029445772524923,-223.70773315429688,295.152587890625,0.5488691926002502,0.050000000745058,0.0458201430737972,294.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5488691926002502,0.050000000745058,0.0482508167624473,293.2030639648437,297.1499938964844,293.1499938964844,0.0038532530888915,-226.3583984375,296.371826171875,0.5488691926002502,0.050000000745058,0.0356378890573978,293.094970703125,297.1499938964844,293.1499938964844,0.0935657620429992,-2286.4541015625,304.1439819335937,0.8049167990684509,0.1527662128210067,0.1450562477111816,293.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5488691926002502,0.050000000745058,0.2288811057806015,291.1257629394531,291.1499938964844,271.3133239746094,269.881103515625,283.7692565917969,293.3076477050781,291.1258850097656,1.0,0.1606110781431198,0.9691855907440186,0.9691855907440186,1.0,1.0,-0.6043981313705444,0.2624173164367676,0.3419807851314544,0.0885279402136802,0.0,0.0,0.1684915721416473,24.668842315673828,25.0,0.7014873027801514,-4489.18212890625,37.90400314331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9456481933594,304.5787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.810546875,18000.0,0.0,0.0,0.1003542244434356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283092647790908,0.1283135116100311,-4.254931354807923e-06,0.0,0.0001018467810354,0.0,0.0,5.027291774749756,0.0,0.0,0.0,0.2741648852825165,4.0,0.0,1.0
840420,293.0911865234375,297.1499938964844,293.1499938964844,0.0029704326298087,-225.6464233398437,295.1878967285156,0.5490049719810486,0.050000000745058,0.0458191782236099,294.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5490049719810486,0.050000000745058,0.0482497997581958,293.19659423828125,297.1499938964844,293.1499938964844,0.003853088710457,-226.3419647216797,296.3718566894531,0.5490049719810486,0.050000000745058,0.0356371365487575,293.0932922363281,297.1499938964844,293.1499938964844,0.0948618426918983,-2311.859375,304.1438293457031,0.8081232309341431,0.1545012295246124,0.1466792225837707,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5490049719810486,0.050000000745058,0.2288762778043747,291.1265563964844,291.1499938964844,271.25665283203125,269.84619140625,283.7410888671875,293.29998779296875,291.1268310546875,1.0,0.1607774943113327,0.969444990158081,0.969444990158081,1.0,1.0,-0.606336772441864,0.2632462382316589,0.3430905044078827,0.0889196321368217,0.0,0.0,0.1715749204158783,24.658971786499023,25.0,1.6188641786575315,-4523.23095703125,38.09614181518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,304.6199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.90625,18000.0,0.0,0.0,0.1011372804641723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298764795064926,0.1298807263374328,-4.2576270971039776e-06,0.0,0.0001026414829539,0.0,0.0,5.093672752380371,0.0,0.0,0.0,0.2744201421737671,4.0,0.0,1.0
840480,293.0911865234375,297.1499938964844,293.1499938964844,0.0029704326298087,-225.6464233398437,295.1878967285156,0.5490049719810486,0.050000000745058,0.0458191782236099,294.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5490049719810486,0.050000000745058,0.0482497997581958,293.19659423828125,297.1499938964844,293.1499938964844,0.003853088710457,-226.3419647216797,296.3718566894531,0.5490049719810486,0.050000000745058,0.0356371365487575,293.0932922363281,297.1499938964844,293.1499938964844,0.0948618426918983,-2311.859375,304.1438293457031,0.8081232309341431,0.1545012295246124,0.1466792225837707,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5490049719810486,0.050000000745058,0.2288762778043747,291.1265563964844,291.1499938964844,271.25665283203125,269.84619140625,283.7410888671875,293.29998779296875,291.1268310546875,1.0,0.1607774943113327,0.969444990158081,0.969444990158081,1.0,1.0,-0.606336772441864,0.2632462382316589,0.3430905044078827,0.0889196321368217,0.0,0.0,0.1715749204158783,24.658971786499023,25.0,1.6188641786575315,-4523.23095703125,38.09614181518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,304.6199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.90625,18000.0,0.0,0.0,0.1011372804641723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298764795064926,0.1298807263374328,-4.2576270971039776e-06,0.0,0.0001026414829539,0.0,0.0,5.093672752380371,0.0,0.0,0.0,0.2744201421737671,4.0,0.0,1.0
840540,293.0849914550781,297.1499938964844,293.1499938964844,0.0029982947744429,-227.72659301757807,295.2267150878906,0.5491496920585632,0.050000000745058,0.0458181463181972,294.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.5491496920585632,0.050000000745058,0.048248715698719,293.1899719238281,297.1499938964844,293.1499938964844,0.0038547434378415,-226.42010498046875,296.3751220703125,0.5491496920585632,0.050000000745058,0.0356363356113433,293.0915222167969,297.1499938964844,293.1499938964844,0.0962000861763954,-2338.047607421875,304.1436462402344,0.8113478422164917,0.1562974900007248,0.1483632326126098,293.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.5491496920585632,0.050000000745058,0.2288711369037628,291.1282958984375,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.2955017089844,291.128662109375,1.0,0.1609492301940918,0.9697043895721436,0.9697043895721436,1.0,1.0,-0.6083480715751648,0.2641049325466156,0.3442431390285492,0.089329183101654,0.0,0.0,0.1743501722812652,24.64813041687012,25.0,2.299177408218384,-4555.70751953125,38.29561233520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9517517089844,304.6570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.353515625,18000.0,0.0,0.0,0.1019040197134018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313278079032898,0.1313320696353912,-4.260217792761978e-06,0.0,0.0001034196247928,0.0,0.0,5.155387878417969,0.0,0.0,0.0,0.2746587097644806,4.0,0.0,1.0
840600,293.0849914550781,297.1499938964844,293.1499938964844,0.0029982947744429,-227.72659301757807,295.2267150878906,0.5491496920585632,0.050000000745058,0.0458181463181972,294.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.5491496920585632,0.050000000745058,0.048248715698719,293.1899719238281,297.1499938964844,293.1499938964844,0.0038547434378415,-226.42010498046875,296.3751220703125,0.5491496920585632,0.050000000745058,0.0356363356113433,293.0915222167969,297.1499938964844,293.1499938964844,0.0962000861763954,-2338.047607421875,304.1436462402344,0.8113478422164917,0.1562974900007248,0.1483632326126098,293.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.5491496920585632,0.050000000745058,0.2288711369037628,291.1282958984375,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.2955017089844,291.128662109375,1.0,0.1609492301940918,0.9697043895721436,0.9697043895721436,1.0,1.0,-0.6083480715751648,0.2641049325466156,0.3442431390285492,0.089329183101654,0.0,0.0,0.1743501722812652,24.64813041687012,25.0,2.299177408218384,-4555.70751953125,38.29561233520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9517517089844,304.6570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.353515625,18000.0,0.0,0.0,0.1019040197134018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313278079032898,0.1313320696353912,-4.260217792761978e-06,0.0,0.0001034196247928,0.0,0.0,5.155387878417969,0.0,0.0,0.0,0.2746587097644806,4.0,0.0,1.0
840660,293.0787353515625,297.1499938964844,293.1499938964844,0.0030278014019131,-229.9322662353516,295.2677001953125,0.5492962598800659,0.050000000745058,0.0458171069622039,294.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5492962598800659,0.050000000745058,0.0482476204633712,293.1833190917969,297.1499938964844,293.1499938964844,0.0038582365959882,-226.6055450439453,296.380615234375,0.5492962598800659,0.050000000745058,0.0356355272233486,293.0897827148437,297.1499938964844,293.1499938964844,0.0975758954882621,-2364.934814453125,304.1434631347656,0.8145551085472107,0.1581312417984008,0.1500870883464813,293.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5492962598800659,0.050000000745058,0.2288659363985061,291.1297302246094,291.1499938964844,271.1433410644531,269.7767028808594,283.6878662109375,293.2909240722656,291.12994384765625,1.0,0.1611261814832687,0.9699564576148988,0.9699564576148988,1.0,1.0,-0.6104071140289307,0.2649827897548675,0.3454242944717407,0.0897513255476951,0.0,0.0,0.1769467145204544,24.63743019104004,25.0,1.7013957500457764,-4586.91064453125,38.50101852416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95574951171875,304.68951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.69140625,18000.0,0.0,0.0,0.1026489585638046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326759308576584,0.132680207490921,-4.262617494532606e-06,0.0,0.0001041756477206,0.0,0.0,5.212822437286377,0.0,0.0,0.0,0.2748810946941376,4.0,0.0,1.0
840720,293.0787353515625,297.1499938964844,293.1499938964844,0.0030278014019131,-229.9322662353516,295.2677001953125,0.5492962598800659,0.050000000745058,0.0458171069622039,294.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5492962598800659,0.050000000745058,0.0482476204633712,293.1833190917969,297.1499938964844,293.1499938964844,0.0038582365959882,-226.6055450439453,296.380615234375,0.5492962598800659,0.050000000745058,0.0356355272233486,293.0897827148437,297.1499938964844,293.1499938964844,0.0975758954882621,-2364.934814453125,304.1434631347656,0.8145551085472107,0.1581312417984008,0.1500870883464813,293.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5492962598800659,0.050000000745058,0.2288659363985061,291.1297302246094,291.1499938964844,271.1433410644531,269.7767028808594,283.6878662109375,293.2909240722656,291.12994384765625,1.0,0.1611261814832687,0.9699564576148988,0.9699564576148988,1.0,1.0,-0.6104071140289307,0.2649827897548675,0.3454242944717407,0.0897513255476951,0.0,0.0,0.1769467145204544,24.63743019104004,25.0,1.7013957500457764,-4586.91064453125,38.50101852416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95574951171875,304.68951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.69140625,18000.0,0.0,0.0,0.1026489585638046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326759308576584,0.132680207490921,-4.262617494532606e-06,0.0,0.0001041756477206,0.0,0.0,5.212822437286377,0.0,0.0,0.0,0.2748810946941376,4.0,0.0,1.0
840780,293.0724792480469,297.1499938964844,293.1499938964844,0.0030590370297431,-232.27224731445312,295.3103332519531,0.5494416356086731,0.050000000745058,0.0458160750567913,294.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494416356086731,0.050000000745058,0.0482465326786041,293.1766662597656,297.1499938964844,293.1499938964844,0.0038636084645986,-226.9031219482422,296.387939453125,0.5494416356086731,0.050000000745058,0.0356347262859344,293.088134765625,297.1499938964844,293.1499938964844,0.0989835485816001,-2392.396484375,304.143310546875,0.8177356123924255,0.1599927842617035,0.1518389582633972,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494416356086731,0.050000000745058,0.2288607805967331,291.1304016113281,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.2862854003906,291.1304626464844,1.0,0.1613080203533172,0.9702085852622986,0.9702085852622986,1.0,1.0,-0.6124998331069946,0.2658739984035492,0.3466258347034454,0.0901832208037376,0.0,0.0,0.1795083582401275,24.62735366821289,25.0,0.7790086269378662,-4618.06103515625,38.71144485473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96044921875,304.7206420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.75390625,18000.0,0.0,0.0,0.1033695638179779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340035945177078,0.1340078562498092,-4.264930794306565e-06,0.0,0.0001049069687724,0.0,0.0,5.269432067871094,0.0,0.0,0.0,0.2750994861125946,4.0,0.0,1.0
840840,293.0724792480469,297.1499938964844,293.1499938964844,0.0030590370297431,-232.27224731445312,295.3103332519531,0.5494416356086731,0.050000000745058,0.0458160750567913,294.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494416356086731,0.050000000745058,0.0482465326786041,293.1766662597656,297.1499938964844,293.1499938964844,0.0038636084645986,-226.9031219482422,296.387939453125,0.5494416356086731,0.050000000745058,0.0356347262859344,293.088134765625,297.1499938964844,293.1499938964844,0.0989835485816001,-2392.396484375,304.143310546875,0.8177356123924255,0.1599927842617035,0.1518389582633972,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494416356086731,0.050000000745058,0.2288607805967331,291.1304016113281,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.2862854003906,291.1304626464844,1.0,0.1613080203533172,0.9702085852622986,0.9702085852622986,1.0,1.0,-0.6124998331069946,0.2658739984035492,0.3466258347034454,0.0901832208037376,0.0,0.0,0.1795083582401275,24.62735366821289,25.0,0.7790086269378662,-4618.06103515625,38.71144485473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96044921875,304.7206420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.75390625,18000.0,0.0,0.0,0.1033695638179779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340035945177078,0.1340078562498092,-4.264930794306565e-06,0.0,0.0001049069687724,0.0,0.0,5.269432067871094,0.0,0.0,0.0,0.2750994861125946,4.0,0.0,1.0
840900,293.0693359375,297.1499938964844,293.1499938964844,0.0030753221362829,-233.493392944336,295.3323059082031,0.5495135188102722,0.050000000745058,0.0458155646920204,294.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495135188102722,0.050000000745058,0.0482459962368011,293.17333984375,297.1499938964844,293.1499938964844,0.0038670133799314,-227.0942230224609,296.392333984375,0.5495135188102722,0.050000000745058,0.0356343276798725,293.0873413085937,297.1499938964844,293.1499938964844,0.0996980741620063,-2406.311767578125,304.1432189941406,0.8193176984786987,0.1609328687191009,0.1527240425348281,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495135188102722,0.050000000745058,0.2288582324981689,291.1304931640625,291.1499938964844,271.0583190917969,269.7245788574219,283.64801025390625,293.2839660644531,291.1305236816406,1.0,0.1614007353782653,0.9703346490859984,0.9703346490859984,1.0,1.0,-0.6135572791099548,0.266323983669281,0.3472332656383514,0.0904024764895439,0.0,0.0,0.1807964593172073,24.62260055541992,25.0,0.3823521733283996,-4633.7978515625,38.81843948364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9629211425781,304.7361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.720703125,18000.0,0.0,0.0,0.1037211269140243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346732527017593,0.1346775293350219,-4.26608767156722e-06,0.0,0.0001052637526299,0.0,0.0,5.2980146408081055,0.0,0.0,0.0,0.2752095758914947,4.0,0.0,1.0
840960,293.06622314453125,297.1499938964844,293.1499938964844,0.0030919804703444,-234.74282836914065,295.3547058105469,0.5495848655700684,0.050000000745058,0.0458150617778301,294.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495848655700684,0.050000000745058,0.0482454635202884,293.1700439453125,297.1499938964844,293.1499938964844,0.0038708690553903,-227.31149291992188,296.3972473144531,0.5495848655700684,0.050000000745058,0.0356339365243911,293.0865783691406,297.1499938964844,293.1499938964844,0.1004189103841781,-2420.330810546875,304.1431579589844,0.8208953142166138,0.1618786007165908,0.1536145657300949,293.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495848655700684,0.050000000745058,0.2288557142019271,291.1304931640625,291.1499938964844,271.0299987792969,269.7071838378906,283.6347045898437,293.2816162109375,291.1304931640625,1.0,0.1614945381879806,0.9704570770263672,0.9704570770263672,1.0,1.0,-0.6146212220191956,0.2667764723300934,0.3478447496891022,0.0906236991286277,0.0,0.0,0.1820954382419586,24.618030548095703,25.0,0.0658948943018913,-4649.68505859375,38.92654037475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96539306640625,304.7517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.662109375,18000.0,0.0,0.0,0.1040679216384887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353508979082107,0.1353551596403122,-4.267254553269595e-06,0.0,0.0001056157125276,0.0,0.0,5.326961517333984,0.0,0.0,0.0,0.2753210067749023,4.0,0.0,1.0
841020,293.0600280761719,297.1499938964844,293.1499938964844,0.003126457799226,-237.32827758789065,295.4009094238281,0.5497260093688965,0.050000000745058,0.0458140634000301,294.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497260093688965,0.050000000745058,0.0482444129884243,293.1634216308594,297.1499938964844,293.1499938964844,0.0038798816967755,-227.8205718994141,296.4085998535156,0.5497260093688965,0.050000000745058,0.0356331579387187,293.0850830078125,297.1499938964844,293.1499938964844,0.1018775776028633,-2448.634765625,304.1430053710937,0.8240411877632141,0.1637852638959884,0.1554103642702102,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497260093688965,0.050000000745058,0.2288507223129272,291.1303100585937,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.2768859863281,291.1302795410156,1.0,0.1616851836442947,0.9707019329071044,0.9707019329071044,1.0,1.0,-0.6167669892311096,0.2676884233951568,0.3490785658359527,0.0910718142986297,0.0,0.0,0.1847298294305801,24.609399795532227,25.0,-0.3215973079204559,-4681.93310546875,39.14583587646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9699401855469,304.782958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.505859375,18000.0,0.0,0.0,0.1047511398792266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367345601320266,0.1367388367652893,-4.269638338882942e-06,0.0,0.0001063090894604,0.0,0.0,5.386155128479004,0.0,0.0,0.0,0.2755488753318786,4.0,0.0,1.0
841080,293.0600280761719,297.1499938964844,293.1499938964844,0.003126457799226,-237.32827758789065,295.4009094238281,0.5497260093688965,0.050000000745058,0.0458140634000301,294.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497260093688965,0.050000000745058,0.0482444129884243,293.1634216308594,297.1499938964844,293.1499938964844,0.0038798816967755,-227.8205718994141,296.4085998535156,0.5497260093688965,0.050000000745058,0.0356331579387187,293.0850830078125,297.1499938964844,293.1499938964844,0.1018775776028633,-2448.634765625,304.1430053710937,0.8240411877632141,0.1637852638959884,0.1554103642702102,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497260093688965,0.050000000745058,0.2288507223129272,291.1303100585937,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.2768859863281,291.1302795410156,1.0,0.1616851836442947,0.9707019329071044,0.9707019329071044,1.0,1.0,-0.6167669892311096,0.2676884233951568,0.3490785658359527,0.0910718142986297,0.0,0.0,0.1847298294305801,24.609399795532227,25.0,-0.3215973079204559,-4681.93310546875,39.14583587646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9699401855469,304.782958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.505859375,18000.0,0.0,0.0,0.1047511398792266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367345601320266,0.1367388367652893,-4.269638338882942e-06,0.0,0.0001063090894604,0.0,0.0,5.386155128479004,0.0,0.0,0.0,0.2755488753318786,4.0,0.0,1.0
841140,293.05389404296875,297.1499938964844,293.1499938964844,0.003162452019751,-240.0252990722656,295.44903564453125,0.5498652458190918,0.050000000745058,0.0458130799233913,294.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498652458190918,0.050000000745058,0.0482433773577213,293.15679931640625,297.1499938964844,293.1499938964844,0.0038906123954802,-228.4266967773437,296.422119140625,0.5498652458190918,0.050000000745058,0.0356323942542076,293.0837097167969,297.1499938964844,293.1499938964844,0.1033566743135452,-2477.246826171875,304.14288330078125,0.8271812796592712,0.1657110452651977,0.1572245806455612,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498652458190918,0.050000000745058,0.2288458198308944,291.1300354003906,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,293.27215576171875,291.1300048828125,1.0,0.1618796736001968,0.9709467887878418,0.9709467887878418,1.0,1.0,-0.6189349889755249,0.2686090171337127,0.3503259718418121,0.0915271267294883,0.0,0.0,0.1874091476202011,24.60141563415528,25.0,-0.4315868020057678,-4714.76123046875,39.36909866333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736328125,304.8140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3359375,18000.0,0.0,0.0,0.1054265052080154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381571143865585,0.1381613910198211,-4.27209988629329e-06,0.0,0.0001069945064955,0.0,0.0,5.447148323059082,0.0,0.0,0.0,0.2757838070392608,4.0,0.0,1.0
841200,293.05389404296875,297.1499938964844,293.1499938964844,0.003162452019751,-240.0252990722656,295.44903564453125,0.5498652458190918,0.050000000745058,0.0458130799233913,294.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498652458190918,0.050000000745058,0.0482433773577213,293.15679931640625,297.1499938964844,293.1499938964844,0.0038906123954802,-228.4266967773437,296.422119140625,0.5498652458190918,0.050000000745058,0.0356323942542076,293.0837097167969,297.1499938964844,293.1499938964844,0.1033566743135452,-2477.246826171875,304.14288330078125,0.8271812796592712,0.1657110452651977,0.1572245806455612,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498652458190918,0.050000000745058,0.2288458198308944,291.1300354003906,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,293.27215576171875,291.1300048828125,1.0,0.1618796736001968,0.9709467887878418,0.9709467887878418,1.0,1.0,-0.6189349889755249,0.2686090171337127,0.3503259718418121,0.0915271267294883,0.0,0.0,0.1874091476202011,24.60141563415528,25.0,-0.4315868020057678,-4714.76123046875,39.36909866333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736328125,304.8140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3359375,18000.0,0.0,0.0,0.1054265052080154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381571143865585,0.1381613910198211,-4.27209988629329e-06,0.0,0.0001069945064955,0.0,0.0,5.447148323059082,0.0,0.0,0.0,0.2757838070392608,4.0,0.0,1.0
841260,293.0478210449219,297.1499938964844,293.1499938964844,0.0031999957282096,-242.8348083496093,295.49920654296875,0.5500027537345886,0.050000000745058,0.0458121076226234,294.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500027537345886,0.050000000745058,0.0482423566281795,293.1502380371094,297.1499938964844,293.1499938964844,0.0039030965417623,-229.1307067871093,296.4379577636719,0.5500027537345886,0.050000000745058,0.0356316417455673,293.0823974609375,297.1499938964844,293.1499938964844,0.1048546656966209,-2506.133056640625,304.14276123046875,0.8303235173225403,0.1676551848649978,0.1590564101934433,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500027537345886,0.050000000745058,0.2288409620523452,291.1297912597656,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.2673645019531,291.1297607421875,1.0,0.162077859044075,0.9711864590644836,0.9711864590644836,1.0,1.0,-0.621124267578125,0.26953786611557,0.3515864014625549,0.0919892787933349,0.0,0.0,0.1901221871376037,24.59404563903809,25.0,-0.3756182491779327,-4748.0439453125,39.596229553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9761047363281,304.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.185546875,18000.0,0.0,0.0,0.1061014384031295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396144926548004,0.139618769288063,-4.274640104995342e-06,0.0,0.0001076794724212,0.0,0.0,5.509788990020752,0.0,0.0,0.0,0.2760253548622131,4.0,0.0,1.0
841320,293.0478210449219,297.1499938964844,293.1499938964844,0.0031999957282096,-242.8348083496093,295.49920654296875,0.5500027537345886,0.050000000745058,0.0458121076226234,294.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500027537345886,0.050000000745058,0.0482423566281795,293.1502380371094,297.1499938964844,293.1499938964844,0.0039030965417623,-229.1307067871093,296.4379577636719,0.5500027537345886,0.050000000745058,0.0356316417455673,293.0823974609375,297.1499938964844,293.1499938964844,0.1048546656966209,-2506.133056640625,304.14276123046875,0.8303235173225403,0.1676551848649978,0.1590564101934433,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500027537345886,0.050000000745058,0.2288409620523452,291.1297912597656,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.2673645019531,291.1297607421875,1.0,0.162077859044075,0.9711864590644836,0.9711864590644836,1.0,1.0,-0.621124267578125,0.26953786611557,0.3515864014625549,0.0919892787933349,0.0,0.0,0.1901221871376037,24.59404563903809,25.0,-0.3756182491779327,-4748.0439453125,39.596229553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9761047363281,304.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.185546875,18000.0,0.0,0.0,0.1061014384031295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396144926548004,0.139618769288063,-4.274640104995342e-06,0.0,0.0001076794724212,0.0,0.0,5.509788990020752,0.0,0.0,0.0,0.2760253548622131,4.0,0.0,1.0
841380,293.04180908203125,297.1499938964844,293.1499938964844,0.0032389876432716,-245.74835205078125,295.5513000488281,0.5501387715339661,0.050000000745058,0.0458111502230167,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5501387715339661,0.050000000745058,0.0482413470745086,293.1437072753906,297.1499938964844,293.1499938964844,0.0039172363467514,-229.9265899658203,296.4559631347656,0.5501387715339661,0.050000000745058,0.0356308929622173,293.0811767578125,297.1499938964844,293.1499938964844,0.1063695773482322,-2535.25390625,304.14263916015625,0.8334724307060242,0.1696155369281768,0.1609038412570953,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5501387715339661,0.050000000745058,0.228836178779602,291.1296081542969,291.1499938964844,270.8033447265625,269.5662841796875,283.528564453125,293.2625732421875,291.12957763671875,1.0,0.1622793227434158,0.9714261293411256,0.9714261293411256,1.0,1.0,-0.6233323812484741,0.2704740166664123,0.3528583645820617,0.0924577713012695,0.0,0.0,0.1928548961877823,24.58720016479492,25.0,-0.2694094777107239,-4781.64501953125,39.826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9772644042969,304.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.052734375,18000.0,0.0,0.0,0.1067826375365257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410993635654449,0.1411036401987075,-4.277246716810623e-06,0.0,0.0001083708048099,0.0,0.0,5.5737714767456055,0.0,0.0,0.0,0.2762723863124847,4.0,0.0,1.0
841440,293.04180908203125,297.1499938964844,293.1499938964844,0.0032389876432716,-245.74835205078125,295.5513000488281,0.5501387715339661,0.050000000745058,0.0458111502230167,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5501387715339661,0.050000000745058,0.0482413470745086,293.1437072753906,297.1499938964844,293.1499938964844,0.0039172363467514,-229.9265899658203,296.4559631347656,0.5501387715339661,0.050000000745058,0.0356308929622173,293.0811767578125,297.1499938964844,293.1499938964844,0.1063695773482322,-2535.25390625,304.14263916015625,0.8334724307060242,0.1696155369281768,0.1609038412570953,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5501387715339661,0.050000000745058,0.228836178779602,291.1296081542969,291.1499938964844,270.8033447265625,269.5662841796875,283.528564453125,293.2625732421875,291.12957763671875,1.0,0.1622793227434158,0.9714261293411256,0.9714261293411256,1.0,1.0,-0.6233323812484741,0.2704740166664123,0.3528583645820617,0.0924577713012695,0.0,0.0,0.1928548961877823,24.58720016479492,25.0,-0.2694094777107239,-4781.64501953125,39.826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9772644042969,304.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.052734375,18000.0,0.0,0.0,0.1067826375365257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410993635654449,0.1411036401987075,-4.277246716810623e-06,0.0,0.0001083708048099,0.0,0.0,5.5737714767456055,0.0,0.0,0.0,0.2762723863124847,4.0,0.0,1.0
841500,293.038818359375,297.1499938964844,293.1499938964844,0.0032590527553111,-247.2458953857422,295.578125,0.5502063035964966,0.050000000745058,0.0458106733858585,294.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5502063035964966,0.050000000745058,0.0482408478856086,293.14044189453125,297.1499938964844,293.1499938964844,0.0039249565452337,-230.36056518554688,296.4658508300781,0.5502063035964966,0.050000000745058,0.0356305241584777,293.0805969238281,297.1499938964844,293.1499938964844,0.1071333065629005,-2549.900146484375,304.1426086425781,0.8350511193275452,0.1706016659736633,0.1618333011865615,293.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5502063035964966,0.050000000745058,0.2288338094949722,291.1295471191406,291.1499938964844,270.7749938964844,269.54833984375,283.51531982421875,293.2601623535156,291.1295166015625,1.0,0.1623812615871429,0.971545934677124,0.971545934677124,1.0,1.0,-0.6244433522224426,0.2709447741508484,0.3534985780715942,0.0926943570375442,0.0,0.0,0.1942260861396789,24.58397102355957,25.0,-0.2172043323516845,-4798.53955078125,39.94356536865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9773254394531,304.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.998046875,18000.0,0.0,0.0,0.1071274280548095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418507546186447,0.1418550312519073,-4.27857366958051e-06,0.0,0.0001087207201635,0.0,0.0,5.6062116622924805,0.0,0.0,0.0,0.2763977646827698,4.0,0.0,1.0
841560,293.03582763671875,297.1499938964844,293.1499938964844,0.0032794643193483,-248.76808166503903,295.6054077148437,0.5502735376358032,0.050000000745058,0.0458102002739906,294.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5502735376358032,0.050000000745058,0.0482403486967086,293.13720703125,297.1499938964844,293.1499938964844,0.0039330734871327,-230.8164978027344,296.4762268066406,0.5502735376358032,0.050000000745058,0.0356301553547382,293.0800476074219,297.1499938964844,293.1499938964844,0.1079008281230926,-2564.596435546875,304.1425476074219,0.8366327881813049,0.1715912818908691,0.1627660393714904,293.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5502735376358032,0.050000000745058,0.2288314402103424,291.1294860839844,291.1499938964844,270.7466735839844,269.53033447265625,283.5020751953125,293.2577514648437,291.1294860839844,1.0,0.1624839007854461,0.971660614013672,0.971660614013672,1.0,1.0,-0.6255583167076111,0.2714170217514038,0.3541413247585296,0.0929322689771652,0.0,0.0,0.1955992877483368,24.58085060119629,25.0,-0.1712226420640945,-4815.4892578125,40.0610237121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9770812988281,304.9031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.94140625,18000.0,0.0,0.0,0.10747542232275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426073461771011,0.1426116228103637,-4.279913810023572e-06,0.0,0.0001090738878701,0.0,0.0,5.638917922973633,0.0,0.0,0.0,0.2765242159366607,4.0,0.0,1.0
