time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841620,293.0299377441406,297.1499938964844,293.1499938964844,0.0033213952556252,-251.8912048339844,295.66143798828125,0.5504072308540344,0.050000000745058,0.0458092615008354,294.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504072308540344,0.050000000745058,0.0482393577694892,293.1307067871094,297.1499938964844,293.1499938964844,0.0039505767636001,-231.7984771728516,296.4986877441406,0.5504072308540344,0.050000000745058,0.0356294251978397,293.0789794921875,297.1499938964844,293.1499938964844,0.1094475612044334,-2594.143798828125,304.1424560546875,0.8398073315620422,0.1735811084508896,0.1646417379379272,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504072308540344,0.050000000745058,0.2288267463445663,291.12939453125,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528991699219,291.12939453125,1.0,0.1626913547515869,0.9718900918960572,0.9718900918960572,1.0,1.0,-0.6278005242347717,0.2723662257194519,0.3554342985153198,0.0934123620390892,0.0,0.0,0.1983503401279449,24.57493782043457,25.0,-0.1013106107711792,-4849.54736328125,40.29838562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757080078125,304.9309387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.837890625,18000.0,0.0,0.0,0.1081833019852638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144135445356369,0.1441397219896316,-4.282633653929224e-06,0.0,0.000109792301373,0.0,0.0,5.705104351043701,0.0,0.0,0.0,0.2767803370952606,4.0,0.0,1.0
841680,293.0299377441406,297.1499938964844,293.1499938964844,0.0033213952556252,-251.8912048339844,295.66143798828125,0.5504072308540344,0.050000000745058,0.0458092615008354,294.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504072308540344,0.050000000745058,0.0482393577694892,293.1307067871094,297.1499938964844,293.1499938964844,0.0039505767636001,-231.7984771728516,296.4986877441406,0.5504072308540344,0.050000000745058,0.0356294251978397,293.0789794921875,297.1499938964844,293.1499938964844,0.1094475612044334,-2594.143798828125,304.1424560546875,0.8398073315620422,0.1735811084508896,0.1646417379379272,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504072308540344,0.050000000745058,0.2288267463445663,291.12939453125,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528991699219,291.12939453125,1.0,0.1626913547515869,0.9718900918960572,0.9718900918960572,1.0,1.0,-0.6278005242347717,0.2723662257194519,0.3554342985153198,0.0934123620390892,0.0,0.0,0.1983503401279449,24.57493782043457,25.0,-0.1013106107711792,-4849.54736328125,40.29838562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757080078125,304.9309387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.837890625,18000.0,0.0,0.0,0.1081833019852638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144135445356369,0.1441397219896316,-4.282633653929224e-06,0.0,0.000109792301373,0.0,0.0,5.705104351043701,0.0,0.0,0.0,0.2767803370952606,4.0,0.0,1.0
841740,293.02410888671875,297.1499938964844,293.1499938964844,0.0033647678792476,-255.1161956787109,295.7193298339844,0.5505399703979492,0.050000000745058,0.0458083301782608,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505399703979492,0.050000000745058,0.0482383780181407,293.124267578125,297.1499938964844,293.1499938964844,0.0039697322063148,-232.87161254882807,296.5232849121094,0.5505399703979492,0.050000000745058,0.0356287024915218,293.0779724121094,297.1499938964844,293.1499938964844,0.1110090985894203,-2623.882080078125,304.1423645019531,0.8429981470108032,0.1755839586257934,0.1665298789739608,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505399703979492,0.050000000745058,0.2288220971822738,291.1293640136719,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.248046875,291.1293640136719,1.0,0.1629014462232589,0.9721195101737976,0.9721195101737976,1.0,1.0,-0.6300577521324158,0.2733213007450104,0.3567364513874054,0.0938978046178817,0.0,0.0,0.2011052817106247,24.569419860839844,25.0,-0.0546988621354103,-4883.822265625,40.53884506225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,304.957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1089084446430206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456821709871292,0.145686462521553,-4.285403520043474e-06,0.0,0.0001105282281059,0.0,0.0,5.772273540496826,0.0,0.0,0.0,0.27704057097435,4.0,0.0,1.0
841800,293.02410888671875,297.1499938964844,293.1499938964844,0.0033647678792476,-255.1161956787109,295.7193298339844,0.5505399703979492,0.050000000745058,0.0458083301782608,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505399703979492,0.050000000745058,0.0482383780181407,293.124267578125,297.1499938964844,293.1499938964844,0.0039697322063148,-232.87161254882807,296.5232849121094,0.5505399703979492,0.050000000745058,0.0356287024915218,293.0779724121094,297.1499938964844,293.1499938964844,0.1110090985894203,-2623.882080078125,304.1423645019531,0.8429981470108032,0.1755839586257934,0.1665298789739608,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505399703979492,0.050000000745058,0.2288220971822738,291.1293640136719,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.248046875,291.1293640136719,1.0,0.1629014462232589,0.9721195101737976,0.9721195101737976,1.0,1.0,-0.6300577521324158,0.2733213007450104,0.3567364513874054,0.0938978046178817,0.0,0.0,0.2011052817106247,24.569419860839844,25.0,-0.0546988621354103,-4883.822265625,40.53884506225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,304.957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1089084446430206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456821709871292,0.145686462521553,-4.285403520043474e-06,0.0,0.0001105282281059,0.0,0.0,5.772273540496826,0.0,0.0,0.0,0.27704057097435,4.0,0.0,1.0
841860,293.0183410644531,297.1499938964844,293.1499938964844,0.0034095782320946,-258.4420471191406,295.779052734375,0.5506719946861267,0.050000000745058,0.0458074063062667,294.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506719946861267,0.050000000745058,0.0482374057173728,293.11785888671875,297.1499938964844,293.1499938964844,0.0039905402809381,-234.0355834960937,296.54998779296875,0.5506719946861267,0.050000000745058,0.0356279835104942,293.0770263671875,297.1499938964844,293.1499938964844,0.1125848442316055,-2653.79931640625,304.14227294921875,0.8462064862251282,0.1775990128517151,0.1684296727180481,293.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506719946861267,0.050000000745058,0.2288174778223037,291.1293334960937,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,293.2431640625,291.1293334960937,1.0,0.1631140410900116,0.9723447561264038,0.9723447561264038,1.0,1.0,-0.6323290467262268,0.2742817401885986,0.3580473065376282,0.094388261437416,0.0,0.0,0.2038615196943283,24.564258575439453,25.0,-0.0180756207555532,-4918.3251953125,40.78227996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97027587890625,304.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.10965196788311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472463309764862,0.14725062251091,-4.288222498871619e-06,0.0,0.0001112828031182,0.0,0.0,5.840380668640137,0.0,0.0,0.0,0.2773046791553497,4.0,0.0,1.0
841920,293.0183410644531,297.1499938964844,293.1499938964844,0.0034095782320946,-258.4420471191406,295.779052734375,0.5506719946861267,0.050000000745058,0.0458074063062667,294.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506719946861267,0.050000000745058,0.0482374057173728,293.11785888671875,297.1499938964844,293.1499938964844,0.0039905402809381,-234.0355834960937,296.54998779296875,0.5506719946861267,0.050000000745058,0.0356279835104942,293.0770263671875,297.1499938964844,293.1499938964844,0.1125848442316055,-2653.79931640625,304.14227294921875,0.8462064862251282,0.1775990128517151,0.1684296727180481,293.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506719946861267,0.050000000745058,0.2288174778223037,291.1293334960937,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,293.2431640625,291.1293334960937,1.0,0.1631140410900116,0.9723447561264038,0.9723447561264038,1.0,1.0,-0.6323290467262268,0.2742817401885986,0.3580473065376282,0.094388261437416,0.0,0.0,0.2038615196943283,24.564258575439453,25.0,-0.0180756207555532,-4918.3251953125,40.78227996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97027587890625,304.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.10965196788311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472463309764862,0.14725062251091,-4.288222498871619e-06,0.0,0.0001112828031182,0.0,0.0,5.840380668640137,0.0,0.0,0.0,0.2773046791553497,4.0,0.0,1.0
841980,293.0126342773437,297.1499938964844,293.1499938964844,0.0034558670595288,-261.8709411621094,295.8406677246094,0.5508033037185669,0.050000000745058,0.045806486159563,294.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508033037185669,0.050000000745058,0.0482364371418952,293.1114807128906,297.1499938964844,293.1499938964844,0.0040130410343408,-235.2922515869141,296.5788879394531,0.5508033037185669,0.050000000745058,0.0356272682547569,293.076171875,297.1499938964844,293.1499938964844,0.1141745448112487,-2683.889892578125,304.1422119140625,0.8494332432746887,0.1796258389949798,0.1703406721353531,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508033037185669,0.050000000745058,0.228812888264656,291.1293334960937,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.23828125,291.1293334960937,1.0,0.163329005241394,0.9725700616836548,0.9725700616836548,1.0,1.0,-0.6346138119697571,0.2752474546432495,0.3593663573265075,0.0948836207389831,0.0,0.0,0.206616923213005,24.559425354003903,25.0,-0.0252001527696847,-4952.857421875,41.02862930297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666748046875,305.00946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.556640625,18000.0,0.0,0.0,0.1104142442345619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488265842199325,0.1488308757543563,-4.2910878619295545e-06,0.0,0.0001120564265875,0.0,0.0,5.90937614440918,0.0,0.0,0.0,0.2775725424289703,4.0,0.0,1.0
842040,293.0126342773437,297.1499938964844,293.1499938964844,0.0034558670595288,-261.8709411621094,295.8406677246094,0.5508033037185669,0.050000000745058,0.045806486159563,294.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508033037185669,0.050000000745058,0.0482364371418952,293.1114807128906,297.1499938964844,293.1499938964844,0.0040130410343408,-235.2922515869141,296.5788879394531,0.5508033037185669,0.050000000745058,0.0356272682547569,293.076171875,297.1499938964844,293.1499938964844,0.1141745448112487,-2683.889892578125,304.1422119140625,0.8494332432746887,0.1796258389949798,0.1703406721353531,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508033037185669,0.050000000745058,0.228812888264656,291.1293334960937,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.23828125,291.1293334960937,1.0,0.163329005241394,0.9725700616836548,0.9725700616836548,1.0,1.0,-0.6346138119697571,0.2752474546432495,0.3593663573265075,0.0948836207389831,0.0,0.0,0.206616923213005,24.559425354003903,25.0,-0.0252001527696847,-4952.857421875,41.02862930297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666748046875,305.00946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.556640625,18000.0,0.0,0.0,0.1104142442345619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488265842199325,0.1488308757543563,-4.2910878619295545e-06,0.0,0.0001120564265875,0.0,0.0,5.90937614440918,0.0,0.0,0.0,0.2775725424289703,4.0,0.0,1.0
842100,293.0097961425781,297.1499938964844,293.1499938964844,0.0034795524552464,-263.6233215332031,295.87213134765625,0.550868809223175,0.050000000745058,0.0458060279488563,294.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.550868809223175,0.050000000745058,0.0482359528541564,293.1083068847656,297.1499938964844,293.1499938964844,0.0040249270386993,-235.955795288086,296.5941162109375,0.550868809223175,0.050000000745058,0.0356269106268882,293.07574462890625,297.1499938964844,293.1499938964844,0.1149750798940658,-2699.00927734375,304.1421813964844,0.8510536551475525,0.1806434690952301,0.1713002175092697,293.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.550868809223175,0.050000000745058,0.2288105934858322,291.1293029785156,291.1499938964844,270.4916687011719,269.3629150390625,283.383056640625,293.23583984375,291.1292724609375,1.0,0.1634373366832733,0.9726826548576356,0.9726826548576356,1.0,1.0,-0.6357610821723938,0.2757322192192077,0.360028862953186,0.0951330810785293,0.0,0.0,0.208001360297203,24.5571231842041,25.0,-0.1598231047391891,-4970.00830078125,41.15287399291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648132324219,305.0226745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.501953125,18000.0,0.0,0.0,0.1108017489314079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496244668960571,0.1496287733316421,-4.292538960726233e-06,0.0,0.0001124496848206,0.0,0.0,5.944281578063965,0.0,0.0,0.0,0.2777081727981567,4.0,0.0,1.0
842160,293.0069885253906,297.1499938964844,293.1499938964844,0.0035036138724535,-265.4018859863281,295.9040222167969,0.5509341955184937,0.050000000745058,0.0458055734634399,294.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5509341955184937,0.050000000745058,0.0482354722917079,293.10516357421875,297.1499938964844,293.1499938964844,0.0040372442454099,-236.64308166503903,296.60986328125,0.5509341955184937,0.050000000745058,0.0356265567243099,293.0753479003906,297.1499938964844,293.1499938964844,0.1157792061567306,-2714.17431640625,304.1421203613281,0.8526785373687744,0.1816638261079788,0.1722622960805893,293.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5509341955184937,0.050000000745058,0.2288083136081695,291.12921142578125,291.1499938964844,270.4633483886719,269.3435974121094,283.3698425292969,293.2333679199219,291.12921142578125,1.0,0.1635462194681167,0.9727907180786132,0.9727907180786132,1.0,1.0,-0.6369113922119141,0.2762180864810943,0.3606932759284973,0.0953835994005203,0.0,0.0,0.209396481513977,24.55489158630371,25.0,-0.0825028866529464,-4988.0859375,41.277809143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9629211425781,305.03497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.419921875,18000.0,0.0,0.0,0.1111932024359703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150432288646698,0.1504365801811218,-4.294006885174895e-06,0.0,0.0001128469593822,0.0,0.0,5.979662418365479,0.0,0.0,0.0,0.2778456211090088,4.0,0.0,1.0
842220,293.0014038085937,297.1499938964844,293.1499938964844,0.0035527239087969,-269.0172424316406,295.9695739746094,0.5510647296905518,0.050000000745058,0.0458046607673168,294.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510647296905518,0.050000000745058,0.0482345148921012,293.0988464355469,297.1499938964844,293.1499938964844,0.0040629911236464,-238.0701599121093,296.6432800292969,0.5510647296905518,0.050000000745058,0.0356258451938629,293.0745544433594,297.1499938964844,293.1499938964844,0.11738833039999,-2744.43603515625,304.1420593261719,0.855941116809845,0.1837118864059448,0.1741935312747955,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510647296905518,0.050000000745058,0.2288037687540054,291.1297607421875,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284545898437,291.1300964355469,1.0,0.1637654602527618,0.9730068445205688,0.9730068445205688,1.0,1.0,-0.6392204761505127,0.277193158864975,0.3620273470878601,0.0958878695964813,0.0,0.0,0.2120725959539413,24.55060768127441,25.0,1.5442253351211548,-5027.10009765625,41.52965545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9585266113281,305.0534973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.501953125,18000.0,0.0,0.0,0.1119940876960754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520314514636993,0.1520357429981231,-4.29698002335499e-06,0.0,0.0001136597638833,0.0,0.0,6.049924373626709,0.0,0.0,0.0,0.2781190574169159,4.0,0.0,1.0
842280,293.0014038085937,297.1499938964844,293.1499938964844,0.0035527239087969,-269.0172424316406,295.9695739746094,0.5510647296905518,0.050000000745058,0.0458046607673168,294.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510647296905518,0.050000000745058,0.0482345148921012,293.0988464355469,297.1499938964844,293.1499938964844,0.0040629911236464,-238.0701599121093,296.6432800292969,0.5510647296905518,0.050000000745058,0.0356258451938629,293.0745544433594,297.1499938964844,293.1499938964844,0.11738833039999,-2744.43603515625,304.1420593261719,0.855941116809845,0.1837118864059448,0.1741935312747955,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510647296905518,0.050000000745058,0.2288037687540054,291.1297607421875,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284545898437,291.1300964355469,1.0,0.1637654602527618,0.9730068445205688,0.9730068445205688,1.0,1.0,-0.6392204761505127,0.277193158864975,0.3620273470878601,0.0958878695964813,0.0,0.0,0.2120725959539413,24.55060768127441,25.0,1.5442253351211548,-5027.10009765625,41.52965545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9585266113281,305.0534973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.501953125,18000.0,0.0,0.0,0.1119940876960754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520314514636993,0.1520357429981231,-4.29698002335499e-06,0.0,0.0001136597638833,0.0,0.0,6.049924373626709,0.0,0.0,0.0,0.2781190574169159,4.0,0.0,1.0
842340,292.9958801269531,297.1499938964844,293.1499938964844,0.003603036981076,-272.6985168457031,296.0377502441406,0.551194965839386,0.050000000745058,0.0458037517964839,294.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.551194965839386,0.050000000745058,0.0482335574924945,293.09259033203125,297.1499938964844,293.1499938964844,0.0040901242755353,-239.5593719482422,296.6795959472656,0.551194965839386,0.050000000745058,0.0356251411139965,293.0738525390625,297.1499938964844,293.1499938964844,0.1189955174922943,-2774.546630859375,304.1420288085937,0.8592195510864258,0.1857692748308181,0.1761337518692016,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.551194965839386,0.050000000745058,0.2287992238998413,291.1318054199219,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2235107421875,291.1322021484375,1.0,0.1639866828918457,0.9732229709625244,0.9732229709625244,1.0,1.0,-0.6415404677391052,0.278172492980957,0.3633679747581482,0.0963962897658348,0.0,0.0,0.2143641859292984,24.546573638916016,25.0,2.503448247909546,-5063.41357421875,41.78411483764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530944824219,305.0649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2265625,18000.0,0.0,0.0,0.1128251552581787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534485965967178,0.1534528881311416,-4.299777629057644e-06,0.0,0.000114503185614,0.0,0.0,6.112560272216797,0.0,0.0,0.0,0.2783651053905487,4.0,0.0,1.0
842400,292.9958801269531,297.1499938964844,293.1499938964844,0.003603036981076,-272.6985168457031,296.0377502441406,0.551194965839386,0.050000000745058,0.0458037517964839,294.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.551194965839386,0.050000000745058,0.0482335574924945,293.09259033203125,297.1499938964844,293.1499938964844,0.0040901242755353,-239.5593719482422,296.6795959472656,0.551194965839386,0.050000000745058,0.0356251411139965,293.0738525390625,297.1499938964844,293.1499938964844,0.1189955174922943,-2774.546630859375,304.1420288085937,0.8592195510864258,0.1857692748308181,0.1761337518692016,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.551194965839386,0.050000000745058,0.2287992238998413,291.1318054199219,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2235107421875,291.1322021484375,1.0,0.1639866828918457,0.9732229709625244,0.9732229709625244,1.0,1.0,-0.6415404677391052,0.278172492980957,0.3633679747581482,0.0963962897658348,0.0,0.0,0.2143641859292984,24.546573638916016,25.0,2.503448247909546,-5063.41357421875,41.78411483764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530944824219,305.0649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2265625,18000.0,0.0,0.0,0.1128251552581787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534485965967178,0.1534528881311416,-4.299777629057644e-06,0.0,0.000114503185614,0.0,0.0,6.112560272216797,0.0,0.0,0.0,0.2783651053905487,4.0,0.0,1.0
842460,292.9904479980469,297.1499938964844,293.1499938964844,0.0036547607742249,-276.483642578125,296.1071472167969,0.551324725151062,0.050000000745058,0.0458028502762317,294.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.551324725151062,0.050000000745058,0.0482326075434684,293.0863952636719,297.1499938964844,293.1499938964844,0.0041189631447196,-241.14898681640625,296.7174987792969,0.551324725151062,0.050000000745058,0.03562443703413,293.0731811523437,297.1499938964844,293.1499938964844,0.1206239387392997,-2804.986572265625,304.1419677734375,0.8625116348266602,0.187835231423378,0.1780821084976196,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.551324725151062,0.050000000745058,0.2287947237491607,291.1330261230469,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.2185974121094,291.1330871582031,1.0,0.1642097383737564,0.973433792591095,0.973433792591095,1.0,1.0,-0.6438702344894409,0.2791561484336853,0.3647140860557556,0.0969071686267852,0.0,0.0,0.2165309935808181,24.542781829833984,25.0,1.2322880029678345,-5097.189453125,42.04108047485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9484558105469,305.0743103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.591796875,18000.0,0.0,0.0,0.1136692836880683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547443866729736,0.1547486931085586,-4.302280103729572e-06,0.0,0.0001153598786913,0.0,0.0,6.16987943649292,0.0,0.0,0.0,0.2785903811454773,4.0,0.0,1.0
842520,292.9904479980469,297.1499938964844,293.1499938964844,0.0036547607742249,-276.483642578125,296.1071472167969,0.551324725151062,0.050000000745058,0.0458028502762317,294.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.551324725151062,0.050000000745058,0.0482326075434684,293.0863952636719,297.1499938964844,293.1499938964844,0.0041189631447196,-241.14898681640625,296.7174987792969,0.551324725151062,0.050000000745058,0.03562443703413,293.0731811523437,297.1499938964844,293.1499938964844,0.1206239387392997,-2804.986572265625,304.1419677734375,0.8625116348266602,0.187835231423378,0.1780821084976196,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.551324725151062,0.050000000745058,0.2287947237491607,291.1330261230469,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.2185974121094,291.1330871582031,1.0,0.1642097383737564,0.973433792591095,0.973433792591095,1.0,1.0,-0.6438702344894409,0.2791561484336853,0.3647140860557556,0.0969071686267852,0.0,0.0,0.2165309935808181,24.542781829833984,25.0,1.2322880029678345,-5097.189453125,42.04108047485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9484558105469,305.0743103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.591796875,18000.0,0.0,0.0,0.1136692836880683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547443866729736,0.1547486931085586,-4.302280103729572e-06,0.0,0.0001153598786913,0.0,0.0,6.16987943649292,0.0,0.0,0.0,0.2785903811454773,4.0,0.0,1.0
842580,292.98504638671875,297.1499938964844,293.1499938964844,0.0037082396447658,-280.3981628417969,296.1775207519531,0.5514540672302246,0.050000000745058,0.0458019487559795,294.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514540672302246,0.050000000745058,0.0482316575944423,293.0802001953125,297.1499938964844,293.1499938964844,0.0041497726924717,-242.8541717529297,296.7568054199219,0.5514540672302246,0.050000000745058,0.0356237404048442,293.0725402832031,297.1499938964844,293.1499938964844,0.1222752928733825,-2835.786376953125,304.14190673828125,0.8658159375190735,0.1899097561836242,0.1800384223461151,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514540672302246,0.050000000745058,0.2287902235984802,291.133056640625,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.213623046875,291.1329650878906,1.0,0.1644345670938491,0.9736445546150208,0.9736445546150208,1.0,1.0,-0.6462095975875854,0.2801448106765747,0.3660647869110107,0.0974190458655357,0.0,0.0,0.2187811434268951,24.539194107055664,25.0,-0.2769911587238312,-5129.93212890625,42.300514221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9453430175781,305.0877380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.419921875,18000.0,0.0,0.0,0.1145136132836341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560819298028946,0.1560862213373184,-4.304752110328991e-06,0.0,0.0001162167609436,0.0,0.0,6.229009628295898,0.0,0.0,0.0,0.2788210213184356,4.0,0.0,1.0
842640,292.98504638671875,297.1499938964844,293.1499938964844,0.0037082396447658,-280.3981628417969,296.1775207519531,0.5514540672302246,0.050000000745058,0.0458019487559795,294.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514540672302246,0.050000000745058,0.0482316575944423,293.0802001953125,297.1499938964844,293.1499938964844,0.0041497726924717,-242.8541717529297,296.7568054199219,0.5514540672302246,0.050000000745058,0.0356237404048442,293.0725402832031,297.1499938964844,293.1499938964844,0.1222752928733825,-2835.786376953125,304.14190673828125,0.8658159375190735,0.1899097561836242,0.1800384223461151,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514540672302246,0.050000000745058,0.2287902235984802,291.133056640625,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.213623046875,291.1329650878906,1.0,0.1644345670938491,0.9736445546150208,0.9736445546150208,1.0,1.0,-0.6462095975875854,0.2801448106765747,0.3660647869110107,0.0974190458655357,0.0,0.0,0.2187811434268951,24.539194107055664,25.0,-0.2769911587238312,-5129.93212890625,42.300514221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9453430175781,305.0877380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.419921875,18000.0,0.0,0.0,0.1145136132836341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560819298028946,0.1560862213373184,-4.304752110328991e-06,0.0,0.0001162167609436,0.0,0.0,6.229009628295898,0.0,0.0,0.0,0.2788210213184356,4.0,0.0,1.0
842700,292.9823913574219,297.1499938964844,293.1499938964844,0.0037355804815888,-282.4020080566406,296.2130432128906,0.5515187382698059,0.050000000745058,0.0458015017211437,294.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5515187382698059,0.050000000745058,0.0482311844825744,293.0771179199219,297.1499938964844,293.1499938964844,0.0041658990085124,-243.75112915039065,296.77691650390625,0.5515187382698059,0.050000000745058,0.0356233902275562,293.0722351074219,297.1499938964844,293.1499938964844,0.1231124103069305,-2851.3779296875,304.141845703125,0.8674726486206055,0.1909503936767578,0.1810197234153747,293.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5515187382698059,0.050000000745058,0.2287879884243011,291.1324768066406,291.1499938964844,270.2086181640625,269.1643981933594,283.25103759765625,293.2111511230469,291.1321105957031,1.0,0.1645476073026657,0.9737499356269836,0.9737499356269836,1.0,1.0,-0.6473830342292786,0.280641108751297,0.3667419552803039,0.0976753756403923,0.0,0.0,0.2200052589178085,24.537458419799805,25.0,-1.7678159475326538,-5144.70654296875,42.4311637878418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94464111328125,305.0995788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.162109375,18000.0,0.0,0.0,0.1149307638406753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156792864203453,0.156797170639038,-4.306033133616438e-06,0.0,0.0001166401125374,0.0,0.0,6.260443210601807,0.0,0.0,0.0,0.2789434194564819,4.0,0.0,1.0
842760,292.9797058105469,297.1499938964844,293.1499938964844,0.0037633820902556,-284.4432067871094,296.2485656738281,0.5515834093093872,0.050000000745058,0.0458010509610176,294.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5515834093093872,0.050000000745058,0.0482307150959968,293.0740051269531,297.1499938964844,293.1499938964844,0.0041825706139206,-244.6829376220703,296.7972106933594,0.5515834093093872,0.050000000745058,0.0356230400502681,293.0719299316406,297.1499938964844,293.1499938964844,0.123959481716156,-2867.143310546875,304.14178466796875,0.8691323399543762,0.1919935196638107,0.1820032000541687,293.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5515834093093872,0.050000000745058,0.2287857383489608,291.1312561035156,291.1499938964844,270.1803894042969,269.14434814453125,283.2378234863281,293.2086486816406,291.1307067871094,1.0,0.1646610796451568,0.9738513827323914,0.9738513827323914,1.0,1.0,-0.6485590934753418,0.2811386585235595,0.3674204349517822,0.0979319438338279,0.0,0.0,0.22138012945652,24.53575134277344,25.0,-3.104262351989746,-5160.4560546875,42.56243515014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94464111328125,305.1144104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.626953125,18000.0,0.0,0.0,0.1153414472937583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575802564620971,0.1575845628976822,-4.307400104153203e-06,0.0,0.0001170569084933,0.0,0.0,6.29522180557251,0.0,0.0,0.0,0.2790782749652862,4.0,0.0,1.0
842820,292.9743957519531,297.1499938964844,293.1499938964844,0.0038202493451535,-288.61285400390625,296.32061767578125,0.5517131090164185,0.050000000745058,0.0458001531660556,294.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517131090164185,0.050000000745058,0.0482297651469707,293.0678405761719,297.1499938964844,293.1499938964844,0.0042173513211309,-246.6263122558593,296.83905029296875,0.5517131090164185,0.050000000745058,0.035622339695692,293.0713806152344,297.1499938964844,293.1499938964844,0.1256685256958007,-2898.88720703125,304.1416931152344,0.8724609017372131,0.1940871924161911,0.1839770376682281,293.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517131090164185,0.050000000745058,0.2287812381982803,291.128173828125,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.20361328125,291.1276550292969,1.0,0.1648892015218734,0.9740542769432068,0.9740542769432068,1.0,1.0,-0.650919497013092,0.2821379899978637,0.3687815070152282,0.0984460562467575,0.0,0.0,0.2244960665702819,24.532377243041992,25.0,-4.049850940704346,-5194.42724609375,42.82685470581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94586181640625,305.1534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.27734375,18000.0,0.0,0.0,0.1161484569311142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594109684228897,0.1594152748584747,-4.310571057430934e-06,0.0,0.0001178759121103,0.0,0.0,6.37623405456543,0.0,0.0,0.0,0.2793914377689361,4.0,0.0,1.0
842880,292.9743957519531,297.1499938964844,293.1499938964844,0.0038202493451535,-288.61285400390625,296.32061767578125,0.5517131090164185,0.050000000745058,0.0458001531660556,294.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517131090164185,0.050000000745058,0.0482297651469707,293.0678405761719,297.1499938964844,293.1499938964844,0.0042173513211309,-246.6263122558593,296.83905029296875,0.5517131090164185,0.050000000745058,0.035622339695692,293.0713806152344,297.1499938964844,293.1499938964844,0.1256685256958007,-2898.88720703125,304.1416931152344,0.8724609017372131,0.1940871924161911,0.1839770376682281,293.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517131090164185,0.050000000745058,0.2287812381982803,291.128173828125,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.20361328125,291.1276550292969,1.0,0.1648892015218734,0.9740542769432068,0.9740542769432068,1.0,1.0,-0.650919497013092,0.2821379899978637,0.3687815070152282,0.0984460562467575,0.0,0.0,0.2244960665702819,24.532377243041992,25.0,-4.049850940704346,-5194.42724609375,42.82685470581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94586181640625,305.1534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.27734375,18000.0,0.0,0.0,0.1161484569311142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594109684228897,0.1594152748584747,-4.310571057430934e-06,0.0,0.0001178759121103,0.0,0.0,6.37623405456543,0.0,0.0,0.0,0.2793914377689361,4.0,0.0,1.0
842940,292.9691467285156,297.1499938964844,293.1499938964844,0.0038786265067756,-292.868896484375,296.3948669433594,0.551843523979187,0.050000000745058,0.0457992516458034,294.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.551843523979187,0.050000000745058,0.0482288151979446,293.0616760253906,297.1499938964844,293.1499938964844,0.0042538349516689,-248.6500701904297,296.8834228515625,0.551843523979187,0.050000000745058,0.0356216393411159,293.0708312988281,297.1499938964844,293.1499938964844,0.1273818910121917,-2930.59716796875,304.1416015625,0.8758010864257812,0.1961912810802459,0.1859605759382248,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.551843523979187,0.050000000745058,0.2287767380475998,291.1258850097656,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.19854736328125,291.1257019042969,1.0,0.1651189625263214,0.9742571711540222,0.9742571711540222,1.0,1.0,-0.6532915234565735,0.2831431627273559,0.3701483309268951,0.0989616885781288,0.0,0.0,0.2278850674629211,24.52903938293457,25.0,-2.258035898208618,-5234.72705078125,43.09385681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472045898437,305.19580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.306640625,18000.0,0.0,0.0,0.116948589682579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614834815263748,0.161487802863121,-4.314316356612835e-06,0.0,0.0001186879526358,0.0,0.0,6.468447685241699,0.0,0.0,0.0,0.2797495126724243,4.0,0.0,1.0
843000,292.9691467285156,297.1499938964844,293.1499938964844,0.0038786265067756,-292.868896484375,296.3948669433594,0.551843523979187,0.050000000745058,0.0457992516458034,294.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.551843523979187,0.050000000745058,0.0482288151979446,293.0616760253906,297.1499938964844,293.1499938964844,0.0042538349516689,-248.6500701904297,296.8834228515625,0.551843523979187,0.050000000745058,0.0356216393411159,293.0708312988281,297.1499938964844,293.1499938964844,0.1273818910121917,-2930.59716796875,304.1416015625,0.8758010864257812,0.1961912810802459,0.1859605759382248,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.551843523979187,0.050000000745058,0.2287767380475998,291.1258850097656,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.19854736328125,291.1257019042969,1.0,0.1651189625263214,0.9742571711540222,0.9742571711540222,1.0,1.0,-0.6532915234565735,0.2831431627273559,0.3701483309268951,0.0989616885781288,0.0,0.0,0.2278850674629211,24.52903938293457,25.0,-2.258035898208618,-5234.72705078125,43.09385681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472045898437,305.19580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.306640625,18000.0,0.0,0.0,0.116948589682579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614834815263748,0.161487802863121,-4.314316356612835e-06,0.0,0.0001186879526358,0.0,0.0,6.468447685241699,0.0,0.0,0.0,0.2797495126724243,4.0,0.0,1.0
843060,292.96392822265625,297.1499938964844,293.1499938964844,0.0039380863308906,-297.1509094238281,296.4726867675781,0.5519744157791138,0.050000000745058,0.0457983464002609,294.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519744157791138,0.050000000745058,0.0482278615236282,293.0555419921875,297.1499938964844,293.1499938964844,0.00429154234007,-250.7037353515625,296.93170166015625,0.5519744157791138,0.050000000745058,0.0356209352612495,293.0702819824219,297.1499938964844,293.1499938964844,0.1290709376335144,-2961.698974609375,304.1416015625,0.8791502714157104,0.1983050554990768,0.1879534125328064,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519744157791138,0.050000000745058,0.2287722080945968,291.1268615722656,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.1934509277344,291.1273498535156,1.0,0.1653503179550171,0.9744533896446228,0.9744533896446228,1.0,1.0,-0.6556746363639832,0.2841538190841675,0.3715208172798157,0.0994787514209747,0.0,0.0,0.2309479862451553,24.525747299194336,25.0,1.9562346935272217,-5277.49267578125,43.36341094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,305.2282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.705078125,18000.0,0.0,0.0,0.1177724003791809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163496658205986,0.1635009795427322,-4.318287210480776e-06,0.0,0.0001195240183733,0.0,0.0,6.558798789978027,0.0,0.0,0.0,0.2801038920879364,4.0,0.0,1.0
843120,292.96392822265625,297.1499938964844,293.1499938964844,0.0039380863308906,-297.1509094238281,296.4726867675781,0.5519744157791138,0.050000000745058,0.0457983464002609,294.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519744157791138,0.050000000745058,0.0482278615236282,293.0555419921875,297.1499938964844,293.1499938964844,0.00429154234007,-250.7037353515625,296.93170166015625,0.5519744157791138,0.050000000745058,0.0356209352612495,293.0702819824219,297.1499938964844,293.1499938964844,0.1290709376335144,-2961.698974609375,304.1416015625,0.8791502714157104,0.1983050554990768,0.1879534125328064,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519744157791138,0.050000000745058,0.2287722080945968,291.1268615722656,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.1934509277344,291.1273498535156,1.0,0.1653503179550171,0.9744533896446228,0.9744533896446228,1.0,1.0,-0.6556746363639832,0.2841538190841675,0.3715208172798157,0.0994787514209747,0.0,0.0,0.2309479862451553,24.525747299194336,25.0,1.9562346935272217,-5277.49267578125,43.36341094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,305.2282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.705078125,18000.0,0.0,0.0,0.1177724003791809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163496658205986,0.1635009795427322,-4.318287210480776e-06,0.0,0.0001195240183733,0.0,0.0,6.558798789978027,0.0,0.0,0.0,0.2801038920879364,4.0,0.0,1.0
843180,292.95880126953125,297.1499938964844,293.1499938964844,0.0039984807372093,-301.4715881347656,296.552978515625,0.5521056056022644,0.050000000745058,0.0457974374294281,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521056056022644,0.050000000745058,0.0482269078493118,293.0494384765625,297.1499938964844,293.1499938964844,0.0043304925784468,-252.80905151367188,296.9827575683594,0.5521056056022644,0.050000000745058,0.0356202311813831,293.0697937011719,297.1499938964844,293.1499938964844,0.1307592689990997,-2992.681884765625,304.1415710449219,0.8825044631958008,0.2004273980855941,0.1899545043706894,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521056056022644,0.050000000745058,0.2287676930427551,291.1292419433594,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883544921875,291.1296081542969,1.0,0.1655832380056381,0.9746495485305786,0.9746495485305786,1.0,1.0,-0.6580676436424255,0.2851694524288177,0.3728981912136078,0.0999972000718116,0.0,0.0,0.2335433661937713,24.52254867553711,25.0,2.687573194503784,-5314.8671875,43.63545227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943359375,305.2518615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.763671875,18000.0,0.0,0.0,0.1186208352446556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652037948369979,0.1652081161737442,-4.321841515775304e-06,0.0,0.0001203850697493,0.0,0.0,6.63592529296875,0.0,0.0,0.0,0.2804102301597595,4.0,0.0,1.0
843240,292.95880126953125,297.1499938964844,293.1499938964844,0.0039984807372093,-301.4715881347656,296.552978515625,0.5521056056022644,0.050000000745058,0.0457974374294281,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521056056022644,0.050000000745058,0.0482269078493118,293.0494384765625,297.1499938964844,293.1499938964844,0.0043304925784468,-252.80905151367188,296.9827575683594,0.5521056056022644,0.050000000745058,0.0356202311813831,293.0697937011719,297.1499938964844,293.1499938964844,0.1307592689990997,-2992.681884765625,304.1415710449219,0.8825044631958008,0.2004273980855941,0.1899545043706894,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521056056022644,0.050000000745058,0.2287676930427551,291.1292419433594,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883544921875,291.1296081542969,1.0,0.1655832380056381,0.9746495485305786,0.9746495485305786,1.0,1.0,-0.6580676436424255,0.2851694524288177,0.3728981912136078,0.0999972000718116,0.0,0.0,0.2335433661937713,24.52254867553711,25.0,2.687573194503784,-5314.8671875,43.63545227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943359375,305.2518615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.763671875,18000.0,0.0,0.0,0.1186208352446556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652037948369979,0.1652081161737442,-4.321841515775304e-06,0.0,0.0001203850697493,0.0,0.0,6.63592529296875,0.0,0.0,0.0,0.2804102301597595,4.0,0.0,1.0
843300,292.9562683105469,297.1499938964844,293.1499938964844,0.0040293526835739,-303.67840576171875,296.5934753417969,0.5521713495254517,0.050000000745058,0.0457969866693019,294.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5521713495254517,0.050000000745058,0.0482264310121536,293.0464172363281,297.1499938964844,293.1499938964844,0.0043507204391062,-253.90415954589844,297.00885009765625,0.5521713495254517,0.050000000745058,0.0356198772788047,293.0695495605469,297.1499938964844,293.1499938964844,0.1316123157739639,-3008.3134765625,304.1415710449219,0.8841826319694519,0.2014917582273483,0.190958023071289,293.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5521713495254517,0.050000000745058,0.2287654280662536,291.1300354003906,291.1499938964844,269.9281311035156,268.964599609375,283.1191101074219,293.185791015625,291.1302795410156,1.0,0.1657002866268158,0.9747476577758788,0.9747476577758788,1.0,1.0,-0.6592677235603333,0.2856790721416473,0.3735886514186859,0.1002569571137428,0.0,0.0,0.234792873263359,24.52098655700684,25.0,2.2704689502716064,-5332.8955078125,43.77239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9421081542969,305.2621459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.005859375,18000.0,0.0,0.0,0.1190481185913086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660107672214508,0.1660151034593582,-4.32347042078618e-06,0.0,0.0001208187022712,0.0,0.0,6.672382354736328,0.0,0.0,0.0,0.2805545926094055,4.0,0.0,1.0
843360,292.9537353515625,297.1499938964844,293.1499938964844,0.0040606493130326,-305.91363525390625,296.6342468261719,0.5522371530532837,0.050000000745058,0.0457965321838855,294.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5522371530532837,0.050000000745058,0.0482259541749954,293.0433959960937,297.1499938964844,293.1499938964844,0.0043714428320527,-255.026611328125,297.0353088378906,0.5522371530532837,0.050000000745058,0.0356195233762264,293.0693054199219,297.1499938964844,293.1499938964844,0.1324709951877594,-3024.031005859375,304.1415405273437,0.8858613967895508,0.2025584727525711,0.191963642835617,293.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5522371530532837,0.050000000745058,0.2287631630897522,291.13055419921875,291.1499938964844,269.9002990722656,268.94464111328125,283.1059875488281,293.1832580566406,291.1307067871094,1.0,0.1658177226781845,0.9748421907424928,0.9748421907424928,1.0,1.0,-0.6604703664779663,0.2861899137496948,0.3742804527282715,0.1005170568823814,0.0,0.0,0.2360330075025558,24.51944160461425,25.0,1.7556432485580444,-5350.87841796875,43.90997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410400390625,305.2722473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.111328125,18000.0,0.0,0.0,0.1194757372140884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668116152286529,0.1668159365653991,-4.325061581766931e-06,0.0,0.000121252684039,0.0,0.0,6.708571434020996,0.0,0.0,0.0,0.2806974053382873,4.0,0.0,1.0
