time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843420,292.94873046875,297.1499938964844,293.1499938964844,0.0041244085878133,-310.4575500488281,296.7166748046875,0.552369236946106,0.050000000745058,0.0457956232130527,294.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.552369236946106,0.050000000745058,0.0482249967753887,293.037353515625,297.1499938964844,293.1499938964844,0.0044142263941466,-257.34259033203125,297.08941650390625,0.552369236946106,0.050000000745058,0.03561881929636,293.0688171386719,297.1499938964844,293.1499938964844,0.1342023462057113,-3055.664794921875,304.1414794921875,0.8892197608947754,0.2046985775232315,0.1939810514450073,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.552369236946106,0.050000000745058,0.228758618235588,291.131103515625,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,293.1781311035156,291.13116455078125,1.0,0.1660536676645279,0.9750311970710754,0.9750311970710754,1.0,1.0,-0.662882924079895,0.2872152328491211,0.3756677210330963,0.1010385006666183,0.0,0.0,0.2385068088769912,24.51637077331543,25.0,0.8077492713928223,-5386.9931640625,44.18695831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93951416015625,305.2925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.12890625,18000.0,0.0,0.0,0.1203301548957824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684145331382751,0.1684188544750213,-4.3282170736347325e-06,0.0,0.0001221198035636,0.0,0.0,6.781103134155273,0.0,0.0,0.0,0.2809832394123077,4.0,0.0,1.0
843480,292.94873046875,297.1499938964844,293.1499938964844,0.0041244085878133,-310.4575500488281,296.7166748046875,0.552369236946106,0.050000000745058,0.0457956232130527,294.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.552369236946106,0.050000000745058,0.0482249967753887,293.037353515625,297.1499938964844,293.1499938964844,0.0044142263941466,-257.34259033203125,297.08941650390625,0.552369236946106,0.050000000745058,0.03561881929636,293.0688171386719,297.1499938964844,293.1499938964844,0.1342023462057113,-3055.664794921875,304.1414794921875,0.8892197608947754,0.2046985775232315,0.1939810514450073,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.552369236946106,0.050000000745058,0.228758618235588,291.131103515625,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,293.1781311035156,291.13116455078125,1.0,0.1660536676645279,0.9750311970710754,0.9750311970710754,1.0,1.0,-0.662882924079895,0.2872152328491211,0.3756677210330963,0.1010385006666183,0.0,0.0,0.2385068088769912,24.51637077331543,25.0,0.8077492713928223,-5386.9931640625,44.18695831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93951416015625,305.2925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.12890625,18000.0,0.0,0.0,0.1203301548957824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684145331382751,0.1684188544750213,-4.3282170736347325e-06,0.0,0.0001221198035636,0.0,0.0,6.781103134155273,0.0,0.0,0.0,0.2809832394123077,4.0,0.0,1.0
843540,292.9435729980469,297.1499938964844,293.1499938964844,0.0041903187520802,-315.1342163085937,296.8011474609375,0.5525040626525879,0.050000000745058,0.0457946956157684,294.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5525040626525879,0.050000000745058,0.0482240207493305,293.0312194824219,297.1499938964844,293.1499938964844,0.004459252115339,-259.772216796875,297.1458435058594,0.5525040626525879,0.050000000745058,0.0356180965900421,293.0682983398437,297.1499938964844,293.1499938964844,0.1359523087739944,-3087.55224609375,304.1413879394531,0.8925908207893372,0.2068594694137573,0.1960133463144302,293.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5525040626525879,0.050000000745058,0.2287539839744568,291.1314697265625,291.1499938964844,269.7895202636719,268.864990234375,283.0582580566406,293.180908203125,291.13165283203125,1.0,0.1662912517786026,0.975220263004303,0.975220263004303,1.0,1.0,-0.6653132438659668,0.2882487177848816,0.3770645260810852,0.101563349366188,0.0,0.0,0.2409557551145553,24.513017654418945,25.0,1.0202856063842771,-5422.48828125,44.46698760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9388122558594,305.3143005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.103515625,18000.0,0.0,0.0,0.1211810186505317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700261682271957,0.1700304895639419,-4.331398940848885e-06,0.0,0.0001229833287652,0.0,0.0,6.85423469543457,0.0,0.0,0.0,0.2812712788581848,4.0,0.0,1.0
843600,292.9435729980469,297.1499938964844,293.1499938964844,0.0041903187520802,-315.1342163085937,296.8011474609375,0.5525040626525879,0.050000000745058,0.0457946956157684,294.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5525040626525879,0.050000000745058,0.0482240207493305,293.0312194824219,297.1499938964844,293.1499938964844,0.004459252115339,-259.772216796875,297.1458435058594,0.5525040626525879,0.050000000745058,0.0356180965900421,293.0682983398437,297.1499938964844,293.1499938964844,0.1359523087739944,-3087.55224609375,304.1413879394531,0.8925908207893372,0.2068594694137573,0.1960133463144302,293.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5525040626525879,0.050000000745058,0.2287539839744568,291.1314697265625,291.1499938964844,269.7895202636719,268.864990234375,283.0582580566406,293.180908203125,291.13165283203125,1.0,0.1662912517786026,0.975220263004303,0.975220263004303,1.0,1.0,-0.6653132438659668,0.2882487177848816,0.3770645260810852,0.101563349366188,0.0,0.0,0.2409557551145553,24.513017654418945,25.0,1.0202856063842771,-5422.48828125,44.46698760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9388122558594,305.3143005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.103515625,18000.0,0.0,0.0,0.1211810186505317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700261682271957,0.1700304895639419,-4.331398940848885e-06,0.0,0.0001229833287652,0.0,0.0,6.85423469543457,0.0,0.0,0.0,0.2812712788581848,4.0,0.0,1.0
843660,292.9380798339844,297.1499938964844,293.1499938964844,0.0042586722411215,-319.9507141113281,296.888671875,0.5526458621025085,0.050000000745058,0.0457937233150005,294.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526458621025085,0.050000000745058,0.0482229962944984,293.0248413085937,297.1499938964844,293.1499938964844,0.004506604745984,-262.3098449707031,297.2054138183594,0.5526458621025085,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377217024564743,-3119.69189453125,304.1413269042969,0.8959994316101074,0.2090501934289932,0.1980741769075393,293.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526458621025085,0.050000000745058,0.2287491261959076,291.1326599121094,291.1499938964844,269.73443603515625,268.8251647949219,283.0385437011719,293.18707275390625,291.13287353515625,1.0,0.1665308773517608,0.9754006266593932,0.9754006266593932,1.0,1.0,-0.6677772998809814,0.2892970144748688,0.378480315208435,0.102095142006874,0.0,0.0,0.2431911081075668,24.50877952575684,25.0,1.4929178953170776,-5456.64208984375,44.75129699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93914794921875,305.3348083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.517578125,18000.0,0.0,0.0,0.1220221817493438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715417057275772,0.1715460419654846,-4.334508957981598e-06,0.0,0.0001238370023202,0.0,0.0,6.923364162445068,0.0,0.0,0.0,0.2815449237823486,4.0,0.0,1.0
843720,292.9380798339844,297.1499938964844,293.1499938964844,0.0042586722411215,-319.9507141113281,296.888671875,0.5526458621025085,0.050000000745058,0.0457937233150005,294.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526458621025085,0.050000000745058,0.0482229962944984,293.0248413085937,297.1499938964844,293.1499938964844,0.004506604745984,-262.3098449707031,297.2054138183594,0.5526458621025085,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377217024564743,-3119.69189453125,304.1413269042969,0.8959994316101074,0.2090501934289932,0.1980741769075393,293.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526458621025085,0.050000000745058,0.2287491261959076,291.1326599121094,291.1499938964844,269.73443603515625,268.8251647949219,283.0385437011719,293.18707275390625,291.13287353515625,1.0,0.1665308773517608,0.9754006266593932,0.9754006266593932,1.0,1.0,-0.6677772998809814,0.2892970144748688,0.378480315208435,0.102095142006874,0.0,0.0,0.2431911081075668,24.50877952575684,25.0,1.4929178953170776,-5456.64208984375,44.75129699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93914794921875,305.3348083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.517578125,18000.0,0.0,0.0,0.1220221817493438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715417057275772,0.1715460419654846,-4.334508957981598e-06,0.0,0.0001238370023202,0.0,0.0,6.923364162445068,0.0,0.0,0.0,0.2815449237823486,4.0,0.0,1.0
843780,292.9324951171875,297.1499938964844,293.1499938964844,0.0043288087472319,-324.8708190917969,296.97833251953125,0.5527909398078918,0.050000000745058,0.0457927286624908,294.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527909398078918,0.050000000745058,0.0482219494879245,293.01837158203125,297.1499938964844,293.1499938964844,0.0045559317804872,-264.9460754394531,297.267333984375,0.5527909398078918,0.050000000745058,0.0356165654957294,293.0671081542969,297.1499938964844,293.1499938964844,0.1395175606012344,-3152.229736328125,304.1412048339844,0.8994255065917969,0.2112604975700378,0.2001553624868393,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527909398078918,0.050000000745058,0.22874416410923,291.133544921875,291.1499938964844,269.6795959472656,268.785400390625,283.0189208984375,293.1932067871094,291.1336669921875,1.0,0.1667727380990982,0.9755809903144836,0.9755809903144836,1.0,1.0,-0.6702656149864197,0.2903561294078827,0.3799095153808594,0.1026321426033973,0.0,0.0,0.2453168928623199,24.50422477722168,25.0,1.0337512493133545,-5489.7783203125,45.03945159912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408569335937,305.3535461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.81640625,18000.0,0.0,0.0,0.1228454932570457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729670017957687,0.1729713380336761,-4.33742889072164e-06,0.0,0.0001246725587407,0.0,0.0,6.988528728485107,0.0,0.0,0.0,0.2818033993244171,4.0,0.0,1.0
843840,292.9324951171875,297.1499938964844,293.1499938964844,0.0043288087472319,-324.8708190917969,296.97833251953125,0.5527909398078918,0.050000000745058,0.0457927286624908,294.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527909398078918,0.050000000745058,0.0482219494879245,293.01837158203125,297.1499938964844,293.1499938964844,0.0045559317804872,-264.9460754394531,297.267333984375,0.5527909398078918,0.050000000745058,0.0356165654957294,293.0671081542969,297.1499938964844,293.1499938964844,0.1395175606012344,-3152.229736328125,304.1412048339844,0.8994255065917969,0.2112604975700378,0.2001553624868393,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527909398078918,0.050000000745058,0.22874416410923,291.133544921875,291.1499938964844,269.6795959472656,268.785400390625,283.0189208984375,293.1932067871094,291.1336669921875,1.0,0.1667727380990982,0.9755809903144836,0.9755809903144836,1.0,1.0,-0.6702656149864197,0.2903561294078827,0.3799095153808594,0.1026321426033973,0.0,0.0,0.2453168928623199,24.50422477722168,25.0,1.0337512493133545,-5489.7783203125,45.03945159912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408569335937,305.3535461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.81640625,18000.0,0.0,0.0,0.1228454932570457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729670017957687,0.1729713380336761,-4.33742889072164e-06,0.0,0.0001246725587407,0.0,0.0,6.988528728485107,0.0,0.0,0.0,0.2818033993244171,4.0,0.0,1.0
843900,292.9296569824219,297.1499938964844,293.1499938964844,0.0043648309074342,-327.3896789550781,297.0238342285156,0.552864134311676,0.050000000745058,0.0457922294735908,294.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.552864134311676,0.050000000745058,0.0482214204967021,293.0151062011719,297.1499938964844,293.1499938964844,0.0045815492048859,-266.3127746582031,297.2991027832031,0.552864134311676,0.050000000745058,0.0356161780655384,293.0667724609375,297.1499938964844,293.1499938964844,0.1404251605272293,-3168.64306640625,304.14117431640625,0.9011414051055908,0.2123720496892929,0.2012021690607071,293.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.552864134311676,0.050000000745058,0.2287416607141494,291.1337890625,291.1499938964844,269.6522827148437,268.7655029296875,283.00927734375,293.1965026855469,291.1338806152344,1.0,0.1668945252895355,0.9756711721420288,0.9756711721420288,1.0,1.0,-0.6715172529220581,0.290889024734497,0.380628228187561,0.1029022857546806,0.0,0.0,0.2463724613189697,24.501922607421875,25.0,0.7641701102256775,-5506.3583984375,45.18489456176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94219970703125,305.3630065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.845703125,18000.0,0.0,0.0,0.1232486739754676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736741364002227,0.1736784726381302,-4.338856342656072e-06,0.0,0.000125081744045,0.0,0.0,7.020882606506348,0.0,0.0,0.0,0.2819314301013946,4.0,0.0,1.0
843960,292.92681884765625,297.1499938964844,293.1499938964844,0.0044013378210365,-329.9356994628906,297.0698547363281,0.5529376864433289,0.050000000745058,0.0457917265594005,294.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529376864433289,0.050000000745058,0.0482208915054798,293.0118408203125,297.1499938964844,293.1499938964844,0.0046076984144747,-267.70526123046875,297.3314514160156,0.5529376864433289,0.050000000745058,0.035615786910057,293.06646728515625,297.1499938964844,293.1499938964844,0.1413381546735763,-3185.132080078125,304.14111328125,0.9028582572937012,0.2134877890348434,0.2022528797388076,293.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529376864433289,0.050000000745058,0.2287391424179077,291.13397216796875,291.1499938964844,269.6250305175781,268.7456359863281,282.999755859375,293.1999206542969,291.134033203125,1.0,0.1670168936252594,0.975757896900177,0.975757896900177,1.0,1.0,-0.6727734804153442,0.2914239466190338,0.3813495337963104,0.1031734347343444,0.0,0.0,0.2474241256713867,24.49962043762207,25.0,0.564245343208313,-5522.98876953125,45.33123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94384765625,305.37261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.845703125,18000.0,0.0,0.0,0.1236460730433464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174381822347641,0.1743861585855484,-4.340282430348452e-06,0.0,0.0001254850503755,0.0,0.0,7.053295612335205,0.0,0.0,0.0,0.2820596098899841,4.0,0.0,1.0
844020,292.9211120605469,297.1499938964844,293.1499938964844,0.004475918598473,-335.1141967773437,297.163330078125,0.5530857443809509,0.050000000745058,0.0457907132804393,294.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530857443809509,0.050000000745058,0.0482198260724544,293.0052490234375,297.1499938964844,293.1499938964844,0.0046616233885288,-270.5674133300781,297.3978576660156,0.5530857443809509,0.050000000745058,0.035615000873804,293.0658569335937,297.1499938964844,293.1499938964844,0.1431785076856613,-3218.300048828125,304.1410217285156,0.9063730835914612,0.215730682015419,0.2043651640415191,293.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530857443809509,0.050000000745058,0.2287341058254242,291.1342163085937,291.1499938964844,269.5707092285156,268.70587158203125,282.9810485839844,293.20733642578125,291.1342468261719,1.0,0.1672632545232772,0.9759313464164734,0.9759313464164734,1.0,1.0,-0.6752989888191223,0.2924996018409729,0.3827993869781494,0.1037187799811363,0.0,0.0,0.2495130151510238,24.49503326416016,25.0,0.3286711871623993,-5556.314453125,45.62655258178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476318359375,305.39208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.833984375,18000.0,0.0,0.0,0.1244250163435936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757964640855789,0.1758008003234863,-4.343142336438177e-06,0.0,0.0001262755686184,0.0,0.0,7.118216037750244,0.0,0.0,0.0,0.2823164761066437,4.0,0.0,1.0
844080,292.9211120605469,297.1499938964844,293.1499938964844,0.004475918598473,-335.1141967773437,297.163330078125,0.5530857443809509,0.050000000745058,0.0457907132804393,294.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530857443809509,0.050000000745058,0.0482198260724544,293.0052490234375,297.1499938964844,293.1499938964844,0.0046616233885288,-270.5674133300781,297.3978576660156,0.5530857443809509,0.050000000745058,0.035615000873804,293.0658569335937,297.1499938964844,293.1499938964844,0.1431785076856613,-3218.300048828125,304.1410217285156,0.9063730835914612,0.215730682015419,0.2043651640415191,293.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530857443809509,0.050000000745058,0.2287341058254242,291.1342163085937,291.1499938964844,269.5707092285156,268.70587158203125,282.9810485839844,293.20733642578125,291.1342468261719,1.0,0.1672632545232772,0.9759313464164734,0.9759313464164734,1.0,1.0,-0.6752989888191223,0.2924996018409729,0.3827993869781494,0.1037187799811363,0.0,0.0,0.2495130151510238,24.49503326416016,25.0,0.3286711871623993,-5556.314453125,45.62655258178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476318359375,305.39208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.833984375,18000.0,0.0,0.0,0.1244250163435936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757964640855789,0.1758008003234863,-4.343142336438177e-06,0.0,0.0001262755686184,0.0,0.0,7.118216037750244,0.0,0.0,0.0,0.2823164761066437,4.0,0.0,1.0
844140,292.91534423828125,297.1499938964844,293.1499938964844,0.0045526344329118,-340.407470703125,297.2588195800781,0.5532347559928894,0.050000000745058,0.0457897000014781,294.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532347559928894,0.050000000745058,0.0482187569141387,292.9986267089844,297.1499938964844,293.1499938964844,0.0047177667729556,-273.5329284667969,297.4665832519531,0.5532347559928894,0.050000000745058,0.0356142111122608,293.0652160644531,297.1499938964844,293.1499938964844,0.1450371742248535,-3251.7041015625,304.1408996582031,0.910019874572754,0.2179886400699615,0.2064916938543319,293.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532347559928894,0.050000000745058,0.2287290245294571,291.1343994140625,291.1499938964844,269.51666259765625,268.6661376953125,282.962890625,293.2154541015625,291.1344299316406,1.0,0.1675118058919906,0.976104736328125,0.976104736328125,1.0,1.0,-0.6778415441513062,0.2935828864574432,0.3842586576938629,0.1042682826519012,0.0,0.0,0.2515822052955627,24.4905014038086,25.0,0.233320951461792,-5589.64453125,45.9254035949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95184326171875,305.4115905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8203125,18000.0,0.0,0.0,0.1251840740442276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772087812423706,0.1772131323814392,-4.346013156464323e-06,0.0,0.0001270459179067,0.0,0.0,7.183207511901856,0.0,0.0,0.0,0.2825738191604614,4.0,0.0,1.0
844200,292.91534423828125,297.1499938964844,293.1499938964844,0.0045526344329118,-340.407470703125,297.2588195800781,0.5532347559928894,0.050000000745058,0.0457897000014781,294.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532347559928894,0.050000000745058,0.0482187569141387,292.9986267089844,297.1499938964844,293.1499938964844,0.0047177667729556,-273.5329284667969,297.4665832519531,0.5532347559928894,0.050000000745058,0.0356142111122608,293.0652160644531,297.1499938964844,293.1499938964844,0.1450371742248535,-3251.7041015625,304.1408996582031,0.910019874572754,0.2179886400699615,0.2064916938543319,293.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532347559928894,0.050000000745058,0.2287290245294571,291.1343994140625,291.1499938964844,269.51666259765625,268.6661376953125,282.962890625,293.2154541015625,291.1344299316406,1.0,0.1675118058919906,0.976104736328125,0.976104736328125,1.0,1.0,-0.6778415441513062,0.2935828864574432,0.3842586576938629,0.1042682826519012,0.0,0.0,0.2515822052955627,24.4905014038086,25.0,0.233320951461792,-5589.64453125,45.9254035949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95184326171875,305.4115905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8203125,18000.0,0.0,0.0,0.1251840740442276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772087812423706,0.1772131323814392,-4.346013156464323e-06,0.0,0.0001270459179067,0.0,0.0,7.183207511901856,0.0,0.0,0.0,0.2825738191604614,4.0,0.0,1.0
844260,292.9096069335937,297.1499938964844,293.1499938964844,0.004631538875401,-345.8148803710937,297.3563232421875,0.5533847212791443,0.050000000745058,0.0457886792719364,294.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5533847212791443,0.050000000745058,0.0482176840305328,292.991943359375,297.1499938964844,293.1499938964844,0.0047761718742549,-276.60162353515625,297.5376892089844,0.5533847212791443,0.050000000745058,0.0356134176254272,293.0646057128906,297.1499938964844,293.1499938964844,0.1469133794307708,-3285.327880859375,304.14080810546875,0.9137681126594543,0.2202611118555069,0.2086319923400879,293.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5533847212791443,0.050000000745058,0.2287239283323288,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.9452514648437,293.2242431640625,291.13458251953125,1.0,0.1677625328302383,0.976270079612732,0.976270079612732,1.0,1.0,-0.680400550365448,0.2946732938289642,0.3857272565364837,0.1048218682408332,0.0,0.0,0.2536309957504272,24.48604202270508,25.0,0.2089876979589462,-5622.9033203125,46.2277717590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560852050781,305.43084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8125,18000.0,0.0,0.0,0.1259256303310394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178618237376213,0.1786225885152816,-4.34889443567954e-06,0.0,0.0001277984993066,0.0,0.0,7.248245716094971,0.0,0.0,0.0,0.282831609249115,4.0,0.0,1.0
844320,292.9096069335937,297.1499938964844,293.1499938964844,0.004631538875401,-345.8148803710937,297.3563232421875,0.5533847212791443,0.050000000745058,0.0457886792719364,294.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5533847212791443,0.050000000745058,0.0482176840305328,292.991943359375,297.1499938964844,293.1499938964844,0.0047761718742549,-276.60162353515625,297.5376892089844,0.5533847212791443,0.050000000745058,0.0356134176254272,293.0646057128906,297.1499938964844,293.1499938964844,0.1469133794307708,-3285.327880859375,304.14080810546875,0.9137681126594543,0.2202611118555069,0.2086319923400879,293.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5533847212791443,0.050000000745058,0.2287239283323288,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.9452514648437,293.2242431640625,291.13458251953125,1.0,0.1677625328302383,0.976270079612732,0.976270079612732,1.0,1.0,-0.680400550365448,0.2946732938289642,0.3857272565364837,0.1048218682408332,0.0,0.0,0.2536309957504272,24.48604202270508,25.0,0.2089876979589462,-5622.9033203125,46.2277717590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560852050781,305.43084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8125,18000.0,0.0,0.0,0.1259256303310394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178618237376213,0.1786225885152816,-4.34889443567954e-06,0.0,0.0001277984993066,0.0,0.0,7.248245716094971,0.0,0.0,0.0,0.282831609249115,4.0,0.0,1.0
844380,292.90380859375,297.1499938964844,293.1499938964844,0.0047126905992627,-351.3363037109375,297.4559326171875,0.553535521030426,0.050000000745058,0.045787651091814,294.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.553535521030426,0.050000000745058,0.0482166036963462,292.9852600097656,297.1499938964844,293.1499938964844,0.0048368815332651,-279.7734680175781,297.6112060546875,0.553535521030426,0.050000000745058,0.0356126204133033,293.0639953613281,297.1499938964844,293.1499938964844,0.1488064229488372,-3319.158447265625,304.1407165527344,0.9175902009010316,0.2225474119186401,0.2107853889465332,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.553535521030426,0.050000000745058,0.2287188023328781,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.9281005859375,293.2337646484375,291.1347351074219,1.0,0.1680153757333755,0.9764354228973388,0.9764354228973388,1.0,1.0,-0.6829752922058105,0.2957705855369568,0.3872047066688537,0.1053796932101249,0.0,0.0,0.2556586861610412,24.481670379638672,25.0,0.205004408955574,-5656.02587890625,46.53361892700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96014404296875,305.44970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.806640625,18000.0,0.0,0.0,0.1266526132822036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800239533185959,0.1800283044576645,-4.351784809841774e-06,0.0,0.0001285363105125,0.0,0.0,7.313290596008301,0.0,0.0,0.0,0.28308966755867,4.0,0.0,1.0
844440,292.90380859375,297.1499938964844,293.1499938964844,0.0047126905992627,-351.3363037109375,297.4559326171875,0.553535521030426,0.050000000745058,0.045787651091814,294.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.553535521030426,0.050000000745058,0.0482166036963462,292.9852600097656,297.1499938964844,293.1499938964844,0.0048368815332651,-279.7734680175781,297.6112060546875,0.553535521030426,0.050000000745058,0.0356126204133033,293.0639953613281,297.1499938964844,293.1499938964844,0.1488064229488372,-3319.158447265625,304.1407165527344,0.9175902009010316,0.2225474119186401,0.2107853889465332,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.553535521030426,0.050000000745058,0.2287188023328781,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.9281005859375,293.2337646484375,291.1347351074219,1.0,0.1680153757333755,0.9764354228973388,0.9764354228973388,1.0,1.0,-0.6829752922058105,0.2957705855369568,0.3872047066688537,0.1053796932101249,0.0,0.0,0.2556586861610412,24.481670379638672,25.0,0.205004408955574,-5656.02587890625,46.53361892700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96014404296875,305.44970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.806640625,18000.0,0.0,0.0,0.1266526132822036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800239533185959,0.1800283044576645,-4.351784809841774e-06,0.0,0.0001285363105125,0.0,0.0,7.313290596008301,0.0,0.0,0.0,0.28308966755867,4.0,0.0,1.0
844500,292.9009094238281,297.1499938964844,293.1499938964844,0.0047541302628815,-354.1398010253906,297.5065002441406,0.553611159324646,0.050000000745058,0.0457871407270431,294.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.553611159324646,0.050000000745058,0.048216063529253,292.9819030761719,297.1499938964844,293.1499938964844,0.0048681152984499,-281.3980712890625,297.6488647460937,0.553611159324646,0.050000000745058,0.0356122180819511,293.0636901855469,297.1499938964844,293.1499938964844,0.1497591137886047,-3336.14794921875,304.14068603515625,0.9195210933685304,0.2236954867839813,0.2118667811155319,293.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.553611159324646,0.050000000745058,0.2287162393331527,291.1347961425781,291.1499938964844,269.3829040527344,268.56689453125,282.91973876953125,293.23876953125,291.13482666015625,1.0,0.1681425869464874,0.9765180945396424,0.9765180945396424,1.0,1.0,-0.6842682361602783,0.2963216602802276,0.387946605682373,0.1056602001190185,0.0,0.0,0.2566650211811065,24.479522705078125,25.0,0.2016446143388748,-5672.52294921875,46.68783187866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620056152344,305.4589233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.802734375,18000.0,0.0,0.0,0.127011626958847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807254701852798,0.1807298213243484,-4.353232725406997e-06,0.0,0.0001289006468141,0.0,0.0,7.345818042755127,0.0,0.0,0.0,0.2832188010215759,4.0,0.0,1.0
844560,292.89801025390625,297.1499938964844,293.1499938964844,0.0047961571253836,-356.9718933105469,297.5575866699219,0.5536870360374451,0.050000000745058,0.0457866229116916,294.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536870360374451,0.050000000745058,0.0482155196368694,292.9785461425781,297.1499938964844,293.1499938964844,0.0048999455757439,-283.0486755371094,297.6871032714844,0.5536870360374451,0.050000000745058,0.0356118194758892,293.0634155273437,297.1499938964844,293.1499938964844,0.1507157981395721,-3353.18505859375,304.140625,0.921461284160614,0.2248467355966568,0.2129511535167694,293.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536870360374451,0.050000000745058,0.2287136763334274,291.1348571777344,291.1499938964844,269.3564147949219,268.54705810546875,282.9114990234375,293.24395751953125,291.1348876953125,1.0,0.1682703197002411,0.9765970706939696,0.9765970706939696,1.0,1.0,-0.6855648159980774,0.2968742251396179,0.3886905610561371,0.1059416979551315,0.0,0.0,0.2576667368412018,24.477405548095703,25.0,0.1963808834552765,-5688.974609375,46.842891693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637756347656,305.4679870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.796875,18000.0,0.0,0.0,0.1273681670427322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814263015985489,0.1814306527376175,-4.354683369456325e-06,0.0,0.0001292624947382,0.0,0.0,7.37835693359375,0.0,0.0,0.0,0.283348023891449,4.0,0.0,1.0
844620,292.8921813964844,297.1499938964844,293.1499938964844,0.0048820110969245,-362.7220153808594,297.6612854003906,0.5538391470909119,0.050000000745058,0.0457855947315692,294.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538391470909119,0.050000000745058,0.0482144355773925,292.9718017578125,297.1499938964844,293.1499938964844,0.0049654175527393,-286.427490234375,297.765380859375,0.5538391470909119,0.050000000745058,0.035611018538475,293.0628356933594,297.1499938964844,293.1499938964844,0.1526409387588501,-3387.396484375,304.1405334472656,0.925359070301056,0.2271582186222076,0.2151284962892532,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538391470909119,0.050000000745058,0.2287085205316543,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.8954467773437,293.2548217773437,291.1350402832031,1.0,0.1685272753238678,0.9767550826072692,0.9767550826072692,1.0,1.0,-0.6881682276725769,0.2979837954044342,0.3901844024658203,0.1065078601241111,0.0,0.0,0.2596574127674103,24.47325897216797,25.0,0.181408017873764,-5721.740234375,47.15553283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669189453125,305.4856872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.1280753165483474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828265339136123,0.1828308999538421,-4.3575923882599454e-06,0.0,0.0001299801660934,0.0,0.0,7.443503379821777,0.0,0.0,0.0,0.2836069166660309,4.0,0.0,1.0
844680,292.8921813964844,297.1499938964844,293.1499938964844,0.0048820110969245,-362.7220153808594,297.6612854003906,0.5538391470909119,0.050000000745058,0.0457855947315692,294.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538391470909119,0.050000000745058,0.0482144355773925,292.9718017578125,297.1499938964844,293.1499938964844,0.0049654175527393,-286.427490234375,297.765380859375,0.5538391470909119,0.050000000745058,0.035611018538475,293.0628356933594,297.1499938964844,293.1499938964844,0.1526409387588501,-3387.396484375,304.1405334472656,0.925359070301056,0.2271582186222076,0.2151284962892532,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538391470909119,0.050000000745058,0.2287085205316543,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.8954467773437,293.2548217773437,291.1350402832031,1.0,0.1685272753238678,0.9767550826072692,0.9767550826072692,1.0,1.0,-0.6881682276725769,0.2979837954044342,0.3901844024658203,0.1065078601241111,0.0,0.0,0.2596574127674103,24.47325897216797,25.0,0.181408017873764,-5721.740234375,47.15553283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669189453125,305.4856872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.1280753165483474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828265339136123,0.1828308999538421,-4.3575923882599454e-06,0.0,0.0001299801660934,0.0,0.0,7.443503379821777,0.0,0.0,0.0,0.2836069166660309,4.0,0.0,1.0
844740,292.8863220214844,297.1499938964844,293.1499938964844,0.0049703242257237,-368.5864868164063,297.7670288085937,0.5539917349815369,0.050000000745058,0.0457845628261566,294.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539917349815369,0.050000000745058,0.0482133477926254,292.96502685546875,297.1499938964844,293.1499938964844,0.0050333477556705,-289.9097595214844,297.8460693359375,0.5539917349815369,0.050000000745058,0.0356102138757705,293.062255859375,297.1499938964844,293.1499938964844,0.154581069946289,-3421.778564453125,304.1404724121094,0.929263710975647,0.2294809073209762,0.217316523194313,293.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539917349815369,0.050000000745058,0.2287033647298813,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.8799133300781,293.266357421875,291.1351623535156,1.0,0.1687861979007721,0.9769130945205688,0.9769130945205688,1.0,1.0,-0.6907843947410583,0.299098789691925,0.3916856050491333,0.1070782095193862,0.0,0.0,0.2616326212882995,24.469247817993164,25.0,0.1661660373210907,-5754.3212890625,47.47145080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,305.5028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.765625,18000.0,0.0,0.0,0.1287769079208374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842259466648101,0.1842303127050399,-4.360514139989391e-06,0.0,0.0001306921913055,0.0,0.0,7.508788585662842,0.0,0.0,0.0,0.2838665544986725,4.0,0.0,1.0
844800,292.8863220214844,297.1499938964844,293.1499938964844,0.0049703242257237,-368.5864868164063,297.7670288085937,0.5539917349815369,0.050000000745058,0.0457845628261566,294.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539917349815369,0.050000000745058,0.0482133477926254,292.96502685546875,297.1499938964844,293.1499938964844,0.0050333477556705,-289.9097595214844,297.8460693359375,0.5539917349815369,0.050000000745058,0.0356102138757705,293.062255859375,297.1499938964844,293.1499938964844,0.154581069946289,-3421.778564453125,304.1404724121094,0.929263710975647,0.2294809073209762,0.217316523194313,293.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539917349815369,0.050000000745058,0.2287033647298813,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.8799133300781,293.266357421875,291.1351623535156,1.0,0.1687861979007721,0.9769130945205688,0.9769130945205688,1.0,1.0,-0.6907843947410583,0.299098789691925,0.3916856050491333,0.1070782095193862,0.0,0.0,0.2616326212882995,24.469247817993164,25.0,0.1661660373210907,-5754.3212890625,47.47145080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,305.5028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.765625,18000.0,0.0,0.0,0.1287769079208374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842259466648101,0.1842303127050399,-4.360514139989391e-06,0.0,0.0001306921913055,0.0,0.0,7.508788585662842,0.0,0.0,0.0,0.2838665544986725,4.0,0.0,1.0
844860,292.8804626464844,297.1499938964844,293.1499938964844,0.0050611812621355,-374.56549072265625,297.8748474121094,0.5541447401046753,0.050000000745058,0.0457835271954536,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541447401046753,0.050000000745058,0.0482122600078582,292.958251953125,297.1499938964844,293.1499938964844,0.0051037981174886,-293.4956970214844,297.9291381835937,0.5541447401046753,0.050000000745058,0.0356094092130661,293.06170654296875,297.1499938964844,293.1499938964844,0.1565353721380233,-3456.31591796875,304.140380859375,0.9331575036048888,0.2318138033151626,0.2195143103599548,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541447401046753,0.050000000745058,0.2286982089281082,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.8648986816406,293.2785339355469,291.13525390625,1.0,0.1690469831228256,0.9770627021789552,0.9770627021789552,1.0,1.0,-0.6934123039245605,0.3002185523509979,0.393193781375885,0.1076525673270225,0.0,0.0,0.2635931372642517,24.465389251708984,25.0,0.1580773293972015,-5786.71630859375,47.79056930541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9714050292969,305.51934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.744140625,18000.0,0.0,0.0,0.1294754147529602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856251358985901,0.1856295019388198,-4.363451353128767e-06,0.0,0.0001314010878559,0.0,0.0,7.574244022369385,0.0,0.0,0.0,0.2841270864009857,4.0,0.0,1.0
844920,292.8804626464844,297.1499938964844,293.1499938964844,0.0050611812621355,-374.56549072265625,297.8748474121094,0.5541447401046753,0.050000000745058,0.0457835271954536,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541447401046753,0.050000000745058,0.0482122600078582,292.958251953125,297.1499938964844,293.1499938964844,0.0051037981174886,-293.4956970214844,297.9291381835937,0.5541447401046753,0.050000000745058,0.0356094092130661,293.06170654296875,297.1499938964844,293.1499938964844,0.1565353721380233,-3456.31591796875,304.140380859375,0.9331575036048888,0.2318138033151626,0.2195143103599548,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541447401046753,0.050000000745058,0.2286982089281082,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.8648986816406,293.2785339355469,291.13525390625,1.0,0.1690469831228256,0.9770627021789552,0.9770627021789552,1.0,1.0,-0.6934123039245605,0.3002185523509979,0.393193781375885,0.1076525673270225,0.0,0.0,0.2635931372642517,24.465389251708984,25.0,0.1580773293972015,-5786.71630859375,47.79056930541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9714050292969,305.51934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.744140625,18000.0,0.0,0.0,0.1294754147529602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856251358985901,0.1856295019388198,-4.363451353128767e-06,0.0,0.0001314010878559,0.0,0.0,7.574244022369385,0.0,0.0,0.0,0.2841270864009857,4.0,0.0,1.0
844980,292.8746032714844,297.1499938964844,293.1499938964844,0.0051546688191592,-380.6589965820313,297.9847717285156,0.554297924041748,0.050000000745058,0.0457824952900409,294.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.554297924041748,0.050000000745058,0.0482111722230911,292.9514465332031,297.1499938964844,293.1499938964844,0.0051768319681286,-297.1852111816406,298.0146484375,0.554297924041748,0.050000000745058,0.0356086082756519,293.0611877441406,297.1499938964844,293.1499938964844,0.1585028618574142,-3490.989990234375,304.14031982421875,0.9370247721672058,0.2341558039188385,0.2217208445072174,293.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.554297924041748,0.050000000745058,0.2286930382251739,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.8504333496094,293.2913513183594,291.1353759765625,1.0,0.1693095862865448,0.9772122502326964,0.9772122502326964,1.0,1.0,-0.696050763130188,0.3013426065444946,0.3947081267833709,0.1082309931516647,0.0,0.0,0.2655384838581085,24.46170234680176,25.0,0.1598025560379028,-5818.91943359375,48.112789154052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,305.5353088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.724609375,18000.0,0.0,0.0,0.1301727890968322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870238482952118,0.1870282143354416,-4.3664035729307216e-06,0.0,0.0001321088348049,0.0,0.0,7.639859199523926,0.0,0.0,0.0,0.2843884527683258,4.0,0.0,1.0
845040,292.8746032714844,297.1499938964844,293.1499938964844,0.0051546688191592,-380.6589965820313,297.9847717285156,0.554297924041748,0.050000000745058,0.0457824952900409,294.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.554297924041748,0.050000000745058,0.0482111722230911,292.9514465332031,297.1499938964844,293.1499938964844,0.0051768319681286,-297.1852111816406,298.0146484375,0.554297924041748,0.050000000745058,0.0356086082756519,293.0611877441406,297.1499938964844,293.1499938964844,0.1585028618574142,-3490.989990234375,304.14031982421875,0.9370247721672058,0.2341558039188385,0.2217208445072174,293.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.554297924041748,0.050000000745058,0.2286930382251739,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.8504333496094,293.2913513183594,291.1353759765625,1.0,0.1693095862865448,0.9772122502326964,0.9772122502326964,1.0,1.0,-0.696050763130188,0.3013426065444946,0.3947081267833709,0.1082309931516647,0.0,0.0,0.2655384838581085,24.46170234680176,25.0,0.1598025560379028,-5818.91943359375,48.112789154052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,305.5353088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.724609375,18000.0,0.0,0.0,0.1301727890968322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870238482952118,0.1870282143354416,-4.3664035729307216e-06,0.0,0.0001321088348049,0.0,0.0,7.639859199523926,0.0,0.0,0.0,0.2843884527683258,4.0,0.0,1.0
845100,292.87164306640625,297.1499938964844,293.1499938964844,0.0052024275064468,-383.7486572265625,298.0404968261719,0.5543745756149292,0.050000000745058,0.0457819774746894,294.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5543745756149292,0.050000000745058,0.0482106283307075,292.9480285644531,297.1499938964844,293.1499938964844,0.0052143377251923,-299.0687255859375,298.05828857421875,0.5543745756149292,0.050000000745058,0.0356082059442997,293.0609436035156,297.1499938964844,293.1499938964844,0.1594912409782409,-3508.372802734375,304.1402893066406,0.9389441013336182,0.2353298366069793,0.222827062010765,293.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5543745756149292,0.050000000745058,0.2286904603242874,291.1354064941406,291.1499938964844,269.12188720703125,268.3686218261719,282.8434143066406,293.2979736328125,291.13543701171875,1.0,0.1694415211677551,0.9772870540618896,0.9772870540618896,1.0,1.0,-0.6973735094070435,0.3019060492515564,0.3954674303531647,0.1085217148065567,0.0,0.0,0.266505092382431,24.45992851257324,25.0,0.1643234193325042,-5834.9462890625,48.275028228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97332763671875,305.5431213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.130521535873413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877227276563644,0.1877270936965942,-4.3678855945472606e-06,0.0,0.0001324627664871,0.0,0.0,7.672714233398437,0.0,0.0,0.0,0.2845194041728973,4.0,0.0,1.0
845160,292.86871337890625,297.1499938964844,293.1499938964844,0.0052508800290524,-386.866943359375,298.09674072265625,0.5544512271881104,0.050000000745058,0.0457814633846282,294.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544512271881104,0.050000000745058,0.0482100844383239,292.94464111328125,297.1499938964844,293.1499938964844,0.0052525168284773,-300.9782409667969,298.1025390625,0.5544512271881104,0.050000000745058,0.0356078036129474,293.0606994628906,297.1499938964844,293.1499938964844,0.1604824960231781,-3525.78173828125,304.1402282714844,0.9408516883850098,0.2365056872367859,0.2239350080490112,293.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544512271881104,0.050000000745058,0.2286878824234008,291.1354675292969,291.1499938964844,269.0963134765625,268.34881591796875,282.83648681640625,293.3047790527344,291.135498046875,1.0,0.16957388818264,0.9773577451705932,0.9773577451705932,1.0,1.0,-0.6986983418464661,0.3024702668190002,0.3962280750274658,0.1088133454322815,0.0,0.0,0.2674672901630401,24.45820617675781,25.0,0.1714958250522613,-5850.92041015625,48.43799209594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9737243652344,305.55078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.708984375,18000.0,0.0,0.0,0.1308704912662506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884210705757141,0.1884254366159439,-4.369370344647905e-06,0.0,0.000132816916448,0.0,0.0,7.70559024810791,0.0,0.0,0.0,0.2846505045890808,4.0,0.0,1.0
