time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845220,292.8628234863281,297.1499938964844,293.1499938964844,0.0053499140776693,-393.1891784667969,298.2107849121094,0.5546044111251831,0.050000000745058,0.0457804352045059,294.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546044111251831,0.050000000745058,0.0482090003788471,292.9377746582031,297.1499938964844,293.1499938964844,0.0053309234790503,-304.87469482421875,298.19287109375,0.5546044111251831,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.1624730825424194,-3560.669677734375,304.1401672363281,0.9446259140968324,0.2388621121644973,0.2261555343866348,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546044111251831,0.050000000745058,0.228682741522789,291.1356201171875,291.1499938964844,269.04547119140625,268.3092041015625,282.8230895996094,293.3187866210937,291.1356506347656,1.0,0.1698397845029831,0.9774990677833556,0.9774990677833556,1.0,1.0,-0.7013536095619202,0.3036007881164551,0.3977528214454651,0.1093994975090026,0.0,0.0,0.2693772315979004,24.45492172241211,25.0,0.1922608017921447,-5882.70556640625,48.76604843139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742431640625,305.5657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.131569355726242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898151189088821,0.1898194849491119,-4.37234848504886e-06,0.0,0.0001335261622443,0.0,0.0,7.771358489990234,0.0,0.0,0.0,0.2849129438400268,4.0,0.0,1.0
845280,292.8628234863281,297.1499938964844,293.1499938964844,0.0053499140776693,-393.1891784667969,298.2107849121094,0.5546044111251831,0.050000000745058,0.0457804352045059,294.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546044111251831,0.050000000745058,0.0482090003788471,292.9377746582031,297.1499938964844,293.1499938964844,0.0053309234790503,-304.87469482421875,298.19287109375,0.5546044111251831,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.1624730825424194,-3560.669677734375,304.1401672363281,0.9446259140968324,0.2388621121644973,0.2261555343866348,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546044111251831,0.050000000745058,0.228682741522789,291.1356201171875,291.1499938964844,269.04547119140625,268.3092041015625,282.8230895996094,293.3187866210937,291.1356506347656,1.0,0.1698397845029831,0.9774990677833556,0.9774990677833556,1.0,1.0,-0.7013536095619202,0.3036007881164551,0.3977528214454651,0.1093994975090026,0.0,0.0,0.2693772315979004,24.45492172241211,25.0,0.1922608017921447,-5882.70556640625,48.76604843139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742431640625,305.5657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.131569355726242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898151189088821,0.1898194849491119,-4.37234848504886e-06,0.0,0.0001335261622443,0.0,0.0,7.771358489990234,0.0,0.0,0.0,0.2849129438400268,4.0,0.0,1.0
845340,292.8569030761719,297.1499938964844,293.1499938964844,0.0054518794640898,-399.6257934570313,298.3269348144531,0.554757297039032,0.050000000745058,0.0457794070243835,294.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.554757297039032,0.050000000745058,0.0482079200446605,292.9309387207031,297.1499938964844,293.1499938964844,0.0054121310822665,-308.87451171875,298.2856140136719,0.554757297039032,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644733548164367,-3595.63134765625,304.1401062011719,0.9483368396759032,0.2412236183881759,0.2283811122179031,293.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.554757297039032,0.050000000745058,0.2286776155233383,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,282.8102111816406,293.3334045410156,291.13580322265625,1.0,0.1701071709394455,0.9776403903961182,0.9776403903961182,1.0,1.0,-0.7040148973464966,0.3047334551811218,0.3992814719676971,0.1099894121289253,0.0,0.0,0.2712655961513519,24.451873779296875,25.0,0.2179442197084427,-5914.2568359375,49.096805572509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,305.5804138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.1322695761919021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912038326263427,0.1912082135677337,-4.375333446660079e-06,0.0,0.0001342368050245,0.0,0.0,7.837062358856201,0.0,0.0,0.0,0.2851753532886505,4.0,0.0,1.0
845400,292.8569030761719,297.1499938964844,293.1499938964844,0.0054518794640898,-399.6257934570313,298.3269348144531,0.554757297039032,0.050000000745058,0.0457794070243835,294.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.554757297039032,0.050000000745058,0.0482079200446605,292.9309387207031,297.1499938964844,293.1499938964844,0.0054121310822665,-308.87451171875,298.2856140136719,0.554757297039032,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644733548164367,-3595.63134765625,304.1401062011719,0.9483368396759032,0.2412236183881759,0.2283811122179031,293.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.554757297039032,0.050000000745058,0.2286776155233383,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,282.8102111816406,293.3334045410156,291.13580322265625,1.0,0.1701071709394455,0.9776403903961182,0.9776403903961182,1.0,1.0,-0.7040148973464966,0.3047334551811218,0.3992814719676971,0.1099894121289253,0.0,0.0,0.2712655961513519,24.451873779296875,25.0,0.2179442197084427,-5914.2568359375,49.096805572509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,305.5804138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.1322695761919021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912038326263427,0.1912082135677337,-4.375333446660079e-06,0.0,0.0001342368050245,0.0,0.0,7.837062358856201,0.0,0.0,0.0,0.2851753532886505,4.0,0.0,1.0
845460,292.8509826660156,297.1499938964844,293.1499938964844,0.0055568921379745,-406.1767883300781,298.4451599121094,0.5549096465110779,0.050000000745058,0.0457783862948417,294.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549096465110779,0.050000000745058,0.0482068434357643,292.924072265625,297.1499938964844,293.1499938964844,0.0054962234571576,-312.9777526855469,298.3807678222656,0.5549096465110779,0.050000000745058,0.0356054119765758,293.0594177246094,297.1499938964844,293.1499938964844,0.1664819717407226,-3630.643310546875,304.1400756835937,0.9519749879837036,0.2435885965824127,0.2306102514266967,293.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549096465110779,0.050000000745058,0.22867251932621,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.7978820800781,293.3485717773437,291.135986328125,1.0,0.1703759282827377,0.9777736067771912,0.9777736067771912,1.0,1.0,-0.7066805958747864,0.3058673441410064,0.4008132517337799,0.1105828434228897,0.0,0.0,0.2731295824050903,24.449087142944336,25.0,0.2470260858535766,-5945.5556640625,49.43009185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.5946960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.1329708397388458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925849169492721,0.1925892978906631,-4.378320682008052e-06,0.0,0.0001349485100945,0.0,0.0,7.902592658996582,0.0,0.0,0.0,0.2854372859001159,4.0,0.0,1.0
845520,292.8509826660156,297.1499938964844,293.1499938964844,0.0055568921379745,-406.1767883300781,298.4451599121094,0.5549096465110779,0.050000000745058,0.0457783862948417,294.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549096465110779,0.050000000745058,0.0482068434357643,292.924072265625,297.1499938964844,293.1499938964844,0.0054962234571576,-312.9777526855469,298.3807678222656,0.5549096465110779,0.050000000745058,0.0356054119765758,293.0594177246094,297.1499938964844,293.1499938964844,0.1664819717407226,-3630.643310546875,304.1400756835937,0.9519749879837036,0.2435885965824127,0.2306102514266967,293.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549096465110779,0.050000000745058,0.22867251932621,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.7978820800781,293.3485717773437,291.135986328125,1.0,0.1703759282827377,0.9777736067771912,0.9777736067771912,1.0,1.0,-0.7066805958747864,0.3058673441410064,0.4008132517337799,0.1105828434228897,0.0,0.0,0.2731295824050903,24.449087142944336,25.0,0.2470260858535766,-5945.5556640625,49.43009185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.5946960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.1329708397388458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925849169492721,0.1925892978906631,-4.378320682008052e-06,0.0,0.0001349485100945,0.0,0.0,7.902592658996582,0.0,0.0,0.0,0.2854372859001159,4.0,0.0,1.0
845580,292.84503173828125,297.1499938964844,293.1499938964844,0.0056650782935321,-412.8423767089844,298.56549072265625,0.5550613403320312,0.050000000745058,0.0457773692905902,294.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550613403320312,0.050000000745058,0.0482057742774486,292.91717529296875,297.1499938964844,293.1499938964844,0.0055832942016422,-317.1844787597656,298.4783630371094,0.5550613403320312,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.1684974879026413,-3665.679931640625,304.1400146484375,0.9555323719978333,0.2459553629159927,0.2328413724899292,293.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550613403320312,0.050000000745058,0.2286674529314041,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.7860412597656,293.3642578125,291.1361694335937,1.0,0.1706458926200866,0.9779068231582642,0.9779068231582642,1.0,1.0,-0.7093486785888672,0.3070015907287597,0.4023470878601074,0.1111797839403152,0.0,0.0,0.2749662101268768,24.44658851623535,25.0,0.2766067385673523,-5976.5830078125,49.76572036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.6086730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1336723715066909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939558535814285,0.1939602345228195,-4.38130518887192e-06,0.0,0.000135660462547,0.0,0.0,7.967826843261719,0.0,0.0,0.0,0.285698264837265,4.0,0.0,1.0
845640,292.84503173828125,297.1499938964844,293.1499938964844,0.0056650782935321,-412.8423767089844,298.56549072265625,0.5550613403320312,0.050000000745058,0.0457773692905902,294.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550613403320312,0.050000000745058,0.0482057742774486,292.91717529296875,297.1499938964844,293.1499938964844,0.0055832942016422,-317.1844787597656,298.4783630371094,0.5550613403320312,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.1684974879026413,-3665.679931640625,304.1400146484375,0.9555323719978333,0.2459553629159927,0.2328413724899292,293.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550613403320312,0.050000000745058,0.2286674529314041,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.7860412597656,293.3642578125,291.1361694335937,1.0,0.1706458926200866,0.9779068231582642,0.9779068231582642,1.0,1.0,-0.7093486785888672,0.3070015907287597,0.4023470878601074,0.1111797839403152,0.0,0.0,0.2749662101268768,24.44658851623535,25.0,0.2766067385673523,-5976.5830078125,49.76572036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.6086730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1336723715066909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939558535814285,0.1939602345228195,-4.38130518887192e-06,0.0,0.000135660462547,0.0,0.0,7.967826843261719,0.0,0.0,0.0,0.285698264837265,4.0,0.0,1.0
845700,292.8420715332031,297.1499938964844,293.1499938964844,0.0057204035110771,-416.21820068359375,298.6264343261719,0.5551367998123169,0.050000000745058,0.0457768663763999,294.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5551367998123169,0.050000000745058,0.0482052452862262,292.9137268066406,297.1499938964844,293.1499938964844,0.0056279757991433,-319.32666015625,298.528076171875,0.5551367998123169,0.050000000745058,0.0356042310595512,293.05889892578125,297.1499938964844,293.1499938964844,0.1695073544979095,-3683.19970703125,304.1399841308594,0.957278609275818,0.2471388131380081,0.2339571565389633,293.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5551367998123169,0.050000000745058,0.2286649197340011,291.13623046875,291.1499938964844,268.8710327148437,268.1707458496094,282.78033447265625,293.3722839355469,291.13629150390625,1.0,0.1707812994718551,0.977973461151123,0.977973461151123,1.0,1.0,-0.7106830477714539,0.3075685799121856,0.4031144678592682,0.1114795431494712,0.0,0.0,0.2758734226226806,24.44545555114746,25.0,0.2910056114196777,-5991.98876953125,49.934349060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974609375,305.6155700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7578125,18000.0,0.0,0.0,0.1340228766202926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946367472410202,0.1946411281824112,-4.382794031698722e-06,0.0,0.0001360161841148,0.0,0.0,8.000295639038086,0.0,0.0,0.0,0.2858282625675201,4.0,0.0,1.0
845760,292.8390808105469,297.1499938964844,293.1499938964844,0.0057765748351812,-419.6227722167969,298.6879272460937,0.5552120208740234,0.050000000745058,0.0457763634622097,294.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552120208740234,0.050000000745058,0.0482047162950038,292.9102783203125,297.1499938964844,293.1499938964844,0.0056734425015747,-321.4948425292969,298.578369140625,0.5552120208740234,0.050000000745058,0.0356038399040699,293.0587463378906,297.1499938964844,293.1499938964844,0.1705183237791061,-3700.71484375,304.1399841308594,0.9590020775794984,0.2483220249414444,0.2350727468729019,293.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552120208740234,0.050000000745058,0.2286624163389206,291.1363525390625,291.1499938964844,268.8465576171875,268.1509704589844,282.7747497558594,293.3804626464844,291.1363830566406,1.0,0.1709169298410415,0.9780365824699402,0.9780365824699402,1.0,1.0,-0.7120171785354614,0.3081351816654205,0.4038819968700409,0.1117800772190094,0.0,0.0,0.2767728269100189,24.444408416748047,25.0,0.3054715394973755,-6007.3193359375,50.103477478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97467041015625,305.6224060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.1343729943037033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953142136335373,0.1953185945749282,-4.384280146041419e-06,0.0,0.0001363714982289,0.0,0.0,8.032648086547852,0.0,0.0,0.0,0.2859578132629394,4.0,0.0,1.0
845820,292.8343200683594,297.1499938964844,293.1499938964844,0.0058682542294263,-425.12982177734375,298.7873840332031,0.5553210377693176,0.050000000745058,0.0457756370306015,294.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553210377693176,0.050000000745058,0.0482039488852024,292.9041442871094,297.1499938964844,293.1499938964844,0.005750163923949,-325.1269226074219,298.6617736816406,0.5553210377693176,0.050000000745058,0.0356032736599445,293.0589294433594,297.1499938964844,293.1499938964844,0.1721127480268478,-3728.2783203125,304.1399841308594,0.9616541862487792,0.2501397132873535,0.2368278205394745,293.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553210377693176,0.050000000745058,0.2286587804555893,291.13653564453125,291.1499938964844,268.8077087402344,268.1193542480469,282.7662048339844,293.3939819335937,291.1365966796875,1.0,0.171133890748024,0.9781374931335448,0.9781374931335448,1.0,1.0,-0.7141166925430298,0.3090262413024902,0.4050904810428619,0.1122553423047065,0.0,0.0,0.2781935334205627,24.444486618041992,25.0,0.3800617456436157,-6031.52880859375,50.372596740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974853515625,305.6333923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.818359375,18000.0,0.0,0.0,0.1349318027496338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963899880647659,0.1963943839073181,-4.38665028923424e-06,0.0,0.0001369386300211,0.0,0.0,8.084115982055664,0.0,0.0,0.0,0.2861640453338623,4.0,0.0,1.0
845880,292.8331298828125,297.1499938964844,293.1499938964844,0.0058915237896144,-426.51751708984375,298.8124694824219,0.5553383231163025,0.050000000745058,0.0457755178213119,294.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553383231163025,0.050000000745058,0.0482038259506225,292.9023132324219,297.1499938964844,293.1499938964844,0.00577053707093,-326.08563232421875,298.6837463378906,0.5553383231163025,0.050000000745058,0.035603180527687,293.0591735839844,297.1499938964844,293.1499938964844,0.172487586736679,-3734.739013671875,304.1400451660156,0.9622549414634703,0.2505539059638977,0.2372388392686844,293.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553383231163025,0.050000000745058,0.2286581993103027,291.1365966796875,291.1499938964844,268.79803466796875,268.1114807128906,282.7641906738281,293.3975524902344,291.1366882324219,1.0,0.1711876392364502,0.9781627655029296,0.9781627655029296,1.0,1.0,-0.714608907699585,0.3092349767684936,0.4053739309310913,0.1123673394322395,0.0,0.0,0.2785429954528808,24.44598197937012,25.0,0.4600845873355865,-6037.412109375,50.43763732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9749450683594,305.6362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.833984375,18000.0,0.0,0.0,0.1350710690021515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966566443443298,0.196661040186882,-4.387241006043041e-06,0.0,0.0001370799727737,0.0,0.0,8.096893310546875,0.0,0.0,0.0,0.2862152457237243,4.0,0.0,1.0
845940,292.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9393615722656,0.5553629398345947,0.0,0.0457753464579582,294.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553629398345947,0.0,0.0482036471366882,292.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.7996520996094,0.5553629398345947,0.0,0.0356030464172363,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.96486097574234,0.0,0.239101231098175,293.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553629398345947,0.0,0.2286573350429535,291.1373596191406,294.1499938964844,268.75,268.0719909667969,282.7547607421875,293.41632080078125,291.1376037597656,0.0,0.0,0.9782889485359192,0.9782889485359192,1.0,1.0,-0.7168424725532532,0.3101816773414612,0.4066608250141144,0.112878181040287,0.0,0.0,0.0,24.46226692199707,60.0,1.3567968606948853,-6065.2900390625,50.7451400756836,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757995605469,305.65106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979389041662216,0.1979433000087738,-4.390143658383749e-06,0.0,0.0,0.0,0.0,8.158533096313477,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9393615722656,0.5553629398345947,0.0,0.0457753464579582,294.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553629398345947,0.0,0.0482036471366882,292.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.7996520996094,0.5553629398345947,0.0,0.0356030464172363,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.96486097574234,0.0,0.239101231098175,293.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553629398345947,0.0,0.2286573350429535,291.1373596191406,294.1499938964844,268.75,268.0719909667969,282.7547607421875,293.41632080078125,291.1376037597656,0.0,0.0,0.9782889485359192,0.9782889485359192,1.0,1.0,-0.7168424725532532,0.3101816773414612,0.4066608250141144,0.112878181040287,0.0,0.0,0.0,24.46226692199707,60.0,1.3567968606948853,-6065.2900390625,50.7451400756836,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757995605469,305.65106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979389041662216,0.1979433000087738,-4.390143658383749e-06,0.0,0.0,0.0,0.0,8.158533096313477,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.6519470214844,0.0,0.0,0.0002564021851867,293.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0002700038312468,292.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5712585449219,0.0,0.0,0.0001994239137275,292.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7194519042969,0.0,0.0,0.0009691013838164,293.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0012807819293811,291.14825439453125,294.1499938964844,268.7041931152344,268.0342102050781,281.1939392089844,289.9303283691406,291.1416015625,0.0,0.0,0.5869733691215515,0.5869733691215515,1.0,1.0,-0.0055202227085828,0.0062009030953049,-0.000680680561345,-0.0102400630712509,0.0,0.0,0.0,-0.0295475870370864,60.0,-73.77860260009766,-0.0,-8.694341886439361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.606666438620092e-18,-4.61161959612806e-18,4.952920420555631e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.6519470214844,0.0,0.0,0.0002564021851867,293.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0002700038312468,292.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5712585449219,0.0,0.0,0.0001994239137275,292.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7194519042969,0.0,0.0,0.0009691013838164,293.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0012807819293811,291.14825439453125,294.1499938964844,268.7041931152344,268.0342102050781,281.1939392089844,289.9303283691406,291.1416015625,0.0,0.0,0.5869733691215515,0.5869733691215515,1.0,1.0,-0.0055202227085828,0.0062009030953049,-0.000680680561345,-0.0102400630712509,0.0,0.0,0.0,-0.0295475870370864,60.0,-73.77860260009766,-0.0,-8.694341886439361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.606666438620092e-18,-4.61161959612806e-18,4.952920420555631e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6103515625,0.0,0.0,9.909757500281556e-05,293.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0001043545198626,292.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.5304260253906,0.0,0.0,7.707589247729629e-05,292.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6434020996094,0.0,0.0,0.0001258530392078,293.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0004950129077769,291.1483764648437,294.1499938964844,268.6827087402344,268.0166015625,281.0035095214844,287.4930419921875,291.1403503417969,0.0,0.0,0.3913155794143677,0.3913155794143677,1.0,1.0,-0.0010817011352628,0.0024654001463204,-0.0013836990110576,-0.0126794036477804,0.0,0.0,0.0,-0.0074248840101063,60.0,-45.89834213256836,-0.0,-7.977808280656974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.9954187459197017e-20,-3.575108857901424e-20,5.796901119817225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5821228027344,0.0,0.0,9.41770922509022e-05,293.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,9.917301213135944e-05,292.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.502685546875,0.0,0.0,7.324884791160002e-05,292.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6199951171875,0.0,0.0,9.975167631637304e-05,293.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,0.0004704340535681,291.1484375,294.1499938964844,268.6621398925781,267.9997863769531,280.8912658691406,285.2709655761719,291.1395263671875,0.0,0.0,0.1956577897071838,0.1956577897071838,1.0,1.0,-0.0010041928617283,0.000619170430582,0.0003850224602501,-0.0144108198583126,0.0,0.0,0.0,-0.0076345396228134,60.0,-26.748699188232425,-0.0,-6.875141167483889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2628420201211455e-20,-1.9060747088866422e-20,6.4323272915517516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.554443359375,0.0,0.0,9.401296847499908e-05,293.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,9.900018631014972e-05,292.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.4755249023437,0.0,0.0,7.312119851121679e-05,292.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.59832763671875,0.0,0.0,9.901405428536236e-05,292.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0004696142568718,291.14849853515625,294.1499938964844,268.6424865722656,267.9837341308594,280.7821044921875,283.3192138671875,291.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018619941547,2.7828164661514165e-08,0.0010018341708928,-0.0149367898702621,0.0,0.0,0.0,-0.0078194076195359,60.0,-19.51995849609375,-0.0,-6.841951716296536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2293038852499551e-20,-1.87703727665305e-20,6.477333106237383e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.5269775390625,0.0,0.0,9.398073598276824e-05,293.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,9.896623669192196e-05,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.44854736328125,0.0,0.0,7.309612556127831e-05,292.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5768127441406,0.0,0.0,9.896681876853108e-05,292.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0004694532253779,291.1485595703125,294.1499938964844,268.6236877441406,267.96844482421875,280.6738586425781,281.60504150390625,291.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013926075771,6.0275464619508065e-09,0.0010013865539804,-0.0148414485156536,0.0,0.0,0.0,-0.0078005441464483,60.0,-16.90353775024414,-0.0,-6.83703902382149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292974229014195e-20,-1.877548448422213e-20,6.482511063001509e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4725646972656,0.0,0.0,9.391716594109312e-05,293.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.889929788187146e-05,292.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3951110839844,0.0,0.0,7.304668542928994e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5342102050781,0.0,0.0,9.889954526443034e-05,292.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0004691357025876,291.1486511230469,294.1499938964844,268.58856201171875,267.9400939941406,280.4598388671875,278.77471923828125,291.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.61859130859375,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292967766665661e-20,-1.8775605653257182e-20,6.4826370787979524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4725646972656,0.0,0.0,9.391716594109312e-05,293.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.889929788187146e-05,292.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3951110839844,0.0,0.0,7.304668542928994e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5342102050781,0.0,0.0,9.889954526443034e-05,292.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0004691357025876,291.1486511230469,294.1499938964844,268.58856201171875,267.9400939941406,280.4598388671875,278.77471923828125,291.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.61859130859375,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292967766665661e-20,-1.8775605653257182e-20,6.4826370787979524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4188537597656,0.0,0.0,9.384757868247108e-05,293.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,9.882602171273902e-05,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3423767089844,0.0,0.0,7.299255958059803e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4921875,0.0,0.0,9.882626181934028e-05,292.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0004687880864366,291.1487731933594,294.1499938964844,268.5566101074219,267.9144897460937,280.24920654296875,276.58416748046875,291.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.45912742614746,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4188537597656,0.0,0.0,9.384757868247108e-05,293.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,9.882602171273902e-05,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3423767089844,0.0,0.0,7.299255958059803e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4921875,0.0,0.0,9.882626181934028e-05,292.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0004687880864366,291.1487731933594,294.1499938964844,268.5566101074219,267.9144897460937,280.24920654296875,276.58416748046875,291.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.45912742614746,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3658447265625,0.0,0.0,9.377286914968864e-05,293.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,9.874734678305686e-05,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2903137207031,0.0,0.0,7.293445378309116e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4507141113281,0.0,0.0,9.874758688965812e-05,292.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0004684148880187,291.1488647460937,294.1499938964844,268.5275573730469,267.8914794921875,280.0419006347656,274.88397216796875,291.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444524765014648,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3658447265625,0.0,0.0,9.377286914968864e-05,293.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,9.874734678305686e-05,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2903137207031,0.0,0.0,7.293445378309116e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4507141113281,0.0,0.0,9.874758688965812e-05,292.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0004684148880187,291.1488647460937,294.1499938964844,268.5275573730469,267.8914794921875,280.0419006347656,274.88397216796875,291.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444524765014648,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3135681152344,0.0,0.0,9.369399049319328e-05,293.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,9.866428445093334e-05,292.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.23895263671875,0.0,0.0,7.287310290848836e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4097595214844,0.0,0.0,9.8664517281577e-05,292.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.000468020880362,291.1489562988281,294.1499938964844,268.5011901855469,267.870849609375,279.83795166015625,273.55987548828125,291.1277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983349591493,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.445950508117676,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3135681152344,0.0,0.0,9.369399049319328e-05,293.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,9.866428445093334e-05,292.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.23895263671875,0.0,0.0,7.287310290848836e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4097595214844,0.0,0.0,9.8664517281577e-05,292.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.000468020880362,291.1489562988281,294.1499938964844,268.5011901855469,267.870849609375,279.83795166015625,273.55987548828125,291.1277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983349591493,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.445950508117676,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.28765869140625,0.0,0.0,9.36532742343843e-05,293.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,9.862140723271295e-05,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2135314941406,0.0,0.0,7.284143066499382e-05,292.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3894958496094,0.0,0.0,9.86216400633566e-05,292.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.0004678174736909,291.14898681640625,294.1499938964844,268.4889831542969,267.8613586425781,279.7372436523437,273.0108947753906,291.1257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.44672679901123,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2619323730469,0.0,0.0,9.361185220768677e-05,293.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,9.857778786681592e-05,292.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1882629394531,0.0,0.0,7.280921272467822e-05,292.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.369384765625,0.0,0.0,9.857801342150196e-05,292.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0004676105745602,291.1490478515625,294.1499938964844,268.47735595703125,267.8524169921875,279.6373291015625,272.5249938964844,291.1236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.447007179260254,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.21099853515625,0.0,0.0,9.352732013212516e-05,293.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,9.8488773801364e-05,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.13824462890625,0.0,0.0,7.274347444763407e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3294982910156,0.0,0.0,9.848899935605004e-05,292.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.0004671883361879,291.14910888671875,294.1499938964844,268.4557800292969,267.8360290527344,279.4400634765625,271.7119140625,291.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.445880889892578,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.21099853515625,0.0,0.0,9.352732013212516e-05,293.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,9.8488773801364e-05,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.13824462890625,0.0,0.0,7.274347444763407e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3294982910156,0.0,0.0,9.848899935605004e-05,292.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.0004671883361879,291.14910888671875,294.1499938964844,268.4557800292969,267.8360290527344,279.4400634765625,271.7119140625,291.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.445880889892578,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1607666015625,0.0,0.0,9.344123100163416e-05,293.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,9.839811536949128e-05,292.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0888977050781,0.0,0.0,7.267651380971074e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2901611328125,0.0,0.0,9.839834092417732e-05,292.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0004667582688853,291.149169921875,294.1499938964844,268.436279296875,267.82147216796875,279.2460632324219,271.07061767578125,291.1140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.44261074066162,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1607666015625,0.0,0.0,9.344123100163416e-05,293.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,9.839811536949128e-05,292.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0888977050781,0.0,0.0,7.267651380971074e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2901611328125,0.0,0.0,9.839834092417732e-05,292.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0004667582688853,291.149169921875,294.1499938964844,268.436279296875,267.82147216796875,279.2460632324219,271.07061767578125,291.1140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.44261074066162,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.11114501953125,0.0,0.0,9.335434151580556e-05,293.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,9.830661292653532e-05,292.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0401916503906,0.0,0.0,7.260892743943259e-05,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2513427734375,0.0,0.0,9.830683848122136e-05,292.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0004663242434617,291.14923095703125,294.1499938964844,268.41864013671875,267.8085632324219,279.0553283691406,270.5625915527344,291.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437464714050291,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
