time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847320,292.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.11114501953125,0.0,0.0,9.335434151580556e-05,293.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,9.830661292653532e-05,292.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0401916503906,0.0,0.0,7.260892743943259e-05,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2513427734375,0.0,0.0,9.830683848122136e-05,292.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0004663242434617,291.14923095703125,294.1499938964844,268.41864013671875,267.8085632324219,279.0553283691406,270.5625915527344,291.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437464714050291,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.06219482421875,0.0,0.0,9.326737199444324e-05,293.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,9.821503044804558e-05,292.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9920959472656,0.0,0.0,7.254129013745114e-05,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2130126953125,0.0,0.0,9.8215248726774e-05,292.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0004658898105844,291.1492614746094,294.1499938964844,268.4026184082031,267.797119140625,278.8678283691406,270.1575012207031,291.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.430740356445312,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.06219482421875,0.0,0.0,9.326737199444324e-05,293.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,9.821503044804558e-05,292.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9920959472656,0.0,0.0,7.254129013745114e-05,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2130126953125,0.0,0.0,9.8215248726774e-05,292.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0004658898105844,291.1492614746094,294.1499938964844,268.4026184082031,267.797119140625,278.8678283691406,270.1575012207031,291.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.430740356445312,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.0379638671875,0.0,0.0,9.322406549472362e-05,293.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,9.816942474571988e-05,292.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9682922363281,0.0,0.0,7.250760245369747e-05,292.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.19403076171875,0.0,0.0,9.81696430244483e-05,292.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0004656734818127,291.1492919921875,294.1499938964844,268.3951721191406,267.7918701171875,278.7752990722656,269.9864501953125,291.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-15.426872253417969,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0138854980469,0.0,0.0,9.318097727373242e-05,293.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,9.812405914999545e-05,292.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9446716308594,0.0,0.0,7.247409666888416e-05,292.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1752014160156,0.0,0.0,9.812427015276626e-05,292.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0004654582880903,291.1492919921875,294.1499938964844,268.3880310058594,267.78692626953125,278.6835632324219,269.8331298828125,291.0963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.0298982756658014e-09,0.000992861110717,-0.0122299268841743,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.422715187072754,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9662170410156,0.0,0.0,9.309576853411272e-05,293.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.803432476473972e-05,292.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8978271484375,0.0,0.0,7.240781997097656e-05,292.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.13787841796875,0.0,0.0,9.803454304346816e-05,292.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0004650326445698,291.1493225097656,294.1499938964844,268.3746643066406,267.7778625488281,278.50244140625,269.5718078613281,291.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.413666725158691,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9662170410156,0.0,0.0,9.309576853411272e-05,293.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.803432476473972e-05,292.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8978271484375,0.0,0.0,7.240781997097656e-05,292.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.13787841796875,0.0,0.0,9.803454304346816e-05,292.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0004650326445698,291.1493225097656,294.1499938964844,268.3746643066406,267.7778625488281,278.50244140625,269.5718078613281,291.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.413666725158691,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9191589355469,0.0,0.0,9.30122914724052e-05,293.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.794641664484516e-05,292.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.85162353515625,0.0,0.0,7.234288932522759e-05,292.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1010131835937,0.0,0.0,9.794662764761596e-05,292.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.000464615644887,291.1492919921875,294.1499938964844,268.3622741699219,267.7696533203125,278.3244323730469,269.36004638671875,291.0827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.403858184814451,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9191589355469,0.0,0.0,9.30122914724052e-05,293.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.794641664484516e-05,292.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.85162353515625,0.0,0.0,7.234288932522759e-05,292.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1010131835937,0.0,0.0,9.794662764761596e-05,292.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.000464615644887,291.1492919921875,294.1499938964844,268.3622741699219,267.7696533203125,278.3244323730469,269.36004638671875,291.0827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.403858184814451,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8727111816406,0.0,0.0,9.293103357777e-05,293.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.786085138330236e-05,292.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8059997558594,0.0,0.0,7.227969035739079e-05,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.06463623046875,0.0,0.0,9.786106238607316e-05,292.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0004642097337637,291.1492919921875,294.1499938964844,268.3506774902344,267.7621765136719,278.14947509765625,269.1873779296875,291.075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.393539428710938,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8727111816406,0.0,0.0,9.293103357777e-05,293.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.786085138330236e-05,292.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8059997558594,0.0,0.0,7.227969035739079e-05,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.06463623046875,0.0,0.0,9.786106238607316e-05,292.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0004642097337637,291.1492919921875,294.1499938964844,268.3506774902344,267.7621765136719,278.14947509765625,269.1873779296875,291.075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.393539428710938,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.82684326171875,0.0,0.0,9.28524386836216e-05,293.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.777809464139864e-05,292.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.760986328125,0.0,0.0,7.221856503747404e-05,292.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0287475585937,0.0,0.0,9.777829836821184e-05,292.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.0004638171812985,291.14923095703125,294.1499938964844,268.3396301269531,267.7552185058594,277.9775695800781,269.0457458496094,291.06787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.382952690124512,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.82684326171875,0.0,0.0,9.28524386836216e-05,293.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.777809464139864e-05,292.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.760986328125,0.0,0.0,7.221856503747404e-05,292.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0287475585937,0.0,0.0,9.777829836821184e-05,292.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.0004638171812985,291.14923095703125,294.1499938964844,268.3396301269531,267.7552185058594,277.9775695800781,269.0457458496094,291.06787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.382952690124512,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8041381835937,0.0,0.0,9.281426900997758e-05,293.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,9.773789497558028e-05,292.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7386779785156,0.0,0.0,7.218887913040817e-05,292.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0109558105469,0.0,0.0,9.773809870239349e-05,292.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0004636264930013,291.14923095703125,294.1499938964844,268.3342590332031,267.7518615722656,277.8927307128906,268.9845275878906,291.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.377631187438965,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7815856933594,0.0,0.0,9.277690696762876e-05,293.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,9.76985538727604e-05,292.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7165222167969,0.0,0.0,7.215981895569712e-05,292.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9932861328125,0.0,0.0,9.769875759957358e-05,292.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0004634398792404,291.1492004394531,294.1499938964844,268.3289489746094,267.7485656738281,277.8086242675781,268.9288024902344,291.0600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-15.372328758239746,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7369079589844,0.0,0.0,9.270478767575696e-05,293.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,9.762260742718354e-05,292.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6726379394531,0.0,0.0,7.210372132249177e-05,292.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9582824707031,0.0,0.0,9.762280387803912e-05,292.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0004630796029232,291.14910888671875,294.1499938964844,268.3183898925781,267.7420959472656,277.642578125,268.8314819335937,291.0519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.361893653869627,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7369079589844,0.0,0.0,9.270478767575696e-05,293.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,9.762260742718354e-05,292.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6726379394531,0.0,0.0,7.210372132249177e-05,292.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9582824707031,0.0,0.0,9.762280387803912e-05,292.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0004630796029232,291.14910888671875,294.1499938964844,268.3183898925781,267.7420959472656,277.642578125,268.8314819335937,291.0519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.361893653869627,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6927795410156,0.0,0.0,9.263638639822602e-05,293.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,9.755057544680312e-05,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6293029785156,0.0,0.0,7.205051952041686e-05,292.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9237365722656,0.0,0.0,9.75507718976587e-05,292.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0004627379239536,291.1490173339844,294.1499938964844,268.3077697753906,267.73553466796875,277.4793701171875,268.7499084472656,291.0436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.351856231689451,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6927795410156,0.0,0.0,9.263638639822602e-05,293.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,9.755057544680312e-05,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6293029785156,0.0,0.0,7.205051952041686e-05,292.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9237365722656,0.0,0.0,9.75507718976587e-05,292.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0004627379239536,291.1490173339844,294.1499938964844,268.3077697753906,267.73553466796875,277.4793701171875,268.7499084472656,291.0436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.351856231689451,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.64923095703125,0.0,0.0,9.257197962142528e-05,293.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,9.748275624588132e-05,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5865173339844,0.0,0.0,7.200043182820082e-05,292.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8895874023437,0.0,0.0,9.748294542077927e-05,292.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0004624162102118,291.1488647460937,294.1499938964844,268.2968444824219,267.728759765625,277.3189392089844,268.68096923828125,291.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.34242343902588,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.64923095703125,0.0,0.0,9.257197962142528e-05,293.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,9.748275624588132e-05,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5865173339844,0.0,0.0,7.200043182820082e-05,292.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8895874023437,0.0,0.0,9.748294542077927e-05,292.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0004624162102118,291.1488647460937,294.1499938964844,268.2968444824219,267.728759765625,277.3189392089844,268.68096923828125,291.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.34242343902588,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.606201171875,0.0,0.0,9.25118147279136e-05,293.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,9.7419397206977e-05,292.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.54425048828125,0.0,0.0,7.195363286882639e-05,292.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8558959960937,0.0,0.0,9.741958638187498e-05,292.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0004621156840585,291.14874267578125,294.1499938964844,268.285400390625,267.7215576171875,277.1612548828125,268.6221008300781,291.0264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.333796501159668,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.606201171875,0.0,0.0,9.25118147279136e-05,293.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,9.7419397206977e-05,292.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.54425048828125,0.0,0.0,7.195363286882639e-05,292.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8558959960937,0.0,0.0,9.741958638187498e-05,292.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0004621156840585,291.14874267578125,294.1499938964844,268.285400390625,267.7215576171875,277.1612548828125,268.6221008300781,291.0264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.333796501159668,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5848999023437,0.0,0.0,9.24833948374726e-05,293.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,9.738946391735226e-05,292.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5233459472656,0.0,0.0,7.19315285095945e-05,292.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8392028808594,0.0,0.0,9.738965309225024e-05,292.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0004619736864697,291.1486511230469,294.1499938964844,268.2794494628906,267.7177429199219,277.0833740234375,268.5958251953125,291.0220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-15.329846382141112,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.563720703125,0.0,0.0,9.24561099964194e-05,293.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,9.736073843669146e-05,292.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5025329589844,0.0,0.0,7.191031181719154e-05,292.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8226013183594,0.0,0.0,9.736092761158945e-05,292.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0004618374223355,291.1485595703125,294.1499938964844,268.27325439453125,267.7137145996094,277.0061950683594,268.57135009765625,291.0176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.326169967651367,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5217590332031,0.0,0.0,9.24050691537559e-05,293.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,9.730698366183788e-05,292.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4613342285156,0.0,0.0,7.187060691649094e-05,292.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7897033691406,0.0,0.0,9.730717283673584e-05,292.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0004615824436768,291.1483459472656,294.1499938964844,268.2601623535156,267.705078125,276.85369873046875,268.52703857421875,291.0085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.319726943969728,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5217590332031,0.0,0.0,9.24050691537559e-05,293.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,9.730698366183788e-05,292.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4613342285156,0.0,0.0,7.187060691649094e-05,292.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7897033691406,0.0,0.0,9.730717283673584e-05,292.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0004615824436768,291.1483459472656,294.1499938964844,268.2601623535156,267.705078125,276.85369873046875,268.52703857421875,291.0085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.319726943969728,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.48028564453125,0.0,0.0,9.235887409886344e-05,293.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,9.725834388518706e-05,292.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4206237792969,0.0,0.0,7.18346782377921e-05,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7572326660156,0.0,0.0,9.72585257841274e-05,292.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.0004613516794051,291.1481018066406,294.1499938964844,268.2459411621094,267.6954345703125,276.7037353515625,268.4878845214844,290.9994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.314656257629396,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.48028564453125,0.0,0.0,9.235887409886344e-05,293.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,9.725834388518706e-05,292.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4206237792969,0.0,0.0,7.18346782377921e-05,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7572326660156,0.0,0.0,9.72585257841274e-05,292.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.0004613516794051,291.1481018066406,294.1499938964844,268.2459411621094,267.6954345703125,276.7037353515625,268.4878845214844,290.9994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.314656257629396,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4393615722656,0.0,0.0,9.23176994547248e-05,293.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,9.721498645376414e-05,292.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3804016113281,0.0,0.0,7.180265674833208e-05,292.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7251281738281,0.0,0.0,9.72151683527045e-05,292.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0004611460317391,291.1478576660156,294.1499938964844,268.2303466796875,267.6846008300781,276.55621337890625,268.4527587890625,290.9901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104558229446,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.311140060424805,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4393615722656,0.0,0.0,9.23176994547248e-05,293.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,9.721498645376414e-05,292.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3804016113281,0.0,0.0,7.180265674833208e-05,292.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7251281738281,0.0,0.0,9.72151683527045e-05,292.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0004611460317391,291.1478576660156,294.1499938964844,268.2303466796875,267.6846008300781,276.55621337890625,268.4527587890625,290.9901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104558229446,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.311140060424805,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3988952636719,0.0,0.0,9.228173439623788e-05,293.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.71771078184247e-05,292.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3406677246094,0.0,0.0,7.177468069130555e-05,292.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6933898925781,0.0,0.0,9.717728971736506e-05,292.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,0.0004609663737937,291.1475524902344,294.1499938964844,268.2131652832031,267.6723937988281,276.4110107421875,268.420654296875,290.98065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089163017536074e-09,0.0009832752402871,-0.0092929378151893,0.0,0.0,0.0,-0.0067506316117942,60.0,-15.30935287475586,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3988952636719,0.0,0.0,9.228173439623788e-05,293.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.71771078184247e-05,292.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3406677246094,0.0,0.0,7.177468069130555e-05,292.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6933898925781,0.0,0.0,9.717728971736506e-05,292.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,0.0004609663737937,291.1475524902344,294.1499938964844,268.2131652832031,267.6723937988281,276.4110107421875,268.420654296875,290.98065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089163017536074e-09,0.0009832752402871,-0.0092929378151893,0.0,0.0,0.0,-0.0067506316117942,60.0,-15.30935287475586,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3788452148437,0.0,0.0,9.226575639331712e-05,293.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,9.716028580442072e-05,292.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.32098388671875,0.0,0.0,7.176225335570052e-05,292.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6776733398437,0.0,0.0,9.716046042740344e-05,292.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0004608865419868,291.1473999023437,294.1499938964844,268.20391845703125,267.66571044921875,276.3392639160156,268.405517578125,290.97589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.309170722961426,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3589172363281,0.0,0.0,9.225113899447024e-05,293.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,9.714489715406673e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3014221191406,0.0,0.0,7.175088830990717e-05,292.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6620483398437,0.0,0.0,9.714507177704944e-05,292.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.00046081354958,291.147216796875,294.1499938964844,268.1941833496094,267.6585998535156,276.2680969238281,268.3908996582031,290.9710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.309486389160156,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3194274902344,0.0,0.0,9.222611697623506e-05,293.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,9.711854363558814e-05,292.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2626037597656,0.0,0.0,7.173142512328923e-05,292.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6310729980469,0.0,0.0,9.711871825857088e-05,292.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0004606885486282,291.1468811035156,294.1499938964844,268.1732177734375,267.6430358886719,276.1273193359375,268.3627624511719,290.9614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.311692237854004,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3194274902344,0.0,0.0,9.222611697623506e-05,293.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,9.711854363558814e-05,292.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2626037597656,0.0,0.0,7.173142512328923e-05,292.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6310729980469,0.0,0.0,9.711871825857088e-05,292.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0004606885486282,291.1468811035156,294.1499938964844,268.1732177734375,267.6430358886719,276.1273193359375,268.3627624511719,290.9614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.311692237854004,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2803955078125,0.0,0.0,9.22068502404727e-05,293.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,9.70982582657598e-05,292.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2242736816406,0.0,0.0,7.171644392656162e-05,292.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6004333496094,0.0,0.0,9.709842561278492e-05,292.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0004605923313647,291.146484375,294.1499938964844,268.1499938964844,267.6255187988281,275.9886779785156,268.33563232421875,290.9516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.316184043884276,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2803955078125,0.0,0.0,9.22068502404727e-05,293.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,9.70982582657598e-05,292.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2242736816406,0.0,0.0,7.171644392656162e-05,292.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6004333496094,0.0,0.0,9.709842561278492e-05,292.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0004605923313647,291.146484375,294.1499938964844,268.1499938964844,267.6255187988281,275.9886779785156,268.33563232421875,290.9516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.316184043884276,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
