time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849660,292.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2418212890625,0.0,0.0,9.219349885825068e-05,293.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,9.708419383969158e-05,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1863708496094,0.0,0.0,7.170605385908857e-05,292.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5701599121094,0.0,0.0,9.70843611867167e-05,292.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0004605255962815,291.1460266113281,294.1499938964844,268.124267578125,267.6058654785156,275.8520202636719,268.3090515136719,290.9418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.323163032531738,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2418212890625,0.0,0.0,9.219349885825068e-05,293.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,9.708419383969158e-05,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1863708496094,0.0,0.0,7.170605385908857e-05,292.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5701599121094,0.0,0.0,9.70843611867167e-05,292.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0004605255962815,291.1460266113281,294.1499938964844,268.124267578125,267.6058654785156,275.8520202636719,268.3090515136719,290.9418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.323163032531738,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.20367431640625,0.0,0.0,9.218583727488294e-05,293.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,9.707612480269744e-05,292.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1488952636719,0.0,0.0,7.170009484980255e-05,292.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.54022216796875,0.0,0.0,9.707629214972258e-05,292.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0004604873538482,291.14556884765625,294.1499938964844,268.0959777832031,267.58416748046875,275.7173156738281,268.2825012207031,290.931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.332754135131836,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.20367431640625,0.0,0.0,9.218583727488294e-05,293.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,9.707612480269744e-05,292.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1488952636719,0.0,0.0,7.170009484980255e-05,292.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.54022216796875,0.0,0.0,9.707629214972258e-05,292.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0004604873538482,291.14556884765625,294.1499938964844,268.0959777832031,267.58416748046875,275.7173156738281,268.2825012207031,290.931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.332754135131836,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.18475341796875,0.0,0.0,9.218405466526748e-05,293.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,9.70742548815906e-05,292.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1303405761719,0.0,0.0,7.169871241785586e-05,292.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.525390625,0.0,0.0,9.707442222861572e-05,292.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0004604784480761,291.14532470703125,294.1499938964844,268.0809631347656,267.5726013183594,275.6506652832031,268.26910400390625,290.9269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787011593203715e-09,0.0009822327410802,-0.0089735304936766,0.0,0.0,0.0,-0.0066901976242661,60.0,-15.33851718902588,-0.0,-6.577966615850529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1659851074219,0.0,0.0,9.21836035558954e-05,293.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,9.707377466838808e-05,292.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.11187744140625,0.0,0.0,7.169836317189038e-05,292.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5106201171875,0.0,0.0,9.70739420154132e-05,292.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0004604762070812,291.1450500488281,294.1499938964844,268.0653381347656,267.560546875,275.58447265625,268.2555847167969,290.921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-15.344882011413574,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1286926269531,0.0,0.0,9.21865866985172e-05,293.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,9.707691060611978e-05,292.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.07525634765625,0.0,0.0,7.170067692641169e-05,292.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4813537597656,0.0,0.0,9.707707795314492e-05,292.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.0004604910791385,291.1445007324219,294.1499938964844,268.03253173828125,267.53515625,275.453369140625,268.22802734375,290.9117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.359328269958496,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1286926269531,0.0,0.0,9.21865866985172e-05,293.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,9.707691060611978e-05,292.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.07525634765625,0.0,0.0,7.170067692641169e-05,292.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4813537597656,0.0,0.0,9.707707795314492e-05,292.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.0004604910791385,291.1445007324219,294.1499938964844,268.03253173828125,267.53515625,275.453369140625,268.22802734375,290.9117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.359328269958496,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0918273925781,0.0,0.0,9.219461935572326e-05,293.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,9.708537254482508e-05,292.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0390625,0.0,0.0,7.170692697400227e-05,292.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.452392578125,0.0,0.0,9.70855398918502e-05,292.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0004605312133207,291.1439208984375,294.1499938964844,267.99774169921875,267.50811767578125,275.323974609375,268.1995849609375,290.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.37600040435791,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0918273925781,0.0,0.0,9.219461935572326e-05,293.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,9.708537254482508e-05,292.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0390625,0.0,0.0,7.170692697400227e-05,292.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.452392578125,0.0,0.0,9.70855398918502e-05,292.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0004605312133207,291.1439208984375,294.1499938964844,267.99774169921875,267.50811767578125,275.323974609375,268.1995849609375,290.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.37600040435791,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0553894042969,0.0,0.0,9.220758511219174e-05,293.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.70990295172669e-05,292.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0032653808594,0.0,0.0,7.171701145125553e-05,292.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4237670898437,0.0,0.0,9.70991895883344e-05,292.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0004605959984473,291.1432800292969,294.1499938964844,267.9611511230469,267.4795837402344,275.1961669921875,268.1700134277344,290.89141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.394734382629396,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0553894042969,0.0,0.0,9.220758511219174e-05,293.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.70990295172669e-05,292.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0032653808594,0.0,0.0,7.171701145125553e-05,292.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4237670898437,0.0,0.0,9.70991895883344e-05,292.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0004605959984473,291.1432800292969,294.1499938964844,267.9611511230469,267.4795837402344,275.1961669921875,268.1700134277344,290.89141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.394734382629396,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.01934814453125,0.0,0.0,9.22254184843041e-05,293.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,9.711780148791148e-05,292.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.96783447265625,0.0,0.0,7.173087942646816e-05,292.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3954162597656,0.0,0.0,9.7117961558979e-05,292.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0004606850561685,291.142578125,294.1499938964844,267.9230041503906,267.4496765136719,275.0699157714844,268.1392517089844,290.8811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.41538906097412,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.01934814453125,0.0,0.0,9.22254184843041e-05,293.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,9.711780148791148e-05,292.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.96783447265625,0.0,0.0,7.173087942646816e-05,292.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3954162597656,0.0,0.0,9.7117961558979e-05,292.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0004606850561685,291.142578125,294.1499938964844,267.9230041503906,267.4496765136719,275.0699157714844,268.1392517089844,290.8811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.41538906097412,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.00146484375,0.0,0.0,9.22361432458274e-05,293.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.71290937741287e-05,292.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9502868652344,0.0,0.0,7.173921767389402e-05,292.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3813781738281,0.0,0.0,9.712925384519622e-05,292.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0004607386072166,291.1422424316406,294.1499938964844,267.90338134765625,267.43426513671875,275.00738525390625,268.1233215332031,290.8759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430833563208,0.0,0.0,0.0,-0.00672227749601,60.0,-15.42641258239746,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.98370361328125,0.0,0.0,9.224806854035704e-05,293.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.71416520769708e-05,292.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9328308105469,0.0,0.0,7.17484945198521e-05,292.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3674011230469,0.0,0.0,9.71418121480383e-05,292.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.0004607981827575,291.1418762207031,294.1499938964844,267.8834228515625,267.4185791015625,274.9452209472656,268.1070861816406,290.87078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819679364562,0.0,0.0,0.0,-0.0067296344786882,60.0,-15.43785572052002,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.94842529296875,0.0,0.0,9.227552800439298e-05,293.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,9.717057400848716e-05,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.898193359375,0.0,0.0,7.176985673140734e-05,292.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.33966064453125,0.0,0.0,9.717072680359706e-05,292.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,0.0004609353491105,291.1410827636719,294.1499938964844,267.8426513671875,267.3863830566406,274.8218994140625,268.07354736328125,290.86041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.46193504333496,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.94842529296875,0.0,0.0,9.227552800439298e-05,293.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,9.717057400848716e-05,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.898193359375,0.0,0.0,7.176985673140734e-05,292.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.33966064453125,0.0,0.0,9.717072680359706e-05,292.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,0.0004609353491105,291.1410827636719,294.1499938964844,267.8426513671875,267.3863830566406,274.8218994140625,268.07354736328125,290.86041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.46193504333496,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9135437011719,0.0,0.0,9.230781870428471e-05,293.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,9.720458183437586e-05,292.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8639221191406,0.0,0.0,7.17949733370915e-05,292.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122253417969,0.0,0.0,9.720473462948576e-05,292.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0004610966716427,291.1402893066406,294.1499938964844,267.8008728027344,267.353271484375,274.70001220703125,268.03857421875,290.8499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.48756980895996,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9135437011719,0.0,0.0,9.230781870428471e-05,293.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,9.720458183437586e-05,292.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8639221191406,0.0,0.0,7.17949733370915e-05,292.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122253417969,0.0,0.0,9.720473462948576e-05,292.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0004610966716427,291.1402893066406,294.1499938964844,267.8008728027344,267.353271484375,274.70001220703125,268.03857421875,290.8499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.48756980895996,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8790588378906,0.0,0.0,9.23449988476932e-05,293.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,9.724373376229778e-05,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8300170898437,0.0,0.0,7.182388799265027e-05,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2850646972656,0.0,0.0,9.724387928145006e-05,292.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,0.0004612823831848,291.139404296875,294.1499938964844,267.7582702636719,267.3193359375,274.5795288085937,268.0020446777344,290.8394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.514662742614746,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8790588378906,0.0,0.0,9.23449988476932e-05,293.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,9.724373376229778e-05,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8300170898437,0.0,0.0,7.182388799265027e-05,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2850646972656,0.0,0.0,9.724387928145006e-05,292.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,0.0004612823831848,291.139404296875,294.1499938964844,267.7582702636719,267.3193359375,274.5795288085937,268.0020446777344,290.8394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.514662742614746,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.84490966796875,0.0,0.0,9.238712664227931e-05,293.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,9.728809527587146e-05,292.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7964782714844,0.0,0.0,7.185665162978694e-05,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2582092285156,0.0,0.0,9.728824079502374e-05,292.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,0.0004614928329829,291.13848876953125,294.1499938964844,267.7150573730469,267.2847900390625,274.4603271484375,267.964111328125,290.8289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.543024063110352,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.84490966796875,0.0,0.0,9.238712664227931e-05,293.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,9.728809527587146e-05,292.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7964782714844,0.0,0.0,7.185665162978694e-05,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2582092285156,0.0,0.0,9.728824079502374e-05,292.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,0.0004614928329829,291.13848876953125,294.1499938964844,267.7150573730469,267.2847900390625,274.4603271484375,267.964111328125,290.8289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.543024063110352,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8280029296875,0.0,0.0,9.24101987038739e-05,293.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,9.73123896983452e-05,292.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7798767089844,0.0,0.0,7.187460141722113e-05,291.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.244873046875,0.0,0.0,9.73125352174975e-05,292.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,0.0004616080841515,291.13800048828125,294.1499938964844,267.6932678222656,267.267333984375,274.4012451171875,267.944580078125,290.8236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846430039033,4.0684140500957255e-09,0.000984638929367,-0.0097108408808708,0.0,0.0,0.0,-0.0068297004327178,60.0,-15.557682037353516,-0.0,-6.610240177451487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8111572265625,0.0,0.0,9.243430395144968e-05,293.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,9.73377755144611e-05,292.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7633056640625,0.0,0.0,7.189335155999288e-05,291.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2315979003906,0.0,0.0,9.733792103361338e-05,292.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,0.0004617284866981,291.13751220703125,294.1499938964844,267.67138671875,267.2497253417969,274.3424377441406,267.9247436523437,290.818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.098430483878701e-09,0.0009848955087363,-0.0097894864156842,0.0,0.0,0.0,-0.0068445806391537,60.0,-15.572587013244627,-0.0,-6.61368702026266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7777404785156,0.0,0.0,9.248661081073806e-05,293.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,9.739285451360048e-05,292.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.73046875,0.0,0.0,7.193403143901378e-05,291.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.20526123046875,0.0,0.0,9.739300003275277e-05,292.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,0.0004619897808879,291.1365051269531,294.1499938964844,267.62750244140625,267.2143249511719,274.2257385253906,267.88409423828125,290.8077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,-0.006876871921122,60.0,-15.603206634521484,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7777404785156,0.0,0.0,9.248661081073806e-05,293.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,9.739285451360048e-05,292.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.73046875,0.0,0.0,7.193403143901378e-05,291.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.20526123046875,0.0,0.0,9.739300003275277e-05,292.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,0.0004619897808879,291.1365051269531,294.1499938964844,267.62750244140625,267.2143249511719,274.2257385253906,267.88409423828125,290.8077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,-0.006876871921122,60.0,-15.603206634521484,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.74462890625,0.0,0.0,9.25441927392967e-05,293.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,9.745349234435707e-05,292.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.69793701171875,0.0,0.0,7.197881495812908e-05,291.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791687011719,0.0,0.0,9.745363786350936e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,0.0004622774140443,291.13543701171875,294.1499938964844,267.58355712890625,267.1787109375,274.1101989746094,267.8422546386719,290.797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860658319666,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.634784698486328,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.74462890625,0.0,0.0,9.25441927392967e-05,293.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,9.745349234435707e-05,292.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.69793701171875,0.0,0.0,7.197881495812908e-05,291.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791687011719,0.0,0.0,9.745363786350936e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,0.0004622774140443,291.13543701171875,294.1499938964844,267.58355712890625,267.1787109375,274.1101989746094,267.8422546386719,290.797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860658319666,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.634784698486328,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7118530273437,0.0,0.0,9.260718070436268e-05,293.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,9.751981997396796e-05,292.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6657409667969,0.0,0.0,7.202780398074538e-05,291.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533508300781,0.0,0.0,9.751995821716264e-05,292.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,0.0004625920264516,291.1343078613281,294.1499938964844,267.5397644042969,267.1430358886719,273.9958190917969,267.7992858886719,290.78643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.667268753051758,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7118530273437,0.0,0.0,9.260718070436268e-05,293.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,9.751981997396796e-05,292.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6657409667969,0.0,0.0,7.202780398074538e-05,291.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533508300781,0.0,0.0,9.751995821716264e-05,292.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,0.0004625920264516,291.1343078613281,294.1499938964844,267.5397644042969,267.1430358886719,273.9958190917969,267.7992858886719,290.78643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.667268753051758,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6794128417969,0.0,0.0,9.267569839721546e-05,293.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,9.759197564562784e-05,292.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6338806152344,0.0,0.0,7.208110037026927e-05,291.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.12774658203125,0.0,0.0,9.759212116478012e-05,292.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,0.0004629343166016,291.13311767578125,294.1499938964844,267.4963073730469,267.1074523925781,273.8825988769531,267.7552795410156,290.77569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936150684952,60.0,-15.700531005859377,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6794128417969,0.0,0.0,9.267569839721546e-05,293.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,9.759197564562784e-05,292.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6338806152344,0.0,0.0,7.208110037026927e-05,291.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.12774658203125,0.0,0.0,9.759212116478012e-05,292.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,0.0004629343166016,291.13311767578125,294.1499938964844,267.4963073730469,267.1074523925781,273.8825988769531,267.7552795410156,290.77569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936150684952,60.0,-15.700531005859377,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.663330078125,0.0,0.0,9.271212184103206e-05,293.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,9.76303272182122e-05,292.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6180725097656,0.0,0.0,7.210942567326128e-05,291.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.11505126953125,0.0,0.0,9.763046546140686e-05,292.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.0004631162446457,291.13250732421875,294.1499938964844,267.4747619628906,267.0897521972656,273.8264465332031,267.7329406738281,290.77032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878586279228,4.444416834559206e-09,0.0009878540877252,-0.0106959920376539,0.0,0.0,0.0,-0.007016101386398,60.0,-15.717429161071776,-0.0,-6.653485939978054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6473083496094,0.0,0.0,9.27500514080748e-05,293.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,9.767026494955644e-05,292.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6023254394531,0.0,0.0,7.21389296813868e-05,291.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024169921875,0.0,0.0,9.767041046870872e-05,292.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.000463305710582,291.13189697265625,294.1499938964844,267.453369140625,267.0721130371094,273.7705993652344,267.7104187011719,290.76495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882625890895,4.4916568242570065e-09,0.000988258048892,-0.0108197620138525,0.0,0.0,0.0,-0.007039519958198,60.0,-15.734491348266602,-0.0,-6.658929407876715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6155090332031,0.0,0.0,9.282993414672092e-05,293.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,9.775438957149164e-05,292.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5710754394531,0.0,0.0,7.220105908345431e-05,291.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0773010253906,0.0,0.0,9.77545278146863e-05,292.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,0.0004637047240976,291.130615234375,294.1499938964844,267.4111633300781,267.0371398925781,273.65966796875,267.6648864746094,290.754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.768969535827637,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6155090332031,0.0,0.0,9.282993414672092e-05,293.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,9.775438957149164e-05,292.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5710754394531,0.0,0.0,7.220105908345431e-05,291.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0773010253906,0.0,0.0,9.77545278146863e-05,292.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,0.0004637047240976,291.130615234375,294.1499938964844,267.4111633300781,267.0371398925781,273.65966796875,267.6648864746094,290.754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.768969535827637,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5840148925781,0.0,0.0,9.291592141380534e-05,293.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,9.784493886400014e-05,292.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5401306152344,0.0,0.0,7.226793968584388e-05,291.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05242919921875,0.0,0.0,9.78450771071948e-05,292.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,0.0004641342675313,291.1292724609375,294.1499938964844,267.369873046875,267.0027160644531,273.5497741699219,267.618896484375,290.74334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.80392360687256,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
