time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852000,292.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5840148925781,0.0,0.0,9.291592141380534e-05,293.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,9.784493886400014e-05,292.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5401306152344,0.0,0.0,7.226793968584388e-05,291.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05242919921875,0.0,0.0,9.78450771071948e-05,292.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,0.0004641342675313,291.1292724609375,294.1499938964844,267.369873046875,267.0027160644531,273.5497741699219,267.618896484375,290.74334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.80392360687256,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.55279541015625,0.0,0.0,9.300801320932806e-05,293.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,9.79419201030396e-05,292.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.50946044921875,0.0,0.0,7.23395642125979e-05,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0277404785156,0.0,0.0,9.794205107027663e-05,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,0.0004645942826755,291.1278686523437,294.1499938964844,267.3297119140625,266.968994140625,273.44097900390625,267.5726318359375,290.73248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.839252471923828,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.55279541015625,0.0,0.0,9.300801320932806e-05,293.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,9.79419201030396e-05,292.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.50946044921875,0.0,0.0,7.23395642125979e-05,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0277404785156,0.0,0.0,9.794205107027663e-05,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,0.0004645942826755,291.1278686523437,294.1499938964844,267.3297119140625,266.968994140625,273.44097900390625,267.5726318359375,290.73248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.839252471923828,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5218811035156,0.0,0.0,9.310633322456852e-05,293.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,9.80454497039318e-05,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.47906494140625,0.0,0.0,7.241603452712297e-05,291.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0033264160156,0.0,0.0,9.804558067116886e-05,292.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,0.0004650854098144,291.1264038085937,294.1499938964844,267.29083251953125,266.93609619140625,273.33331298828125,267.5263366699219,290.7216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.87484073638916,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5218811035156,0.0,0.0,9.310633322456852e-05,293.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,9.80454497039318e-05,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.47906494140625,0.0,0.0,7.241603452712297e-05,291.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0033264160156,0.0,0.0,9.804558067116886e-05,292.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,0.0004650854098144,291.1264038085937,294.1499938964844,267.29083251953125,266.93609619140625,273.33331298828125,267.5263366699219,290.7216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.87484073638916,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.50653076171875,0.0,0.0,9.315786155639216e-05,293.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,9.80997137958184e-05,292.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4639892578125,0.0,0.0,7.24561105016619e-05,291.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9911804199219,0.0,0.0,9.809984476305544e-05,292.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,0.000465342804091,291.1256408691406,294.1499938964844,267.2719421386719,266.91998291015625,273.2799072265625,267.50323486328125,290.7161560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.999611835643236e-09,0.0009926016209647,-0.0121505809947848,0.0,0.0,0.0,-0.0072913351468741,60.0,-15.892699241638184,-0.0,-6.71759963211116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.49127197265625,0.0,0.0,9.321104153059424e-05,293.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,9.815571684157476e-05,292.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4490051269531,0.0,0.0,7.249747432069853e-05,291.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9790954589844,0.0,0.0,9.81558478088118e-05,292.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,0.0004656084347516,291.1248779296875,294.1499938964844,267.25347900390625,266.9041748046875,273.226806640625,267.4802551269531,290.710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.065853514452101e-09,0.0009931679815053,-0.0123241264373064,0.0,0.0,0.0,-0.0073241740465164,60.0,-15.910577774047852,-0.0,-6.725269230400954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4609375,0.0,0.0,9.332206536782904e-05,293.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,9.827263420447709e-05,292.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.419189453125,0.0,0.0,7.258383266162127e-05,291.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9551086425781,0.0,0.0,9.827276517171411e-05,292.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,0.0004661630373448,291.123291015625,294.1499938964844,267.2178039550781,266.8734130859375,273.1214294433594,267.4346618652344,290.6997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.946341514587402,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4609375,0.0,0.0,9.332206536782904e-05,293.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,9.827263420447709e-05,292.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.419189453125,0.0,0.0,7.258383266162127e-05,291.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9551086425781,0.0,0.0,9.827276517171411e-05,292.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,0.0004661630373448,291.123291015625,294.1499938964844,267.2178039550781,266.8734130859375,273.1214294433594,267.4346618652344,290.6997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.946341514587402,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.430908203125,0.0,0.0,9.343965939478947e-05,293.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,9.839645645115525e-05,292.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3896484375,0.0,0.0,7.267529144883156e-05,291.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9313049316406,0.0,0.0,9.83965874183923e-05,292.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,0.0004667504399549,291.12164306640625,294.1499938964844,267.1839904785156,266.84393310546875,273.0171203613281,267.38983154296875,290.68878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.98202896118164,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.430908203125,0.0,0.0,9.343965939478947e-05,293.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,9.839645645115525e-05,292.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3896484375,0.0,0.0,7.267529144883156e-05,291.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9313049316406,0.0,0.0,9.83965874183923e-05,292.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,0.0004667504399549,291.12164306640625,294.1499938964844,267.1839904785156,266.84393310546875,273.0171203613281,267.38983154296875,290.68878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.98202896118164,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.401123046875,0.0,0.0,9.35638090595603e-05,293.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,9.852719085756688e-05,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3603820800781,0.0,0.0,7.277185068232939e-05,291.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90771484375,0.0,0.0,9.852732182480396e-05,292.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,0.0004673705843742,291.1199645996094,294.1499938964844,267.1522827148437,266.81591796875,272.9139709472656,267.3460693359375,290.6777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.017513275146484,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.401123046875,0.0,0.0,9.35638090595603e-05,293.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,9.852719085756688e-05,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3603820800781,0.0,0.0,7.277185068232939e-05,291.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90771484375,0.0,0.0,9.852732182480396e-05,292.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,0.0004673705843742,291.1199645996094,294.1499938964844,267.1522827148437,266.81591796875,272.9139709472656,267.3460693359375,290.6777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.017513275146484,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.37158203125,0.0,0.0,9.369454346597196e-05,293.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,9.866485925158486e-05,292.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33135986328125,0.0,0.0,7.28735321899876e-05,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8843078613281,0.0,0.0,9.866499021882193e-05,292.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,0.000468023616122,291.1181945800781,294.1499938964844,267.122802734375,266.7894897460937,272.8119506835937,267.3036499023437,290.666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.05266761779785,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.37158203125,0.0,0.0,9.369454346597196e-05,293.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,9.866485925158486e-05,292.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33135986328125,0.0,0.0,7.28735321899876e-05,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8843078613281,0.0,0.0,9.866499021882193e-05,292.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,0.000468023616122,291.1181945800781,294.1499938964844,267.122802734375,266.7894897460937,272.8119506835937,267.3036499023437,290.666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.05266761779785,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35693359375,0.0,0.0,9.376241359859704e-05,293.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,9.87363382591866e-05,292.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.31695556640625,0.0,0.0,7.29263192624785e-05,291.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8726806640625,0.0,0.0,9.873646195046604e-05,292.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,0.0004683626757469,291.1172790527344,294.1499938964844,267.1090087890625,266.77691650390625,272.7613830566406,267.2831115722656,290.6612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990468388423,5.752682330495418e-09,0.0009990411344915,-0.0141234723851084,0.0,0.0,0.0,-0.0076646646484732,60.0,-16.0700740814209,-0.0,-6.80505394257125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34234619140625,0.0,0.0,9.383186988998204e-05,293.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,9.880947618512435e-05,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026123046875,0.0,0.0,7.298034324776381e-05,291.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.861083984375,0.0,0.0,9.88095998764038e-05,292.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,0.0004687096225097,291.1163635253906,294.1499938964844,267.0958251953125,266.7648010253906,272.71112060546875,267.26300048828125,290.6556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997867746278,5.839203343072086e-09,0.0009997809538617,-0.0143501292914152,0.0,0.0,0.0,-0.0077075567096471,60.0,-16.087352752685547,-0.0,-6.815137965077156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133239746094,0.0,0.0,9.397571557201444e-05,293.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,9.896095434669404e-05,292.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.27410888671875,0.0,0.0,7.309222564799711e-05,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.83807373046875,0.0,0.0,9.89610780379735e-05,292.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,0.0004694281669799,291.1144714355469,294.1499938964844,267.0715026855469,266.7420349121094,272.6114196777344,267.2242736816406,290.64459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.121456146240234,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133239746094,0.0,0.0,9.397571557201444e-05,293.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,9.896095434669404e-05,292.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.27410888671875,0.0,0.0,7.309222564799711e-05,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.83807373046875,0.0,0.0,9.89610780379735e-05,292.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,0.0004694281669799,291.1144714355469,294.1499938964844,267.0715026855469,266.7420349121094,272.6114196777344,267.2242736816406,290.64459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.121456146240234,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2845764160156,0.0,0.0,9.412605140823872e-05,293.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,9.911926463246346e-05,292.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.245849609375,0.0,0.0,7.320915028685704e-05,291.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.81524658203125,0.0,0.0,9.91193883237429e-05,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,0.0004701791331171,291.11248779296875,294.1499938964844,267.04998779296875,266.7213134765625,272.5129699707031,267.1878967285156,290.63348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205673308556925e-09,0.0010029146214947,-0.0153101393952965,0.0,0.0,0.0,-0.0078892316669225,60.0,-16.154802322387695,-0.0,-6.857932532966515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2845764160156,0.0,0.0,9.412605140823872e-05,293.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,9.911926463246346e-05,292.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.245849609375,0.0,0.0,7.320915028685704e-05,291.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.81524658203125,0.0,0.0,9.91193883237429e-05,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,0.0004701791331171,291.11248779296875,294.1499938964844,267.04998779296875,266.7213134765625,272.5129699707031,267.1878967285156,290.63348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205673308556925e-09,0.0010029146214947,-0.0153101393952965,0.0,0.0,0.0,-0.0078892316669225,60.0,-16.154802322387695,-0.0,-6.857932532966515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2560729980469,0.0,0.0,9.429940837435424e-05,293.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,9.930181840900332e-05,292.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178039550781,0.0,0.0,7.334398833336309e-05,291.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7925720214844,0.0,0.0,9.930194210028276e-05,292.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,0.0004710450884886,291.1104736328125,294.1499938964844,267.0375061035156,266.70904541015625,272.415771484375,267.1546630859375,290.622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.186756134033203,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2560729980469,0.0,0.0,9.429940837435424e-05,293.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,9.930181840900332e-05,292.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178039550781,0.0,0.0,7.334398833336309e-05,291.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7925720214844,0.0,0.0,9.930194210028276e-05,292.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,0.0004710450884886,291.1104736328125,294.1499938964844,267.0375061035156,266.70904541015625,272.415771484375,267.1546630859375,290.622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.186756134033203,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.227783203125,0.0,0.0,9.451413643546402e-05,293.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,9.952794061973692e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.19000244140625,0.0,0.0,7.351099338848144e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.77008056640625,0.0,0.0,9.952805703505874e-05,292.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,0.0004721176810562,291.1083679199219,294.1499938964844,267.039306640625,266.7108154296875,272.32000732421875,267.1270446777344,290.61114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689136355930714e-09,0.0010070484131574,-0.016576562076807,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.21615219116211,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.227783203125,0.0,0.0,9.451413643546402e-05,293.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,9.952794061973692e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.19000244140625,0.0,0.0,7.351099338848144e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.77008056640625,0.0,0.0,9.952805703505874e-05,292.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,0.0004721176810562,291.1083679199219,294.1499938964844,267.039306640625,266.7108154296875,272.32000732421875,267.1270446777344,290.61114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689136355930714e-09,0.0010070484131574,-0.016576562076807,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.21615219116211,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2137145996094,0.0,0.0,9.463793685426936e-05,293.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,9.965830395231023e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761779785156,0.0,0.0,7.360728341154754e-05,291.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7588806152344,0.0,0.0,9.965842036763206e-05,292.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,0.0004727360792458,291.1072998046875,294.1499938964844,267.0452575683594,266.7166748046875,272.2727355957031,267.1161499023437,290.6055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083740344271,6.843360100816653e-09,0.0010083671659231,-0.0169805325567722,0.0,0.0,0.0,-0.0082053588703274,60.0,-16.229963302612305,-0.0,-6.932717155905267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.19970703125,0.0,0.0,9.47738517425023e-05,293.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,9.980142931453884e-05,292.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.16241455078125,0.0,0.0,7.371299579972401e-05,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.74774169921875,0.0,0.0,9.980154572986066e-05,292.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,0.0004734150134027,291.106201171875,294.1499938964844,267.0544128417969,266.72564697265625,272.2259521484375,267.1077880859375,290.5999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098220081999,7.012686875640384e-09,0.0010098150232806,-0.0174240544438362,0.0,0.0,0.0,-0.0082893017679452,60.0,-16.24336051940918,-0.0,-6.952642905844186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1718139648437,0.0,0.0,9.507942013442516e-05,293.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,0.00010012320854,292.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1349792480469,0.0,0.0,7.39506576792337e-05,291.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7255554199219,0.0,0.0,0.0001001233249553,292.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,0.0004749413928948,291.1039733886719,294.1499938964844,267.0817565917969,266.75250244140625,272.1335754394531,267.0975341796875,290.5887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130775626748,7.393376133535412e-09,0.0010130702285096,-0.0184211637824773,0.0,0.0,0.0,-0.0084780249744653,60.0,-16.269559860229492,-0.0,-6.997545654030547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1718139648437,0.0,0.0,9.507942013442516e-05,293.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,0.00010012320854,292.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1349792480469,0.0,0.0,7.39506576792337e-05,291.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7255554199219,0.0,0.0,0.0001001233249553,292.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,0.0004749413928948,291.1039733886719,294.1499938964844,267.0817565917969,266.75250244140625,272.1335754394531,267.0975341796875,290.5887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130775626748,7.393376133535412e-09,0.0010130702285096,-0.0184211637824773,0.0,0.0,0.0,-0.0084780249744653,60.0,-16.269559860229492,-0.0,-6.997545654030547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441345214844,0.0,0.0,9.543644409859552e-05,293.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,0.0001004991718218,292.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1077575683594,0.0,0.0,7.422834460157901e-05,291.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7034606933594,0.0,0.0,0.0001004992882371,292.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,0.0004767248174175,291.1016845703125,294.1499938964844,267.120361328125,266.7904052734375,272.0432434082031,267.0993347167969,290.57745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838174553853605e-09,0.0010168734006583,-0.019586119800806,0.0,0.0,0.0,-0.0086985295638442,60.0,-16.295793533325195,-0.0,-7.050192607493956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441345214844,0.0,0.0,9.543644409859552e-05,293.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,0.0001004991718218,292.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1077575683594,0.0,0.0,7.422834460157901e-05,291.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7034606933594,0.0,0.0,0.0001004992882371,292.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,0.0004767248174175,291.1016845703125,294.1499938964844,267.120361328125,266.7904052734375,272.0432434082031,267.0993347167969,290.57745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838174553853605e-09,0.0010168734006583,-0.019586119800806,0.0,0.0,0.0,-0.0086985295638442,60.0,-16.295793533325195,-0.0,-7.050192607493956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1165771484375,0.0,0.0,9.5848306955304e-05,293.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,0.0001009328843792,291.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0806579589844,0.0,0.0,7.454868318745866e-05,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6815185546875,0.0,0.0,0.0001009329935186,292.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,0.0004787821380887,291.0992736816406,294.1499938964844,267.169189453125,266.8383483886719,271.95489501953125,267.1132507324219,290.5661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299176931381,0.0,0.0,0.0,-0.008952903561294,60.0,-16.323274612426758,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1165771484375,0.0,0.0,9.5848306955304e-05,293.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,0.0001009328843792,291.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0806579589844,0.0,0.0,7.454868318745866e-05,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6815185546875,0.0,0.0,0.0001009329935186,292.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,0.0004787821380887,291.0992736816406,294.1499938964844,267.169189453125,266.8383483886719,271.95489501953125,267.1132507324219,290.5661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299176931381,0.0,0.0,0.0,-0.008952903561294,60.0,-16.323274612426758,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892028808594,0.0,0.0,9.631847933633252e-05,293.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,0.000101427991467,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0537414550781,0.0,0.0,7.491437281714752e-05,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.65966796875,0.0,0.0,0.0001014281078823,292.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,0.000481130729895,291.0968322753906,294.1499938964844,267.22723388671875,266.89532470703125,271.8687438964844,267.14031982421875,290.55487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937069750913906e-09,0.0010262695141136,-0.0224638544023036,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.353208541870117,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892028808594,0.0,0.0,9.631847933633252e-05,293.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,0.000101427991467,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0537414550781,0.0,0.0,7.491437281714752e-05,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.65966796875,0.0,0.0,0.0001014281078823,292.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,0.000481130729895,291.0968322753906,294.1499938964844,267.22723388671875,266.89532470703125,271.8687438964844,267.14031982421875,290.55487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937069750913906e-09,0.0010262695141136,-0.0224638544023036,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.353208541870117,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0755310058594,0.0,0.0,9.657647751737386e-05,293.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,0.0001016996830003,291.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0403137207031,0.0,0.0,7.511503645218909e-05,291.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6487731933594,0.0,0.0,0.0001016997994156,292.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,0.0004824195057153,291.0955505371094,294.1499938964844,267.2593688964844,266.9268798828125,271.8265380859375,267.1590270996094,290.5492248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290272766724,9.25850951460916e-09,0.0010290180798619,-0.0233055241405963,0.0,0.0,0.0,-0.009402647614479,60.0,-16.369487762451172,-0.0,-7.219626496635102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619201660156,0.0,0.0,9.685021359473468e-05,293.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,0.0001019879346131,291.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.02691650390625,0.0,0.0,7.532794552389532e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63787841796875,0.0,0.0,0.0001019880510284,292.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,0.0004837868618778,291.0942687988281,294.1499938964844,267.2934265136719,266.9603271484375,271.7848815917969,267.1810607910156,290.5435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319437133148,9.599551376027192e-09,0.0010319341672584,-0.0241984687745571,0.0,0.0,0.0,-0.0095717161893844,60.0,-16.386783599853516,-0.0,-7.260608470005536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0347900390625,0.0,0.0,9.744588169269264e-05,293.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,0.000102615202195,291.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0002136230469,0.0,0.0,7.579124212497845e-05,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6161804199219,0.0,0.0,0.0001026153186103,292.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044921875,0.0,0.0,0.0004867623501922,291.0916442871094,294.1499938964844,267.3667907714844,267.0323486328125,271.70330810546875,267.2344970703125,290.5321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341692835424965e-08,0.0010382798500359,-0.0261414051055908,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.424854278564453,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0347900390625,0.0,0.0,9.744588169269264e-05,293.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,0.000102615202195,291.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0002136230469,0.0,0.0,7.579124212497845e-05,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6161804199219,0.0,0.0,0.0001026153186103,292.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044921875,0.0,0.0,0.0004867623501922,291.0916442871094,294.1499938964844,267.3667907714844,267.0323486328125,271.70330810546875,267.2344970703125,290.5321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341692835424965e-08,0.0010382798500359,-0.0261414051055908,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.424854278564453,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
