time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854340,292.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077209472656,0.0,0.0,9.810646588448436e-05,293.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1032409667969,0.0,0.0,0.0001033108346746,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9736022949219,0.0,0.0,7.630503387190402e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59454345703125,0.0,0.0,0.0001033109510899,292.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,0.0004900621133856,291.08892822265625,294.1499938964844,267.4462890625,267.1103820800781,271.6241149902344,267.3002319335937,290.5207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.468381881713867,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077209472656,0.0,0.0,9.810646588448436e-05,293.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1032409667969,0.0,0.0,0.0001033108346746,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9736022949219,0.0,0.0,7.630503387190402e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59454345703125,0.0,0.0,0.0001033109510899,292.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,0.0004900621133856,291.08892822265625,294.1499938964844,267.4462890625,267.1103820800781,271.6241149902344,267.3002319335937,290.5207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.468381881713867,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9807434082031,0.0,0.0,9.8830736533273e-05,293.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,0.0001040735296555,291.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.94708251953125,0.0,0.0,7.686835306230932e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.57293701171875,0.0,0.0,0.0001040736387949,292.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,0.0004936800105497,291.0861511230469,294.1499938964844,267.5309143066406,267.1934509277344,271.54736328125,267.3769226074219,290.5093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530450381338,1.206712063606119e-08,0.0010530329309403,-0.0306574329733848,0.0,0.0,0.0,-0.0107949897646904,60.0,-16.517818450927734,-0.0,-7.560584691646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9807434082031,0.0,0.0,9.8830736533273e-05,293.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,0.0001040735296555,291.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.94708251953125,0.0,0.0,7.686835306230932e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.57293701171875,0.0,0.0,0.0001040736387949,292.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,0.0004936800105497,291.0861511230469,294.1499938964844,267.5309143066406,267.1934509277344,271.54736328125,267.3769226074219,290.5093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530450381338,1.206712063606119e-08,0.0010530329309403,-0.0306574329733848,0.0,0.0,0.0,-0.0107949897646904,60.0,-16.517818450927734,-0.0,-7.560584691646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.95379638671875,0.0,0.0,9.961425530491395e-05,293.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.098876953125,0.0,0.0,0.0001048986014211,291.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.92059326171875,0.0,0.0,7.747775089228526e-05,291.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5513916015625,0.0,0.0,0.0001048987178364,292.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,0.0004975938354618,291.083251953125,294.1499938964844,267.6195983886719,267.280517578125,271.4730529785156,267.462890625,290.4979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613929480314,1.3043330859829894e-08,0.0010613799095153,-0.0332117080688476,0.0,0.0,0.0,-0.0112789366394281,60.0,-16.573270797729492,-0.0,-7.680934288600838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.95379638671875,0.0,0.0,9.961425530491395e-05,293.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.098876953125,0.0,0.0,0.0001048986014211,291.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.92059326171875,0.0,0.0,7.747775089228526e-05,291.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5513916015625,0.0,0.0,0.0001048987178364,292.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,0.0004975938354618,291.083251953125,294.1499938964844,267.6195983886719,267.280517578125,271.4730529785156,267.462890625,290.4979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613929480314,1.3043330859829894e-08,0.0010613799095153,-0.0332117080688476,0.0,0.0,0.0,-0.0112789366394281,60.0,-16.573270797729492,-0.0,-7.680934288600838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9403686523437,0.0,0.0,0.0001000260090222,293.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,0.0001053322048392,291.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9073486328125,0.0,0.0,7.779800944263116e-05,291.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.54058837890625,0.0,0.0,0.0001053323139785,292.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,0.0004996506613679,291.0817565917969,294.1499938964844,267.6651611328125,267.3252258300781,271.4368591308594,267.5089111328125,290.4921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657800594344,1.35563613667955e-08,0.0010657665552571,-0.0345538072288036,0.0,0.0,0.0,-0.011533266864717,60.0,-16.60318946838379,-0.0,-7.744562680045419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92694091796875,0.0,0.0,0.0001004490695777,293.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,0.0001057777044479,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8941345214844,0.0,0.0,7.812705007381737e-05,291.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.52984619140625,0.0,0.0,0.0001057778135873,292.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09576416015625,0.0,0.0,0.0005017638904973,291.08026123046875,294.1499938964844,267.7113647460937,267.3705749511719,271.4013061523437,267.5565185546875,290.4864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702876606956,1.4083473942605453e-08,0.0010702735744416,-0.0359325557947158,0.0,0.0,0.0,-0.0117945773527026,60.0,-16.63436508178711,-0.0,-7.810210433945032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90008544921875,0.0,0.0,0.000101322075352,293.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,0.0001066970289684,291.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.86773681640625,0.0,0.0,7.88060569902882e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.50830078125,0.0,0.0,0.0001066971381078,292.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,0.0005061247502453,291.0771484375,294.1499938964844,267.80517578125,267.462646484375,271.33203125,267.6554260253906,290.4749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795892449095,1.5171215395071158e-08,0.0010795739945024,-0.0387770719826221,0.0,0.0,0.0,-0.0123338140547275,60.0,-16.699752807617188,-0.0,-7.946554347881829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90008544921875,0.0,0.0,0.000101322075352,293.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,0.0001066970289684,291.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.86773681640625,0.0,0.0,7.88060569902882e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.50830078125,0.0,0.0,0.0001066971381078,292.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,0.0005061247502453,291.0771484375,294.1499938964844,267.80517578125,267.462646484375,271.33203125,267.6554260253906,290.4749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795892449095,1.5171215395071158e-08,0.0010795739945024,-0.0387770719826221,0.0,0.0,0.0,-0.0123338140547275,60.0,-16.699752807617188,-0.0,-7.946554347881829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.873291015625,0.0,0.0,0.0001022158685373,293.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,0.0001076382322935,291.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.84136962890625,0.0,0.0,7.950123108457774e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4867553710937,0.0,0.0,0.0001076383414329,292.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,0.0005105893942527,291.0739440917969,294.1499938964844,267.8999938964844,267.55572509765625,271.2653503417969,267.7576904296875,290.46343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891122510656,1.6284861459325842e-08,0.0010890960693359,-0.0416883789002895,0.0,0.0,0.0,-0.0128858927637338,60.0,-16.767719268798828,-0.0,-8.087366865083825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.873291015625,0.0,0.0,0.0001022158685373,293.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,0.0001076382322935,291.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.84136962890625,0.0,0.0,7.950123108457774e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4867553710937,0.0,0.0,0.0001076383414329,292.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,0.0005105893942527,291.0739440917969,294.1499938964844,267.8999938964844,267.55572509765625,271.2653503417969,267.7576904296875,290.46343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891122510656,1.6284861459325842e-08,0.0010890960693359,-0.0416883789002895,0.0,0.0,0.0,-0.0128858927637338,60.0,-16.767719268798828,-0.0,-8.087366865083825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84649658203125,0.0,0.0,0.000103108541225,293.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0891418457031,0.0,0.0,0.0001085782569134,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8150329589844,0.0,0.0,8.019553206395358e-05,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4652404785156,0.0,0.0,0.0001085783660528,292.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,0.0005150485085323,291.0706481933594,294.1499938964844,267.9948425292969,267.6487731933594,271.2012023925781,267.8613586425781,290.4518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986234992742,1.7397125517959466e-08,0.0010986061533913,-0.0445950254797935,0.0,0.0,0.0,-0.0134372860193252,60.0,-16.83566665649414,-0.0,-8.229236669876627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84649658203125,0.0,0.0,0.000103108541225,293.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0891418457031,0.0,0.0,0.0001085782569134,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8150329589844,0.0,0.0,8.019553206395358e-05,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4652404785156,0.0,0.0,0.0001085783660528,292.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,0.0005150485085323,291.0706481933594,294.1499938964844,267.9948425292969,267.6487731933594,271.2012023925781,267.8613586425781,290.4518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986234992742,1.7397125517959466e-08,0.0010986061533913,-0.0445950254797935,0.0,0.0,0.0,-0.0134372860193252,60.0,-16.83566665649414,-0.0,-8.229236669876627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8197631835937,0.0,0.0,0.0001039801791193,293.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,0.0001094961335184,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7887268066406,0.0,0.0,8.087347669061273e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4437255859375,0.0,0.0,0.0001094962426577,292.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,0.0005194025579839,291.0672302246094,294.1499938964844,268.088623046875,267.7408447265625,271.1396484375,267.964599609375,290.4403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079107644036,1.8483200747709816e-08,0.0011078922543674,-0.0474321618676185,0.0,0.0,0.0,-0.0139756957069039,60.0,-16.900814056396484,-0.0,-8.36895495126555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8197631835937,0.0,0.0,0.0001039801791193,293.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,0.0001094961335184,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7887268066406,0.0,0.0,8.087347669061273e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4437255859375,0.0,0.0,0.0001094962426577,292.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,0.0005194025579839,291.0672302246094,294.1499938964844,268.088623046875,267.7408447265625,271.1396484375,267.964599609375,290.4403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079107644036,1.8483200747709816e-08,0.0011078922543674,-0.0474321618676185,0.0,0.0,0.0,-0.0139756957069039,60.0,-16.900814056396484,-0.0,-8.36895495126555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8064270019531,0.0,0.0,0.0001044269811245,293.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851135253906,0.0,0.0,0.0001099666405934,291.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7756042480469,0.0,0.0,8.122098370222375e-05,291.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4329833984375,0.0,0.0,0.0001099667497328,292.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,0.0005216344143263,291.06549072265625,294.1499938964844,268.13482666015625,267.7861633300781,271.1098327636719,268.0156555175781,290.4344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126711033284,1.903992163931889e-08,0.001112652127631,-0.0488860458135604,0.0,0.0,0.0,-0.0142516829073429,60.0,-16.932920455932617,-0.0,-8.441029564210113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7930908203125,0.0,0.0,0.000104868755443,293.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,0.0001104318507714,291.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7624816894531,0.0,0.0,8.156459080055356e-05,291.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4222412109375,0.0,0.0,0.0001104319599107,292.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,0.0005238411831669,291.063720703125,294.1499938964844,268.1803894042969,267.83087158203125,271.0806884765625,268.06610107421875,290.4286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173782404512,1.959038797849644e-08,0.0011173586826771,-0.0503232963383197,0.0,0.0,0.0,-0.0145245706662535,60.0,-16.965585708618164,-0.0,-8.512597560184076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7664489746094,0.0,0.0,0.0001056508772308,293.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,0.0001112554600695,291.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7362670898437,0.0,0.0,8.217290451284498e-05,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4007568359375,0.0,0.0,0.0001112555619329,292.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,0.0005277479649521,291.0600891113281,294.1499938964844,268.26910400390625,267.9179077148437,271.0242004394531,268.1645202636719,290.4170227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257119476795,2.0564929315014524e-08,0.0011256914585828,-0.0528670363128185,0.0,0.0,0.0,-0.0150076914578676,60.0,-17.024234771728516,-0.0,-8.64004192635548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7664489746094,0.0,0.0,0.0001056508772308,293.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,0.0001112554600695,291.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7362670898437,0.0,0.0,8.217290451284498e-05,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4007568359375,0.0,0.0,0.0001112555619329,292.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,0.0005277479649521,291.0600891113281,294.1499938964844,268.26910400390625,267.9179077148437,271.0242004394531,268.1645202636719,290.4170227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257119476795,2.0564929315014524e-08,0.0011256914585828,-0.0528670363128185,0.0,0.0,0.0,-0.0150076914578676,60.0,-17.024234771728516,-0.0,-8.64004192635548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7398986816406,0.0,0.0,0.0001062323717633,293.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780029296875,0.0,0.0,0.0001118678046623,291.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71014404296875,0.0,0.0,8.262517803814262e-05,291.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3793640136719,0.0,0.0,0.0001118679065257,292.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772399902344,0.0,0.0,0.0005306527018547,291.05633544921875,294.1499938964844,268.35369873046875,268.0009155273437,270.9702453613281,268.2582092285156,290.4053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319081531837,2.128949105895117e-08,0.0011318869655951,-0.0547576323151588,0.0,0.0,0.0,-0.015366886742413,60.0,-17.059022903442383,-0.0,-8.735408130178257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7398986816406,0.0,0.0,0.0001062323717633,293.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780029296875,0.0,0.0,0.0001118678046623,291.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71014404296875,0.0,0.0,8.262517803814262e-05,291.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3793640136719,0.0,0.0,0.0001118679065257,292.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772399902344,0.0,0.0,0.0005306527018547,291.05633544921875,294.1499938964844,268.35369873046875,268.0009155273437,270.9702453613281,268.2582092285156,290.4053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319081531837,2.128949105895117e-08,0.0011318869655951,-0.0547576323151588,0.0,0.0,0.0,-0.015366886742413,60.0,-17.059022903442383,-0.0,-8.735408130178257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7135009765625,0.0,0.0,0.0001066341719706,293.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749816894531,0.0,0.0,0.0001122909161495,291.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6841735839844,0.0,0.0,8.293768769362941e-05,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3580322265625,0.0,0.0,0.0001122910180129,292.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,0.0005326597602106,291.052490234375,294.1499938964844,268.4331970214844,268.07891845703125,270.9186706542969,268.34637451171875,290.3936462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361897923052,2.1790139470567738e-08,0.00113616802264,-0.0560636334121227,0.0,0.0,0.0,-0.0156150804832577,60.0,-17.068082809448242,-0.0,-8.801607975783554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7135009765625,0.0,0.0,0.0001066341719706,293.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749816894531,0.0,0.0,0.0001122909161495,291.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6841735839844,0.0,0.0,8.293768769362941e-05,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3580322265625,0.0,0.0,0.0001122910180129,292.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,0.0005326597602106,291.052490234375,294.1499938964844,268.4331970214844,268.07891845703125,270.9186706542969,268.34637451171875,290.3936462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361897923052,2.1790139470567738e-08,0.00113616802264,-0.0560636334121227,0.0,0.0,0.0,-0.0156150804832577,60.0,-17.068082809448242,-0.0,-8.801607975783554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6872863769531,0.0,0.0,0.0001068518613465,293.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718994140625,0.0,0.0,0.000112520159746,291.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6583557128906,0.0,0.0,8.310700650326908e-05,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3368530273437,0.0,0.0,0.0001125202616094,292.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711975097656,0.0,0.0,0.0005337471957318,291.048583984375,294.1499938964844,268.5065612792969,268.1509094238281,270.8695678710937,268.427734375,290.38189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385094840079,2.206137494908944e-08,0.0011384873650968,-0.0567710660398006,0.0,0.0,0.0,-0.0157495439052581,60.0,-17.05019760131836,-0.0,-8.837577070153203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6872863769531,0.0,0.0,0.0001068518613465,293.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718994140625,0.0,0.0,0.000112520159746,291.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6583557128906,0.0,0.0,8.310700650326908e-05,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3368530273437,0.0,0.0,0.0001125202616094,292.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711975097656,0.0,0.0,0.0005337471957318,291.048583984375,294.1499938964844,268.5065612792969,268.1509094238281,270.8695678710937,268.427734375,290.38189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385094840079,2.206137494908944e-08,0.0011384873650968,-0.0567710660398006,0.0,0.0,0.0,-0.0157495439052581,60.0,-17.05019760131836,-0.0,-8.837577070153203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6742553710937,0.0,0.0,0.0001069162972271,293.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703430175781,0.0,0.0,0.0001125880153267,291.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6455383300781,0.0,0.0,8.315712329931557e-05,291.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3262939453125,0.0,0.0,0.0001125881171901,292.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06964111328125,0.0,0.0,0.000534069025889,291.04656982421875,294.1499938964844,268.5406188964844,268.184326171875,270.8458557128906,268.4658508300781,290.37603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139196101576,2.2141652067375617e-08,0.0011391739826649,-0.0569804273545742,0.0,0.0,0.0,-0.0157893411815166,60.0,-17.033655166625977,-0.0,-8.848237342817813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66131591796875,0.0,0.0,0.0001069728023139,293.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,0.0001126475181081,291.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6327819824219,0.0,0.0,8.320107008330524e-05,291.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3157958984375,0.0,0.0,0.0001126476199715,292.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06805419921875,0.0,0.0,0.0005343513330444,291.0445556640625,294.1499938964844,268.5727844238281,268.2158508300781,270.82281494140625,268.501708984375,290.3701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397979687899,2.2212047312564213e-08,0.0011397757334634,-0.0571640133857727,0.0,0.0,0.0,-0.0158242378383874,60.0,-17.014564514160156,-0.0,-8.857590216848622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6355285644531,0.0,0.0,0.0001070698344847,293.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,0.0001127496871049,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.607421875,0.0,0.0,8.327653631567955e-05,291.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.294921875,0.0,0.0,0.0001127497889683,292.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,0.0005348359700292,291.0404663085937,294.1499938964844,268.6307983398437,268.2727966308594,270.778076171875,268.56854248046875,290.3583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408316204324,2.2332921290058042e-08,0.0011408092686906,-0.057479228824377,0.0,0.0,0.0,-0.0158841609954834,60.0,-16.975440979003906,-0.0,-8.873661272446044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6355285644531,0.0,0.0,0.0001070698344847,293.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,0.0001127496871049,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.607421875,0.0,0.0,8.327653631567955e-05,291.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.294921875,0.0,0.0,0.0001127497889683,292.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,0.0005348359700292,291.0404663085937,294.1499938964844,268.6307983398437,268.2727966308594,270.778076171875,268.56854248046875,290.3583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408316204324,2.2332921290058042e-08,0.0011408092686906,-0.057479228824377,0.0,0.0,0.0,-0.0158841609954834,60.0,-16.975440979003906,-0.0,-8.873661272446044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6100158691406,0.0,0.0,0.0001071139122359,293.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.062255859375,0.0,0.0,0.0001127961077145,291.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5823059082031,0.0,0.0,8.331082062795758e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.27423095703125,0.0,0.0,0.0001127962095779,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615539550781,0.0,0.0,0.0005350561696104,291.0362548828125,294.1499938964844,268.6796264648437,268.3207092285156,270.7353820800781,268.6261291503906,290.34649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387817821822864e-08,0.0011412787716835,-0.057622380554676,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.935773849487305,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6100158691406,0.0,0.0,0.0001071139122359,293.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.062255859375,0.0,0.0,0.0001127961077145,291.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5823059082031,0.0,0.0,8.331082062795758e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.27423095703125,0.0,0.0,0.0001127962095779,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615539550781,0.0,0.0,0.0005350561696104,291.0362548828125,294.1499938964844,268.6796264648437,268.3207092285156,270.7353820800781,268.6261291503906,290.34649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387817821822864e-08,0.0011412787716835,-0.057622380554676,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.935773849487305,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.584716796875,0.0,0.0,0.0001071188089554,293.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,0.0001128012663684,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5574035644531,0.0,0.0,8.33146259537898e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2536926269531,0.0,0.0,0.0001128013609559,292.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581970214844,0.0,0.0,0.000535080616828,291.0320129394531,294.1499938964844,268.7182312011719,268.35858154296875,270.6943664550781,268.6746826171875,290.33465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.239388940949993e-08,0.0011413308093324,-0.0576382130384445,0.0,0.0,0.0,-0.0159143861383199,60.0,-16.896284103393555,-0.0,-8.88177282831748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.584716796875,0.0,0.0,0.0001071188089554,293.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,0.0001128012663684,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5574035644531,0.0,0.0,8.33146259537898e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2536926269531,0.0,0.0,0.0001128013609559,292.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581970214844,0.0,0.0,0.000535080616828,291.0320129394531,294.1499938964844,268.7182312011719,268.35858154296875,270.6943664550781,268.6746826171875,290.33465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.239388940949993e-08,0.0011413308093324,-0.0576382130384445,0.0,0.0,0.0,-0.0159143861383199,60.0,-16.896284103393555,-0.0,-8.88177282831748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5596618652344,0.0,0.0,0.0001071055667125,293.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,0.0001127873183577,291.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5327453613281,0.0,0.0,8.330433047376573e-05,291.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2333374023437,0.0,0.0,0.0001127874202211,292.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547790527344,0.0,0.0,0.0005350144929252,291.02764892578125,294.1499938964844,268.74560546875,268.3854064941406,270.6548767089844,268.7124328613281,290.3227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377358632752475e-08,0.0011411894811317,-0.057595107704401,0.0,0.0,0.0,-0.0159061904996633,60.0,-16.860673904418945,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5596618652344,0.0,0.0,0.0001071055667125,293.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,0.0001127873183577,291.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5327453613281,0.0,0.0,8.330433047376573e-05,291.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2333374023437,0.0,0.0,0.0001127874202211,292.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547790527344,0.0,0.0,0.0005350144929252,291.02764892578125,294.1499938964844,268.74560546875,268.3854064941406,270.6548767089844,268.7124328613281,290.3227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377358632752475e-08,0.0011411894811317,-0.057595107704401,0.0,0.0,0.0,-0.0159061904996633,60.0,-16.860673904418945,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5472412109375,0.0,0.0,0.0001070979124051,293.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,0.0001127792638726,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5205078125,0.0,0.0,8.329837874043733e-05,291.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2232360839844,0.0,0.0,0.0001127793584601,292.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05303955078125,0.0,0.0,0.000534976250492,291.02545166015625,294.1499938964844,268.7547302246094,268.3943786621094,270.6356201171875,268.72723388671875,290.3168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.236780538567018e-08,0.0011411077575758,-0.0575701929628849,0.0,0.0,0.0,-0.015901455655694,60.0,-16.84535789489746,-0.0,-8.878301827053293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5348815917969,0.0,0.0,0.0001070935832103,293.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05194091796875,0.0,0.0,0.0001127746945712,291.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5083312988281,0.0,0.0,8.329500997206196e-05,291.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2131652832031,0.0,0.0,0.0001127747964346,292.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,0.0005349545972421,291.0232238769531,294.1499938964844,268.7606811523437,268.40020751953125,270.6166076660156,268.7388000488281,290.3108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410838924348,2.2362391050023692e-08,0.001141061540693,-0.057556077837944,0.0,0.0,0.0,-0.0158987715840339,60.0,-16.832717895507812,-0.0,-8.877582047261967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5102844238281,0.0,0.0,0.0001071000733645,293.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483703613281,0.0,0.0,0.0001127815339714,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.484130859375,0.0,0.0,8.33000594866462e-05,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1931457519531,0.0,0.0,0.0001127816285588,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477294921875,0.0,0.0,0.0005349870771169,291.0187072753906,294.1499938964844,268.76251220703125,268.4020080566406,270.5792236328125,268.7538146972656,290.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.815250396728516,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2292963727697823e-20,-1.8775599190908643e-20,6.4826354632108185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
