time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8112487792969,297.1499938964844,293.1499938964844,0.0010198415257036,-89.93342590332031,288.3971862792969,0.5102404952049255,0.050000000745058,0.0461805537343025,291.5672607421875,297.1499938964844,293.1499938964844,0.0010698233963921,-99.34563446044922,288.45343017578125,0.5102404952049255,0.050000000745058,0.0486303456127643,291.8345642089844,297.1499938964844,293.1499938964844,0.0011201641755178,-76.82908630371094,288.55731201171875,0.5102404952049255,0.050000000745058,0.0359182059764862,291.7821350097656,297.1499938964844,293.1499938964844,0.001178283127956,-109.41739654541016,288.6429748535156,0.5102404952049255,0.050000000745058,0.0486303456127643,292.2659606933594,297.1499938964844,293.1499938964844,0.00071817956632,-316.355224609375,287.9745788574219,0.5102404952049255,0.050000000745058,0.2306814193725586,286.9283447265625,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.26788330078125,286.6936950683594,1.0,0.1693395525217056,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.62289810180664,60.0,-1434.2054443359375,-1002.8057250976562,34.91288375854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.7019958496094,278.1499938964844,0.0,18000.0,313.1499938964844,3592.34033203125,18000.0,0.0,0.0,0.0055302288383245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0443281717598438,0.0443290434777736,-8.715311992091301e-07,0.0,5.612479071714915e-06,0.0,0.0,0.3787424862384796,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8112487792969,297.1499938964844,293.1499938964844,0.0010198415257036,-89.93342590332031,288.3971862792969,0.5102404952049255,0.050000000745058,0.0461805537343025,291.5672607421875,297.1499938964844,293.1499938964844,0.0010698233963921,-99.34563446044922,288.45343017578125,0.5102404952049255,0.050000000745058,0.0486303456127643,291.8345642089844,297.1499938964844,293.1499938964844,0.0011201641755178,-76.82908630371094,288.55731201171875,0.5102404952049255,0.050000000745058,0.0359182059764862,291.7821350097656,297.1499938964844,293.1499938964844,0.001178283127956,-109.41739654541016,288.6429748535156,0.5102404952049255,0.050000000745058,0.0486303456127643,292.2659606933594,297.1499938964844,293.1499938964844,0.00071817956632,-316.355224609375,287.9745788574219,0.5102404952049255,0.050000000745058,0.2306814193725586,286.9283447265625,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.26788330078125,286.6936950683594,1.0,0.1693395525217056,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.62289810180664,60.0,-1434.2054443359375,-1002.8057250976562,34.91288375854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.7019958496094,278.1499938964844,0.0,18000.0,313.1499938964844,3592.34033203125,18000.0,0.0,0.0,0.0055302288383245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0443281717598438,0.0443290434777736,-8.715311992091301e-07,0.0,5.612479071714915e-06,0.0,0.0,0.3787424862384796,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8054504394531,297.1499938964844,293.1499938964844,0.0016416949220001,-145.12783813476562,289.1240539550781,0.4959815740585327,0.050000000745058,0.0463845059275627,291.5690002441406,297.1499938964844,293.1499938964844,0.0017736707814037,-165.11151123046875,289.3114624023437,0.4959815740585327,0.050000000745058,0.0488451197743415,291.8274841308594,297.1499938964844,293.1499938964844,0.0017336771124973,-119.20122528076172,289.2706298828125,0.4959815740585327,0.050000000745058,0.0360768362879753,291.7752685546875,297.1499938964844,293.1499938964844,0.0018114373087882,-168.62681579589844,289.3882751464844,0.4959815740585327,0.050000000745058,0.0488451197743415,292.2577209472656,297.1499938964844,293.1499938964844,0.0011712420964613,-517.2013549804688,288.421630859375,0.4959815740585327,0.050000000745058,0.2317002117633819,286.6908874511719,291.1499938964844,269.8807373046875,269.318603515625,282.81805419921875,292.25836181640625,286.8062438964844,1.0,0.1795076727867126,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.07571792602539,60.0,153.69259643554688,-2550.279296875,39.71089172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0758056640625,292.44317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,9131.7548828125,19080.0,0.0,0.0,0.0867023840546608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9705023765563964,0.970510184764862,-7.784668923704885e-06,0.0,8.799189527053386e-05,0.0,0.0,101.70228576660156,0.0,0.0,0.0,0.5616390109062195,4.0,0.0,1.0
281400,291.8054504394531,297.1499938964844,293.1499938964844,0.0016416949220001,-145.12783813476562,289.1240539550781,0.4959815740585327,0.050000000745058,0.0463845059275627,291.5690002441406,297.1499938964844,293.1499938964844,0.0017736707814037,-165.11151123046875,289.3114624023437,0.4959815740585327,0.050000000745058,0.0488451197743415,291.8274841308594,297.1499938964844,293.1499938964844,0.0017336771124973,-119.20122528076172,289.2706298828125,0.4959815740585327,0.050000000745058,0.0360768362879753,291.7752685546875,297.1499938964844,293.1499938964844,0.0018114373087882,-168.62681579589844,289.3882751464844,0.4959815740585327,0.050000000745058,0.0488451197743415,292.2577209472656,297.1499938964844,293.1499938964844,0.0011712420964613,-517.2013549804688,288.421630859375,0.4959815740585327,0.050000000745058,0.2317002117633819,286.6908874511719,291.1499938964844,269.8807373046875,269.318603515625,282.81805419921875,292.25836181640625,286.8062438964844,1.0,0.1795076727867126,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.07571792602539,60.0,153.69259643554688,-2550.279296875,39.71089172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0758056640625,292.44317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,9131.7548828125,19080.0,0.0,0.0,0.0867023840546608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9705023765563964,0.970510184764862,-7.784668923704885e-06,0.0,8.799189527053386e-05,0.0,0.0,101.70228576660156,0.0,0.0,0.0,0.5616390109062195,4.0,0.0,1.0
281460,291.8124694824219,297.1499938964844,293.1499938964844,0.002113914117217,-184.99415588378903,290.18359375,0.4862402677536011,0.050000000745058,0.0465533807873725,291.5780639648437,297.1499938964844,293.1499938964844,0.0023277269210666,-214.49075317382807,290.4949645996094,0.4862402677536011,0.050000000745058,0.0490229539573192,291.8314514160156,297.1499938964844,293.1499938964844,0.0022030484396964,-149.94654846191406,290.3224182128906,0.4862402677536011,0.050000000745058,0.0362081862986087,291.7784118652344,297.1499938964844,293.1499938964844,0.0023007770068943,-212.010971069336,290.46905517578125,0.4862402677536011,0.050000000745058,0.0490229539573192,292.2598876953125,297.1499938964844,293.1499938964844,0.0014981944113969,-654.96435546875,289.2627258300781,0.4862402677536011,0.050000000745058,0.2325437813997268,287.0276184082031,291.1499938964844,269.8932800292969,269.3358459472656,282.8217468261719,292.2591552734375,287.0926513671875,1.0,0.1874753385782241,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.5904655456543,48.0,442.1334228515625,-2927.75048828125,43.71460723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1761169433594,293.6383361816406,278.1499938964844,0.0,18000.0,313.1499938964844,16034.90625,19080.0,0.0,0.0,0.1541616469621658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2879408597946167,1.287954568862915,-1.3699283044843469e-05,0.0,0.0001564544800203,0.0,0.0,237.5435333251953,0.0,0.0,0.0,0.7082453370094299,4.0,0.0,1.0
281520,291.8124694824219,297.1499938964844,293.1499938964844,0.002113914117217,-184.99415588378903,290.18359375,0.4862402677536011,0.050000000745058,0.0465533807873725,291.5780639648437,297.1499938964844,293.1499938964844,0.0023277269210666,-214.49075317382807,290.4949645996094,0.4862402677536011,0.050000000745058,0.0490229539573192,291.8314514160156,297.1499938964844,293.1499938964844,0.0022030484396964,-149.94654846191406,290.3224182128906,0.4862402677536011,0.050000000745058,0.0362081862986087,291.7784118652344,297.1499938964844,293.1499938964844,0.0023007770068943,-212.010971069336,290.46905517578125,0.4862402677536011,0.050000000745058,0.0490229539573192,292.2598876953125,297.1499938964844,293.1499938964844,0.0014981944113969,-654.96435546875,289.2627258300781,0.4862402677536011,0.050000000745058,0.2325437813997268,287.0276184082031,291.1499938964844,269.8932800292969,269.3358459472656,282.8217468261719,292.2591552734375,287.0926513671875,1.0,0.1874753385782241,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.5904655456543,48.0,442.1334228515625,-2927.75048828125,43.71460723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1761169433594,293.6383361816406,278.1499938964844,0.0,18000.0,313.1499938964844,16034.90625,19080.0,0.0,0.0,0.1541616469621658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2879408597946167,1.287954568862915,-1.3699283044843469e-05,0.0,0.0001564544800203,0.0,0.0,237.5435333251953,0.0,0.0,0.0,0.7082453370094299,4.0,0.0,1.0
281580,291.8262023925781,297.1499938964844,293.1499938964844,0.0025302786380052,-218.9165954589844,291.1215515136719,0.4839413166046142,0.050000000745058,0.0465956591069698,291.5912170410156,297.1499938964844,293.1499938964844,0.0028251346666365,-257.26226806640625,291.55230712890625,0.4839413166046142,0.050000000745058,0.0490674711763858,291.8418884277344,297.1499938964844,293.1499938964844,0.0026189335621893,-176.21353149414062,291.2572021484375,0.4839413166046142,0.050000000745058,0.036241065710783,291.7876281738281,297.1499938964844,293.1499938964844,0.002736514667049,-249.24002075195312,291.4320678710937,0.4839413166046142,0.050000000745058,0.0490674711763858,292.2684631347656,297.1499938964844,293.1499938964844,0.0017836433835327,-771.107421875,290.0074157714844,0.4839413166046142,0.050000000745058,0.232754960656166,287.35418701171875,291.1499938964844,269.9075927734375,269.35546875,282.8298645019531,292.2668762207031,287.4613342285156,1.0,0.1889256983995437,0.9968198537826538,0.9968198537826538,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71964645385742,36.0,667.33349609375,-3470.593505859375,44.72044372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1905517578125,295.58721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18208.99609375,19080.0,0.0,0.0,0.2061273902654647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724806308746338,1.3724961280822754,-1.555672315589618e-05,0.0,0.0002091930946335,0.0,0.0,287.4579772949219,0.0,0.0,0.0,0.7506850361824036,4.0,0.0,1.0
281640,291.8262023925781,297.1499938964844,293.1499938964844,0.0025302786380052,-218.9165954589844,291.1215515136719,0.4839413166046142,0.050000000745058,0.0465956591069698,291.5912170410156,297.1499938964844,293.1499938964844,0.0028251346666365,-257.26226806640625,291.55230712890625,0.4839413166046142,0.050000000745058,0.0490674711763858,291.8418884277344,297.1499938964844,293.1499938964844,0.0026189335621893,-176.21353149414062,291.2572021484375,0.4839413166046142,0.050000000745058,0.036241065710783,291.7876281738281,297.1499938964844,293.1499938964844,0.002736514667049,-249.24002075195312,291.4320678710937,0.4839413166046142,0.050000000745058,0.0490674711763858,292.2684631347656,297.1499938964844,293.1499938964844,0.0017836433835327,-771.107421875,290.0074157714844,0.4839413166046142,0.050000000745058,0.232754960656166,287.35418701171875,291.1499938964844,269.9075927734375,269.35546875,282.8298645019531,292.2668762207031,287.4613342285156,1.0,0.1889256983995437,0.9968198537826538,0.9968198537826538,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71964645385742,36.0,667.33349609375,-3470.593505859375,44.72044372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1905517578125,295.58721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18208.99609375,19080.0,0.0,0.0,0.2061273902654647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724806308746338,1.3724961280822754,-1.555672315589618e-05,0.0,0.0002091930946335,0.0,0.0,287.4579772949219,0.0,0.0,0.0,0.7506850361824036,4.0,0.0,1.0
281700,291.8350830078125,297.1499938964844,293.1499938964844,0.0027123941108584,-232.7157592773437,291.61053466796875,0.4851526319980621,0.050000000745058,0.0465733148157596,291.5989074707031,297.1499938964844,293.1499938964844,0.0030475133098661,-275.091796875,292.0977783203125,0.4851526319980621,0.050000000745058,0.049043945968151,291.8490295410156,297.1499938964844,293.1499938964844,0.0028014767449349,-186.9115753173828,291.7453308105469,0.4851526319980621,0.050000000745058,0.0362236909568309,291.7940673828125,297.1499938964844,293.1499938964844,0.0029288316145539,-264.48065185546875,291.9332580566406,0.4851526319980621,0.050000000745058,0.049043945968151,292.2746887207031,297.1499938964844,293.1499938964844,0.0019064160296693,-817.526123046875,290.4129943847656,0.4851526319980621,0.050000000745058,0.2326433509588241,287.5903015136719,291.1499938964844,269.91534423828125,269.3661499023437,282.8354187011719,292.2727355957031,287.7238464355469,1.0,0.1877357959747314,0.9970169067382812,0.9970169067382812,1.0,1.0,-0.4962499439716339,0.2099168300628662,0.2863331139087677,0.0830174088478088,0.0,0.0,1.0,44.12145614624024,36.0,794.452880859375,-3793.50634765625,44.18745422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.4288635253906,296.7768249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18619.734375,20160.0,0.0,0.0,0.2264433056116104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.387873649597168,1.3878896236419678,-1.5907635315670632e-05,0.0,0.0002298111648997,0.0,0.0,297.2389221191406,0.0,0.0,0.0,0.7734085321426392,4.0,0.0,1.0
281760,291.8451843261719,297.1499938964844,293.1499938964844,0.0028770491480827,-244.31455993652344,292.11602783203125,0.4876591861248016,0.050000000745058,0.0465276129543781,291.6072692871094,297.1499938964844,293.1499938964844,0.0032523381523787,-290.42535400390625,292.6571655273437,0.4876591861248016,0.050000000745058,0.0489958152174949,291.8573303222656,297.1499938964844,293.1499938964844,0.0029669560026377,-195.90985107421875,292.2503356933594,0.4876591861248016,0.050000000745058,0.036188144236803,291.80157470703125,297.1499938964844,293.1499938964844,0.0031039782334119,-277.3612670898437,292.4504699707031,0.4876591861248016,0.050000000745058,0.0489958152174949,292.2821044921875,297.1499938964844,293.1499938964844,0.0020158167462795,-855.8885498046875,290.8446960449219,0.4876591861248016,0.050000000745058,0.2324150502681732,287.8795166015625,291.1499938964844,269.9234924316406,269.3773193359375,282.84185791015625,292.27978515625,288.0395202636719,1.0,0.1854577362537384,0.9972216486930848,0.9972216486930848,1.0,1.0,-0.4957630038261413,0.2097333073616027,0.2860296964645386,0.0828811600804328,0.0,0.0,1.0,42.89850616455078,25.0,927.7881469726562,-4146.22412109375,43.099308013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.7674560546875,298.07232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,19578.34375,20160.0,0.0,0.0,0.2431707978248596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.423151612281799,1.423168420791626,-1.6726617104723118e-05,0.0,0.000246787443757,0.0,0.0,320.48638916015625,0.0,0.0,0.0,0.7778541445732117,4.0,0.0,1.0
281820,291.8688049316406,297.1499938964844,293.1499938964844,0.0031552577856928,-261.0077819824219,293.1693115234375,0.4958310723304748,0.050000000745058,0.0463869459927082,291.6258239746094,297.1499938964844,293.1499938964844,0.003610516199842,-313.6441955566406,293.8089599609375,0.4958310723304748,0.050000000745058,0.0488476864993572,291.877197265625,297.1499938964844,293.1499938964844,0.0032478580251336,-208.8736724853516,293.3033752441406,0.4958310723304748,0.050000000745058,0.0360787361860275,291.8195495605469,297.1499938964844,293.1499938964844,0.0034038356970995,-296.1213684082031,293.5250549316406,0.4958310723304748,0.050000000745058,0.0488476864993572,292.3002014160156,297.1499938964844,293.1499938964844,0.0021957126446068,-908.9829711914062,291.78033447265625,0.4958310723304748,0.050000000745058,0.2317124009132385,288.6103515625,291.1499938964844,269.9408264160156,269.4010925292969,282.857177734375,292.2972412109375,288.8180236816406,1.0,0.1784972846508026,0.9976310729980468,0.9976310729980468,1.0,1.0,-0.4942642450332641,0.2091427594423294,0.2851215004920959,0.0825103521347045,0.0,0.0,1.0,39.13531875610352,25.0,1181.1123046875,-4872.13427734375,39.76384735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6004943847656,300.79229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,20002.18359375,20160.0,0.0,0.0,0.266741007566452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384735822677612,1.4384907484054563,-1.7088719687308185e-05,0.0,0.0002707082312554,0.0,0.0,330.9496154785156,0.0,0.0,0.0,0.7855302095413208,4.0,0.0,1.0
281880,291.8688049316406,297.1499938964844,293.1499938964844,0.0031552577856928,-261.0077819824219,293.1693115234375,0.4958310723304748,0.050000000745058,0.0463869459927082,291.6258239746094,297.1499938964844,293.1499938964844,0.003610516199842,-313.6441955566406,293.8089599609375,0.4958310723304748,0.050000000745058,0.0488476864993572,291.877197265625,297.1499938964844,293.1499938964844,0.0032478580251336,-208.8736724853516,293.3033752441406,0.4958310723304748,0.050000000745058,0.0360787361860275,291.8195495605469,297.1499938964844,293.1499938964844,0.0034038356970995,-296.1213684082031,293.5250549316406,0.4958310723304748,0.050000000745058,0.0488476864993572,292.3002014160156,297.1499938964844,293.1499938964844,0.0021957126446068,-908.9829711914062,291.78033447265625,0.4958310723304748,0.050000000745058,0.2317124009132385,288.6103515625,291.1499938964844,269.9408264160156,269.4010925292969,282.857177734375,292.2972412109375,288.8180236816406,1.0,0.1784972846508026,0.9976310729980468,0.9976310729980468,1.0,1.0,-0.4942642450332641,0.2091427594423294,0.2851215004920959,0.0825103521347045,0.0,0.0,1.0,39.13531875610352,25.0,1181.1123046875,-4872.13427734375,39.76384735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6004943847656,300.79229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,20002.18359375,20160.0,0.0,0.0,0.266741007566452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384735822677612,1.4384907484054563,-1.7088719687308185e-05,0.0,0.0002707082312554,0.0,0.0,330.9496154785156,0.0,0.0,0.0,0.7855302095413208,4.0,0.0,1.0
281940,291.8963928222656,297.1499938964844,293.1499938964844,0.0033690764103084,-269.68658447265625,294.25341796875,0.5031998753547668,0.050000000745058,0.0462746359407901,291.6466369628906,297.1499938964844,293.1499938964844,0.003901790594682,-327.4569396972656,294.9767150878906,0.5031998753547668,0.050000000745058,0.0487294197082519,291.9008178710937,297.1499938964844,293.1499938964844,0.0034654147457331,-215.62266540527344,294.3877868652344,0.5031998753547668,0.050000000745058,0.0359913818538188,291.8409729003906,297.1499938964844,293.1499938964844,0.003639418631792,-306.19586181640625,294.6266784667969,0.5031998753547668,0.050000000745058,0.0487294197082519,292.3221740722656,297.1499938964844,293.1499938964844,0.002327530644834,-933.3740234375,292.7867126464844,0.5031998753547668,0.050000000745058,0.2311513870954513,289.5131530761719,291.1499938964844,269.9594421386719,269.4266662597656,282.8752136230469,292.3186340332031,289.7586364746094,1.0,0.1731151193380355,0.998040497303009,0.998040497303009,1.0,1.0,-0.4930673539638519,0.208682507276535,0.2843848466873169,0.0821925923228263,0.0,0.0,1.0,36.13037109375,25.0,1391.197021484375,-5597.3984375,37.114505767822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4493713378906,303.5233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,20117.380859375,21240.0,0.0,0.0,0.2787177860736847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426099061965942,1.4426270723342896,-1.7187137927976437e-05,0.0,0.0002828631259035,0.0,0.0,333.812744140625,0.0,0.0,0.0,0.802602231502533,4.0,0.0,1.0
282000,291.8963928222656,297.1499938964844,293.1499938964844,0.0033690764103084,-269.68658447265625,294.25341796875,0.5031998753547668,0.050000000745058,0.0462746359407901,291.6466369628906,297.1499938964844,293.1499938964844,0.003901790594682,-327.4569396972656,294.9767150878906,0.5031998753547668,0.050000000745058,0.0487294197082519,291.9008178710937,297.1499938964844,293.1499938964844,0.0034654147457331,-215.62266540527344,294.3877868652344,0.5031998753547668,0.050000000745058,0.0359913818538188,291.8409729003906,297.1499938964844,293.1499938964844,0.003639418631792,-306.19586181640625,294.6266784667969,0.5031998753547668,0.050000000745058,0.0487294197082519,292.3221740722656,297.1499938964844,293.1499938964844,0.002327530644834,-933.3740234375,292.7867126464844,0.5031998753547668,0.050000000745058,0.2311513870954513,289.5131530761719,291.1499938964844,269.9594421386719,269.4266662597656,282.8752136230469,292.3186340332031,289.7586364746094,1.0,0.1731151193380355,0.998040497303009,0.998040497303009,1.0,1.0,-0.4930673539638519,0.208682507276535,0.2843848466873169,0.0821925923228263,0.0,0.0,1.0,36.13037109375,25.0,1391.197021484375,-5597.3984375,37.114505767822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4493713378906,303.5233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,20117.380859375,21240.0,0.0,0.0,0.2787177860736847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426099061965942,1.4426270723342896,-1.7187137927976437e-05,0.0,0.0002828631259035,0.0,0.0,333.812744140625,0.0,0.0,0.0,0.802602231502533,4.0,0.0,1.0
282060,291.9272155761719,297.1499938964844,293.1499938964844,0.0035207190085202,-271.2084045410156,295.3386535644531,0.5095014572143555,0.050000000745058,0.0461898669600486,291.66943359375,297.1499938964844,293.1499938964844,0.0041260104626417,-332.6739196777344,296.12774658203125,0.5095014572143555,0.050000000745058,0.0486401543021202,291.9275207519531,297.1499938964844,293.1499938964844,0.0036213300190865,-216.80084228515625,295.47320556640625,0.5095014572143555,0.050000000745058,0.0359254516661167,291.865234375,297.1499938964844,293.1499938964844,0.0038118523079901,-308.4460754394531,295.7245178222656,0.5095014572143555,0.050000000745058,0.0486401543021202,292.3472900390625,297.1499938964844,293.1499938964844,0.0024141166359186,-932.5050048828124,293.8327331542969,0.5095014572143555,0.050000000745058,0.2307279407978058,290.5473327636719,291.1499938964844,269.9791564941406,269.4537048339844,282.8955383300781,292.34332275390625,290.820068359375,1.0,0.1688158065080642,0.9984824657440186,0.9984824657440186,1.0,1.0,-0.4921640157699585,0.2083471119403839,0.2838169038295746,0.081931322813034,0.0,0.0,1.0,33.86195755004883,25.0,1544.2630615234375,-6289.9716796875,35.1228141784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1293029785156,306.1118469238281,278.1499938964844,0.0,18000.0,313.1499938964844,21058.548828125,21240.0,0.0,0.0,0.2812739908695221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.475969672203064,1.475987672805786,-1.7991218555835076e-05,0.0,0.0002854573540389,0.0,0.0,357.5103454589844,0.0,0.0,0.0,0.8060325980186462,4.0,0.0,1.0
282120,291.9272155761719,297.1499938964844,293.1499938964844,0.0035207190085202,-271.2084045410156,295.3386535644531,0.5095014572143555,0.050000000745058,0.0461898669600486,291.66943359375,297.1499938964844,293.1499938964844,0.0041260104626417,-332.6739196777344,296.12774658203125,0.5095014572143555,0.050000000745058,0.0486401543021202,291.9275207519531,297.1499938964844,293.1499938964844,0.0036213300190865,-216.80084228515625,295.47320556640625,0.5095014572143555,0.050000000745058,0.0359254516661167,291.865234375,297.1499938964844,293.1499938964844,0.0038118523079901,-308.4460754394531,295.7245178222656,0.5095014572143555,0.050000000745058,0.0486401543021202,292.3472900390625,297.1499938964844,293.1499938964844,0.0024141166359186,-932.5050048828124,293.8327331542969,0.5095014572143555,0.050000000745058,0.2307279407978058,290.5473327636719,291.1499938964844,269.9791564941406,269.4537048339844,282.8955383300781,292.34332275390625,290.820068359375,1.0,0.1688158065080642,0.9984824657440186,0.9984824657440186,1.0,1.0,-0.4921640157699585,0.2083471119403839,0.2838169038295746,0.081931322813034,0.0,0.0,1.0,33.86195755004883,25.0,1544.2630615234375,-6289.9716796875,35.1228141784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1293029785156,306.1118469238281,278.1499938964844,0.0,18000.0,313.1499938964844,21058.548828125,21240.0,0.0,0.0,0.2812739908695221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.475969672203064,1.475987672805786,-1.7991218555835076e-05,0.0,0.0002854573540389,0.0,0.0,357.5103454589844,0.0,0.0,0.0,0.8060325980186462,4.0,0.0,1.0
282180,291.9605407714844,297.1499938964844,293.1499938964844,0.0036109534557908,-266.6136779785156,296.3933410644531,0.5149823427200317,0.050000000745058,0.0461236909031868,291.6937255859375,297.1499938964844,293.1499938964844,0.0042809885926544,-330.3597412109375,297.2295227050781,0.5149823427200317,0.050000000745058,0.0485704652965068,291.95660400390625,297.1499938964844,293.1499938964844,0.0037158236373215,-213.1984405517578,296.5275573730469,0.5149823427200317,0.050000000745058,0.0358739793300628,291.8916931152344,297.1499938964844,293.1499938964844,0.0039206510409712,-303.9447021484375,296.786376953125,0.5149823427200317,0.050000000745058,0.0485704652965068,292.3749694824219,297.1499938964844,293.1499938964844,0.0024573341943323,-910.3992919921876,294.8830261230469,0.5149823427200317,0.050000000745058,0.2303973883390426,291.66339111328125,291.1499938964844,269.99981689453125,269.4820861816406,282.9178161621094,292.37060546875,291.9486694335937,1.0,0.1653743386268615,0.9989244937896729,0.9989244937896729,1.0,1.0,-0.4914588332176208,0.2080950587987899,0.283363789319992,0.08170947432518,0.0,0.0,0.9029329419136048,32.09086227416992,25.0,1618.69287109375,-6883.20654296875,33.572723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.51495361328125,308.38311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,21954.484375,21240.0,0.0,0.0,0.2766149938106537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4509342908859253,1.4509520530700684,-1.7748867321643047e-05,0.0,0.0002807290293276,0.0,0.0,344.3965148925781,0.0,0.0,0.0,0.7919288873672485,4.0,0.0,1.0
282240,291.9605407714844,297.1499938964844,293.1499938964844,0.0036109534557908,-266.6136779785156,296.3933410644531,0.5149823427200317,0.050000000745058,0.0461236909031868,291.6937255859375,297.1499938964844,293.1499938964844,0.0042809885926544,-330.3597412109375,297.2295227050781,0.5149823427200317,0.050000000745058,0.0485704652965068,291.95660400390625,297.1499938964844,293.1499938964844,0.0037158236373215,-213.1984405517578,296.5275573730469,0.5149823427200317,0.050000000745058,0.0358739793300628,291.8916931152344,297.1499938964844,293.1499938964844,0.0039206510409712,-303.9447021484375,296.786376953125,0.5149823427200317,0.050000000745058,0.0485704652965068,292.3749694824219,297.1499938964844,293.1499938964844,0.0024573341943323,-910.3992919921876,294.8830261230469,0.5149823427200317,0.050000000745058,0.2303973883390426,291.66339111328125,291.1499938964844,269.99981689453125,269.4820861816406,282.9178161621094,292.37060546875,291.9486694335937,1.0,0.1653743386268615,0.9989244937896729,0.9989244937896729,1.0,1.0,-0.4914588332176208,0.2080950587987899,0.283363789319992,0.08170947432518,0.0,0.0,0.9029329419136048,32.09086227416992,25.0,1618.69287109375,-6883.20654296875,33.572723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.51495361328125,308.38311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,21954.484375,21240.0,0.0,0.0,0.2766149938106537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4509342908859253,1.4509520530700684,-1.7748867321643047e-05,0.0,0.0002807290293276,0.0,0.0,344.3965148925781,0.0,0.0,0.0,0.7919288873672485,4.0,0.0,1.0
282300,291.9778747558594,297.1499938964844,293.1499938964844,0.003634518245235,-262.5057067871094,296.8983154296875,0.5174331068992615,0.050000000745058,0.0460961163043975,291.70623779296875,297.1499938964844,293.1499938964844,0.004333330783993,-326.918212890625,297.7513427734375,0.5174331068992615,0.050000000745058,0.0485414303839206,291.9718322753906,297.1499938964844,293.1499938964844,0.0037413833197206,-209.9782257080078,297.0321044921875,0.5174331068992615,0.050000000745058,0.0358525328338146,291.9054870605469,297.1499938964844,293.1499938964844,0.0039524277672171,-299.6819152832031,297.29302978515625,0.5174331068992615,0.050000000745058,0.0485414303839206,292.38946533203125,297.1499938964844,293.1499938964844,0.0024640203919261,-893.1531372070312,295.39678955078125,0.5174331068992615,0.050000000745058,0.2302596420049667,292.2328491210937,291.1499938964844,270.0104675292969,269.4967041015625,282.92950439453125,292.385009765625,292.51678466796875,1.0,0.1639168560504913,0.9991454482078552,0.9991454482078552,1.0,1.0,-0.4911650121212005,0.2079933434724807,0.283171683549881,0.0816110745072364,0.0,0.0,0.773746907711029,31.352787017822266,25.0,1612.7535400390625,-7090.00390625,32.92803192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5760803222656,309.3047180175781,278.1499938964844,0.0,18000.0,313.1499938964844,23950.990234375,20160.0,0.0,0.0,0.2721953988075256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.327558159828186,1.3275742530822754,-1.6118727216962725e-05,0.0,0.0002762437507044,0.0,0.0,278.96258544921875,0.0,0.0,0.0,0.7158761024475098,4.0,0.0,1.0
282360,291.9954833984375,297.1499938964844,293.1499938964844,0.0036466689780354,-257.70343017578125,297.3784484863281,0.5197016000747681,0.050000000745058,0.0460716038942337,291.7188720703125,297.1499938964844,293.1499938964844,0.0043722530826926,-322.5793151855469,298.24493408203125,0.5197016000747681,0.050000000745058,0.0485156141221523,291.9873352050781,297.1499938964844,293.1499938964844,0.0037554616574198,-206.2167816162109,297.5116882324219,0.5197016000747681,0.050000000745058,0.035833466798067,291.9195251464844,297.1499938964844,293.1499938964844,0.0039722463116049,-294.6521301269531,297.77398681640625,0.5197016000747681,0.050000000745058,0.0485156141221523,292.404296875,297.1499938964844,293.1499938964844,0.0024625796359032,-873.474853515625,295.8905639648437,0.5197016000747681,0.050000000745058,0.2301371991634369,292.7915344238281,291.1499938964844,270.0212707519531,269.51153564453125,282.9414978027344,292.3997497558594,293.0619201660156,1.0,0.1626090556383133,0.999316394329071,0.999316394329071,0.9999539256095886,1.0,-0.4909037947654724,0.2079049944877624,0.2829988002777099,0.0815203040838241,0.0,0.0,0.6083083748817444,30.69658470153809,25.0,1542.0811767578125,-7118.4453125,32.35548782348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5538635253906,309.8955078125,278.1499938964844,0.0,18000.0,313.1499938964844,26275.169921875,20160.0,0.0,0.0,0.2665753662586212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0143699645996094,1.0143821239471436,-1.219038495037239e-05,0.0,0.0002705401275306,0.0,0.0,150.00318908691406,0.0,0.0,0.0,0.5861625671386719,4.0,0.0,1.0
282420,292.030517578125,297.1499938964844,293.1499938964844,0.0036764515098184,-250.9586944580078,298.17059326171875,0.523725688457489,0.050000000745058,0.0460303165018558,291.7437438964844,297.1499938964844,293.1499938964844,0.0044605704024434,-317.51373291015625,299.0682983398437,0.523725688457489,0.050000000745058,0.0484721399843692,292.01837158203125,297.1499938964844,293.1499938964844,0.0037901038303971,-201.014389038086,298.3042297363281,0.523725688457489,0.050000000745058,0.0358013585209846,291.9475402832031,297.1499938964844,293.1499938964844,0.0040200953371822,-287.9544982910156,298.5712585449219,0.523725688457489,0.050000000745058,0.0484721399843692,292.4338684082031,297.1499938964844,293.1499938964844,0.0024580704048275,-842.402099609375,296.69879150390625,0.523725688457489,0.050000000745058,0.229930967092514,293.7015991210937,291.1499938964844,270.0433654785156,269.5418395996094,282.9658508300781,292.4294128417969,293.8333435058594,1.0,0.1603797376155853,0.9996581673622132,0.9996581673622132,0.999861776828766,1.0,-0.4904638528823852,0.2077609449625015,0.2827028930187225,0.0813596099615097,0.0,0.0,0.2020839005708694,29.591285705566406,25.0,839.4944458007812,-5683.5703125,31.392454147338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653259277344,308.5118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,24855.880859375,20160.0,0.0,0.0,0.2511907815933227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614196240901947,0.2614257037639618,-6.101557573856553e-06,0.0,0.0002549267373979,0.0,0.0,15.107399940490724,0.0,0.0,0.0,0.3334397077560425,4.0,0.0,1.0
282480,292.030517578125,297.1499938964844,293.1499938964844,0.0036764515098184,-250.9586944580078,298.17059326171875,0.523725688457489,0.050000000745058,0.0460303165018558,291.7437438964844,297.1499938964844,293.1499938964844,0.0044605704024434,-317.51373291015625,299.0682983398437,0.523725688457489,0.050000000745058,0.0484721399843692,292.01837158203125,297.1499938964844,293.1499938964844,0.0037901038303971,-201.014389038086,298.3042297363281,0.523725688457489,0.050000000745058,0.0358013585209846,291.9475402832031,297.1499938964844,293.1499938964844,0.0040200953371822,-287.9544982910156,298.5712585449219,0.523725688457489,0.050000000745058,0.0484721399843692,292.4338684082031,297.1499938964844,293.1499938964844,0.0024580704048275,-842.402099609375,296.69879150390625,0.523725688457489,0.050000000745058,0.229930967092514,293.7015991210937,291.1499938964844,270.0433654785156,269.5418395996094,282.9658508300781,292.4294128417969,293.8333435058594,1.0,0.1603797376155853,0.9996581673622132,0.9996581673622132,0.999861776828766,1.0,-0.4904638528823852,0.2077609449625015,0.2827028930187225,0.0813596099615097,0.0,0.0,0.2020839005708694,29.591285705566406,25.0,839.4944458007812,-5683.5703125,31.392454147338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653259277344,308.5118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,24855.880859375,20160.0,0.0,0.0,0.2511907815933227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614196240901947,0.2614257037639618,-6.101557573856553e-06,0.0,0.0002549267373979,0.0,0.0,15.107399940490724,0.0,0.0,0.0,0.3334397077560425,4.0,0.0,1.0
282540,292.0607604980469,297.1499938964844,293.1499938964844,0.0039035845547914,-268.2872619628906,298.38006591796875,0.5271280407905579,0.050000000745058,0.0459974110126495,291.7650756835937,297.1499938964844,293.1499938964844,0.0048077185638248,-343.1456604003906,299.3851928710937,0.5271280407905579,0.050000000745058,0.0484374873340129,292.0455322265625,297.1499938964844,293.1499938964844,0.0040291608311235,-215.0714874267578,298.5246887207031,0.5271280407905579,0.050000000745058,0.0357757620513439,291.97216796875,297.1499938964844,293.1499938964844,0.0042894259095191,-308.9212341308594,298.8193359375,0.5271280407905579,0.050000000745058,0.0484374873340129,292.45916748046875,297.1499938964844,293.1499938964844,0.0025709029287099,-888.9534301757812,296.7947082519531,0.5271280407905579,0.050000000745058,0.2297665923833847,293.6286315917969,291.1499938964844,270.06591796875,269.5727844238281,282.9884948730469,292.4557189941406,293.4385070800781,1.0,0.15857794880867,1.0,1.0,0.9997696280479432,1.0,-0.4901131987571716,0.2076506167650222,0.2824625670909881,0.0812248811125755,0.0,0.0,0.0,28.710186004638672,25.0,-674.0388793945312,-3265.87353515625,30.62597274780273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2392578125,303.4091186523437,278.1499938964844,0.0,18000.0,313.1499938964844,21131.76171875,19080.0,0.0,0.0,0.2279902994632721,0.0,0.0,0.0,0.0,1.0,0.004299450200051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0483332797884941,0.0805517509579658,-0.032218474894762,0.0,0.0002313811710337,0.0,0.0,3.5589332580566406,0.0,0.0,0.0,0.2696909010410309,4.0,0.0,1.0
282600,292.0607604980469,297.1499938964844,293.1499938964844,0.0039035845547914,-268.2872619628906,298.38006591796875,0.5271280407905579,0.050000000745058,0.0459974110126495,291.7650756835937,297.1499938964844,293.1499938964844,0.0048077185638248,-343.1456604003906,299.3851928710937,0.5271280407905579,0.050000000745058,0.0484374873340129,292.0455322265625,297.1499938964844,293.1499938964844,0.0040291608311235,-215.0714874267578,298.5246887207031,0.5271280407905579,0.050000000745058,0.0357757620513439,291.97216796875,297.1499938964844,293.1499938964844,0.0042894259095191,-308.9212341308594,298.8193359375,0.5271280407905579,0.050000000745058,0.0484374873340129,292.45916748046875,297.1499938964844,293.1499938964844,0.0025709029287099,-888.9534301757812,296.7947082519531,0.5271280407905579,0.050000000745058,0.2297665923833847,293.6286315917969,291.1499938964844,270.06591796875,269.5727844238281,282.9884948730469,292.4557189941406,293.4385070800781,1.0,0.15857794880867,1.0,1.0,0.9997696280479432,1.0,-0.4901131987571716,0.2076506167650222,0.2824625670909881,0.0812248811125755,0.0,0.0,0.0,28.710186004638672,25.0,-674.0388793945312,-3265.87353515625,30.62597274780273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2392578125,303.4091186523437,278.1499938964844,0.0,18000.0,313.1499938964844,21131.76171875,19080.0,0.0,0.0,0.2279902994632721,0.0,0.0,0.0,0.0,1.0,0.004299450200051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0483332797884941,0.0805517509579658,-0.032218474894762,0.0,0.0002313811710337,0.0,0.0,3.5589332580566406,0.0,0.0,0.0,0.2696909010410309,4.0,0.0,1.0
282660,292.07916259765625,297.1499938964844,293.1499938964844,0.0044783079065382,-326.39794921875,297.865478515625,0.5299851894378662,0.050000000745058,0.0459710583090782,291.7783203125,297.1499938964844,293.1499938964844,0.0056264572776854,-420.8962097167969,299.1222229003906,0.5299851894378662,0.050000000745058,0.0484097376465797,292.0629577636719,297.1499938964844,293.1499938964844,0.0046270168386399,-261.6161499023437,298.0380249023437,0.5299851894378662,0.050000000745058,0.035755269229412,291.9883728027344,297.1499938964844,293.1499938964844,0.0049493489786982,-376.4695129394531,298.4013061523437,0.5299851894378662,0.050000000745058,0.0484097376465797,292.4737548828125,297.1499938964844,293.1499938964844,0.0028967708349227,-1069.90625,295.9359436035156,0.5299851894378662,0.050000000745058,0.2296349555253982,292.13262939453125,291.1499938964844,270.0887756347656,269.6041259765625,283.0057373046875,292.47235107421875,291.5179443359375,1.0,0.1571186184883117,1.0,1.0,0.9993382096290588,1.0,-0.4898323714733124,0.2075659334659576,0.2822664678096771,0.0811161026358604,0.0,0.0,0.0,28.004573822021484,25.0,-2782.17529296875,-0.0,30.012928009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9297790527344,299.8558044433594,278.1499938964844,0.0,18000.0,313.1499938964844,19235.888671875,19080.0,0.0,0.0,0.1881093531847,0.0,0.0,0.0,0.0,1.0,0.012247254140675,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0583589755697176e-05,0.0699070617556572,-0.0698964744806289,0.0,0.0001909070851979,0.0,0.0,2.772318124771118,0.0,0.0,0.0,0.2707981169223785,4.0,0.0,1.0
282720,292.07916259765625,297.1499938964844,293.1499938964844,0.0044783079065382,-326.39794921875,297.865478515625,0.5299851894378662,0.050000000745058,0.0459710583090782,291.7783203125,297.1499938964844,293.1499938964844,0.0056264572776854,-420.8962097167969,299.1222229003906,0.5299851894378662,0.050000000745058,0.0484097376465797,292.0629577636719,297.1499938964844,293.1499938964844,0.0046270168386399,-261.6161499023437,298.0380249023437,0.5299851894378662,0.050000000745058,0.035755269229412,291.9883728027344,297.1499938964844,293.1499938964844,0.0049493489786982,-376.4695129394531,298.4013061523437,0.5299851894378662,0.050000000745058,0.0484097376465797,292.4737548828125,297.1499938964844,293.1499938964844,0.0028967708349227,-1069.90625,295.9359436035156,0.5299851894378662,0.050000000745058,0.2296349555253982,292.13262939453125,291.1499938964844,270.0887756347656,269.6041259765625,283.0057373046875,292.47235107421875,291.5179443359375,1.0,0.1571186184883117,1.0,1.0,0.9993382096290588,1.0,-0.4898323714733124,0.2075659334659576,0.2822664678096771,0.0811161026358604,0.0,0.0,0.0,28.004573822021484,25.0,-2782.17529296875,-0.0,30.012928009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9297790527344,299.8558044433594,278.1499938964844,0.0,18000.0,313.1499938964844,19235.888671875,19080.0,0.0,0.0,0.1881093531847,0.0,0.0,0.0,0.0,1.0,0.012247254140675,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0583589755697176e-05,0.0699070617556572,-0.0698964744806289,0.0,0.0001909070851979,0.0,0.0,2.772318124771118,0.0,0.0,0.0,0.2707981169223785,4.0,0.0,1.0
282780,292.0823974609375,297.1499938964844,293.1499938964844,0.0052025858312845,-400.1228637695313,297.2262878417969,0.5323715209960938,0.050000000745058,0.0459498763084411,291.7814025878906,297.1499938964844,293.1499938964844,0.0066620977595448,-516.4817504882812,298.802490234375,0.5323715209960938,0.050000000745058,0.0483874343335628,292.0677185058594,297.1499938964844,293.1499938964844,0.0053744511678814,-320.1263732910156,297.42852783203125,0.5323715209960938,0.050000000745058,0.0357387922704219,291.9937438964844,297.1499938964844,293.1499938964844,0.0057716872543096,-460.4565734863281,297.8775329589844,0.5323715209960938,0.050000000745058,0.0483874343335628,292.4748229980469,297.1499938964844,293.1499938964844,0.0033339275978505,-1316.236328125,294.8384704589844,0.5323715209960938,0.050000000745058,0.2295291572809219,290.15948486328125,291.1499938964844,270.1117553710937,269.6356506347656,283.0152893066406,292.47509765625,289.8094482421875,1.0,0.155934676527977,1.0,1.0,0.9989067316055298,1.0,-0.4896066784858703,0.2074984014034271,0.2821082472801208,0.0810313671827316,0.0,0.0,0.0811517462134361,27.43739891052246,25.0,-1852.46337890625,-4515.6416015625,29.520654678344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5827331542969,301.7270812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18760.927734375,19080.0,0.0,0.0,0.1252332329750061,0.0,0.0,0.0,0.0,1.0,0.009653216227889,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740575492382049,0.1359563171863556,-0.0618987679481506,0.0,0.0001270958164241,0.0,0.0,5.445466995239258,0.0,0.0,0.0,0.2776897251605987,4.0,0.0,1.0
282840,292.0823974609375,297.1499938964844,293.1499938964844,0.0052025858312845,-400.1228637695313,297.2262878417969,0.5323715209960938,0.050000000745058,0.0459498763084411,291.7814025878906,297.1499938964844,293.1499938964844,0.0066620977595448,-516.4817504882812,298.802490234375,0.5323715209960938,0.050000000745058,0.0483874343335628,292.0677185058594,297.1499938964844,293.1499938964844,0.0053744511678814,-320.1263732910156,297.42852783203125,0.5323715209960938,0.050000000745058,0.0357387922704219,291.9937438964844,297.1499938964844,293.1499938964844,0.0057716872543096,-460.4565734863281,297.8775329589844,0.5323715209960938,0.050000000745058,0.0483874343335628,292.4748229980469,297.1499938964844,293.1499938964844,0.0033339275978505,-1316.236328125,294.8384704589844,0.5323715209960938,0.050000000745058,0.2295291572809219,290.15948486328125,291.1499938964844,270.1117553710937,269.6356506347656,283.0152893066406,292.47509765625,289.8094482421875,1.0,0.155934676527977,1.0,1.0,0.9989067316055298,1.0,-0.4896066784858703,0.2074984014034271,0.2821082472801208,0.0810313671827316,0.0,0.0,0.0811517462134361,27.43739891052246,25.0,-1852.46337890625,-4515.6416015625,29.520654678344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5827331542969,301.7270812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18760.927734375,19080.0,0.0,0.0,0.1252332329750061,0.0,0.0,0.0,0.0,1.0,0.009653216227889,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740575492382049,0.1359563171863556,-0.0618987679481506,0.0,0.0001270958164241,0.0,0.0,5.445466995239258,0.0,0.0,0.0,0.2776897251605987,4.0,0.0,1.0
282900,292.0824890136719,297.1499938964844,293.1499938964844,0.0054062623530626,-412.9723510742188,297.32177734375,0.5334100723266602,0.050000000745058,0.0459408797323703,291.78143310546875,297.1499938964844,293.1499938964844,0.0069503015838563,-532.341064453125,298.9798583984375,0.5334100723266602,0.050000000745058,0.0483779571950435,292.0683898925781,297.1499938964844,293.1499938964844,0.0055818194523453,-330.08941650390625,297.5281982421875,0.5334100723266602,0.050000000745058,0.0357317961752414,291.9949035644531,297.1499938964844,293.1499938964844,0.0059966817498207,-474.3853149414063,297.99676513671875,0.5334100723266602,0.050000000745058,0.0483779571950435,292.473876953125,297.1499938964844,293.1499938964844,0.0034754814114421,-1368.5302734375,294.8253173828125,0.5334100723266602,0.050000000745058,0.2294842153787613,289.9422607421875,291.1499938964844,270.1232604980469,269.6513977050781,283.0189208984375,292.4740295410156,290.2135314941406,1.0,0.1554288417100906,1.0,1.0,0.9986910223960876,1.0,-0.4895108044147491,0.2074692696332931,0.2820415198802948,0.0809978321194648,0.0,0.0,0.1904432028532028,27.19651985168457,25.0,216.39361572265625,-5458.15673828125,29.31172180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.38775634765625,310.3113098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18849.052734375,18000.0,0.0,0.0,0.0991929396986961,0.0,0.0,0.0,0.0,1.0,0.00404181657359,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211010590195655,0.1489468812942505,-0.027845811098814,0.0,0.000100668228697,0.0,0.0,6.110116004943848,0.0,0.0,0.0,0.2673413455486297,4.0,0.0,1.0
