time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.085693359375,297.1499938964844,293.1499938964844,0.0054102013818919,-402.722412109375,297.8197326660156,0.534356415271759,0.050000000745058,0.0459327958524227,291.7828369140625,297.1499938964844,293.1499938964844,0.0069705625064671,-519.9232177734375,299.4613342285156,0.534356415271759,0.050000000745058,0.0483694449067115,292.0712585449219,297.1499938964844,293.1499938964844,0.0055844713933765,-321.8241577148437,298.0201110839844,0.534356415271759,0.050000000745058,0.0357255078852176,291.9977722167969,297.1499938964844,293.1499938964844,0.0060001849196851,-462.5401611328125,298.4804992675781,0.534356415271759,0.050000000745058,0.0483694449067115,292.47564697265625,297.1499938964844,293.1499938964844,0.0034810218494385,-1335.8123779296875,295.3706970214844,0.534356415271759,0.050000000745058,0.2294438183307647,290.5936584472656,291.1499938964844,270.1347351074219,269.6671142578125,283.0238647460937,292.47491455078125,290.93231201171875,1.0,0.1549727618694305,1.0,1.0,0.9984758496284484,1.0,-0.4894246160984039,0.207442432641983,0.2819821834564209,0.0809700563549995,0.0,0.0,0.1637793481349945,26.98007774353028,25.0,977.3618774414062,-5669.03515625,29.12405014038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.225341796875,312.1708374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18078.88671875,18000.0,0.0,0.0,0.0824426859617233,0.0,0.0,0.0,0.0,1.0,0.0008935443474911,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352604329586029,0.1368887424468994,-0.0016283005243167,0.0,8.366884139832109e-05,0.0,0.0,5.4127349853515625,0.0,0.0,0.0,0.2757583260536194,4.0,0.0,1.0
283020,292.0982971191406,297.1499938964844,293.1499938964844,0.0054934886284172,-396.9344177246094,298.5509033203125,0.5360020399093628,0.050000000745058,0.045918982475996,291.7891540527344,297.1499938964844,293.1499938964844,0.0071596032939851,-515.8388061523438,300.2074890136719,0.5360020399093628,0.050000000745058,0.048354897648096,292.08203125,297.1499938964844,293.1499938964844,0.0056742196902632,-317.3121032714844,298.74835205078125,0.5360020399093628,0.050000000745058,0.0357147641479969,292.0074768066406,297.1499938964844,293.1499938964844,0.0061104837805032,-456.6599426269531,299.20709228515625,0.5360020399093628,0.050000000745058,0.048354897648096,292.4847412109375,297.1499938964844,293.1499938964844,0.0035056460183113,-1308.46533203125,296.1352844238281,0.5360020399093628,0.050000000745058,0.229374811053276,291.4583740234375,291.1499938964844,270.15753173828125,269.6983337402344,283.0376281738281,292.4831848144531,291.5302429199219,1.0,0.1541903764009475,1.0,1.0,0.9980455636978148,1.0,-0.4892774224281311,0.2073938548564911,0.28188356757164,0.0809313356876373,0.0,0.0,0.0526918619871139,26.61041831970215,25.0,672.821533203125,-4757.51806640625,28.803674697875977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.47271728515625,309.44537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18129.943359375,18000.0,0.0,0.0,0.0551207773387432,0.0,0.0,0.0,0.0,1.0,0.0018365766154602,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908135920763015,0.0972092375159263,-0.0063956454396247,0.0,5.5940581660252064e-05,0.0,0.0,3.7599339485168457,0.0,0.0,0.0,0.2696069180965423,4.0,0.0,1.0
283080,292.0982971191406,297.1499938964844,293.1499938964844,0.0054934886284172,-396.9344177246094,298.5509033203125,0.5360020399093628,0.050000000745058,0.045918982475996,291.7891540527344,297.1499938964844,293.1499938964844,0.0071596032939851,-515.8388061523438,300.2074890136719,0.5360020399093628,0.050000000745058,0.048354897648096,292.08203125,297.1499938964844,293.1499938964844,0.0056742196902632,-317.3121032714844,298.74835205078125,0.5360020399093628,0.050000000745058,0.0357147641479969,292.0074768066406,297.1499938964844,293.1499938964844,0.0061104837805032,-456.6599426269531,299.20709228515625,0.5360020399093628,0.050000000745058,0.048354897648096,292.4847412109375,297.1499938964844,293.1499938964844,0.0035056460183113,-1308.46533203125,296.1352844238281,0.5360020399093628,0.050000000745058,0.229374811053276,291.4583740234375,291.1499938964844,270.15753173828125,269.6983337402344,283.0376281738281,292.4831848144531,291.5302429199219,1.0,0.1541903764009475,1.0,1.0,0.9980455636978148,1.0,-0.4892774224281311,0.2073938548564911,0.28188356757164,0.0809313356876373,0.0,0.0,0.0526918619871139,26.61041831970215,25.0,672.821533203125,-4757.51806640625,28.803674697875977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.47271728515625,309.44537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18129.943359375,18000.0,0.0,0.0,0.0551207773387432,0.0,0.0,0.0,0.0,1.0,0.0018365766154602,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908135920763015,0.0972092375159263,-0.0063956454396247,0.0,5.5940581660252064e-05,0.0,0.0,3.7599339485168457,0.0,0.0,0.0,0.2696069180965423,4.0,0.0,1.0
283140,292.1121826171875,297.1499938964844,293.1499938964844,0.0057645081542432,-412.7952575683594,298.90447998046875,0.5373630523681641,0.050000000745058,0.0459077842533588,291.7968444824219,297.1499938964844,293.1499938964844,0.0076393811032176,-539.4430541992188,300.6708679199219,0.5373630523681641,0.050000000745058,0.0483431071043014,292.0942077636719,297.1499938964844,293.1499938964844,0.0059607396833598,-330.06695556640625,299.1107482910156,0.5373630523681641,0.050000000745058,0.0357060544192791,292.0185852050781,297.1499938964844,293.1499938964844,0.0064414800144732,-475.51849365234375,299.5944519042969,0.5373630523681641,0.050000000745058,0.0483431071043014,292.4950561523437,297.1499938964844,293.1499938964844,0.0036405650898814,-1355.434326171875,296.3843078613281,0.5373630523681641,0.050000000745058,0.2293189018964767,291.54156494140625,291.1499938964844,270.1799621582031,269.7290344238281,283.0526428222656,292.4934997558594,291.5256042480469,1.0,0.1535534262657165,1.0,1.0,0.9976152181625366,1.0,-0.4891581237316131,0.2073497474193573,0.2818083763122558,0.0809139162302017,0.0,0.0,0.0,26.311010360717773,25.0,111.97047424316406,-3444.37548828125,28.544313430786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5626525878906,305.2391662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18185.0390625,18000.0,0.0,0.0,0.0327004007995128,0.0,0.0,0.0,0.0,1.0,0.0054642148315906,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0388610661029815,0.0773618146777153,-0.038500752300024,0.0,3.318675226182677e-05,0.0,0.0,2.940361976623535,0.0,0.0,0.0,0.264943778514862,4.0,0.0,1.0
283200,292.1121826171875,297.1499938964844,293.1499938964844,0.0057645081542432,-412.7952575683594,298.90447998046875,0.5373630523681641,0.050000000745058,0.0459077842533588,291.7968444824219,297.1499938964844,293.1499938964844,0.0076393811032176,-539.4430541992188,300.6708679199219,0.5373630523681641,0.050000000745058,0.0483431071043014,292.0942077636719,297.1499938964844,293.1499938964844,0.0059607396833598,-330.06695556640625,299.1107482910156,0.5373630523681641,0.050000000745058,0.0357060544192791,292.0185852050781,297.1499938964844,293.1499938964844,0.0064414800144732,-475.51849365234375,299.5944519042969,0.5373630523681641,0.050000000745058,0.0483431071043014,292.4950561523437,297.1499938964844,293.1499938964844,0.0036405650898814,-1355.434326171875,296.3843078613281,0.5373630523681641,0.050000000745058,0.2293189018964767,291.54156494140625,291.1499938964844,270.1799621582031,269.7290344238281,283.0526428222656,292.4934997558594,291.5256042480469,1.0,0.1535534262657165,1.0,1.0,0.9976152181625366,1.0,-0.4891581237316131,0.2073497474193573,0.2818083763122558,0.0809139162302017,0.0,0.0,0.0,26.311010360717773,25.0,111.97047424316406,-3444.37548828125,28.544313430786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5626525878906,305.2391662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18185.0390625,18000.0,0.0,0.0,0.0327004007995128,0.0,0.0,0.0,0.0,1.0,0.0054642148315906,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0388610661029815,0.0773618146777153,-0.038500752300024,0.0,3.318675226182677e-05,0.0,0.0,2.940361976623535,0.0,0.0,0.0,0.264943778514862,4.0,0.0,1.0
283260,292.1228942871094,297.1499938964844,293.1499938964844,0.0064007886685431,-469.5267333984375,298.8387145996094,0.5384865999221802,0.050000000745058,0.0458986945450305,291.803466796875,297.1499938964844,293.1499938964844,0.0087667405605316,-617.2578125,300.8692932128906,0.5384865999221802,0.050000000745058,0.0483335368335247,292.1040344238281,297.1499938964844,293.1499938964844,0.0066339429467916,-375.4765930175781,299.0701599121094,0.5384865999221802,0.050000000745058,0.0356989838182926,292.02813720703125,297.1499938964844,293.1499938964844,0.0072205234318971,-541.5581665039062,299.6199645996094,0.5384865999221802,0.050000000745058,0.0483335368335247,292.5023498535156,297.1499938964844,293.1499938964844,0.0039456039667129,-1530.4896240234375,295.9924621582031,0.5384865999221802,0.050000000745058,0.2292734831571579,290.55419921875,291.1499938964844,270.201904296875,269.759033203125,283.06640625,292.501708984375,290.1315002441406,1.0,0.1530344784259796,1.0,1.0,0.9971851706504822,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158831834793,0.0,0.0,0.1075116917490959,26.06808280944824,25.0,-1042.759521484375,-4342.85791015625,28.33396339416504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.13848876953125,303.70074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17762.6796875,18000.0,0.0,0.0,0.0083535546436905,0.0,0.0,0.0,0.0,1.0,0.0059493919834494,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077543243765831,0.1190011203289032,-0.0414578765630722,0.0,8.477795745420735e-06,0.0,0.0,4.510693550109863,0.0,0.0,0.0,0.2695095837116241,4.0,0.0,1.0
283320,292.1228942871094,297.1499938964844,293.1499938964844,0.0064007886685431,-469.5267333984375,298.8387145996094,0.5384865999221802,0.050000000745058,0.0458986945450305,291.803466796875,297.1499938964844,293.1499938964844,0.0087667405605316,-617.2578125,300.8692932128906,0.5384865999221802,0.050000000745058,0.0483335368335247,292.1040344238281,297.1499938964844,293.1499938964844,0.0066339429467916,-375.4765930175781,299.0701599121094,0.5384865999221802,0.050000000745058,0.0356989838182926,292.02813720703125,297.1499938964844,293.1499938964844,0.0072205234318971,-541.5581665039062,299.6199645996094,0.5384865999221802,0.050000000745058,0.0483335368335247,292.5023498535156,297.1499938964844,293.1499938964844,0.0039456039667129,-1530.4896240234375,295.9924621582031,0.5384865999221802,0.050000000745058,0.2292734831571579,290.55419921875,291.1499938964844,270.201904296875,269.759033203125,283.06640625,292.501708984375,290.1315002441406,1.0,0.1530344784259796,1.0,1.0,0.9971851706504822,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158831834793,0.0,0.0,0.1075116917490959,26.06808280944824,25.0,-1042.759521484375,-4342.85791015625,28.33396339416504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.13848876953125,303.70074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17762.6796875,18000.0,0.0,0.0,0.0083535546436905,0.0,0.0,0.0,0.0,1.0,0.0059493919834494,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077543243765831,0.1190011203289032,-0.0414578765630722,0.0,8.477795745420735e-06,0.0,0.0,4.510693550109863,0.0,0.0,0.0,0.2695095837116241,4.0,0.0,1.0
283380,292.1268615722656,297.1499938964844,293.1499938964844,0.0066282786428928,-480.4971008300781,298.9742431640625,0.5390636920928955,0.050000000745058,0.0458940751850605,291.8061828613281,297.1499938964844,293.1499938964844,0.0091480584815144,-631.0074462890625,301.1096496582031,0.5390636920928955,0.050000000745058,0.0483286716043949,292.1078491210937,297.1499938964844,293.1499938964844,0.0068704490549862,-384.0423583984375,299.2137451171875,0.5390636920928955,0.050000000745058,0.0356953926384449,292.03228759765625,297.1499938964844,293.1499938964844,0.0074860332533717,-553.4965209960938,299.7876892089844,0.5390636920928955,0.050000000745058,0.0483286716043949,292.50439453125,297.1499938964844,293.1499938964844,0.0040919282473623,-1578.097900390625,296.0065612792969,0.5390636920928955,0.050000000745058,0.2292504161596298,290.3488464355469,291.1499938964844,270.2147521972656,269.7765808105469,283.07305908203125,292.50372314453125,290.600341796875,1.0,0.1527703553438186,1.0,1.0,0.9969271421432496,1.0,-0.4890120327472687,0.2072839438915252,0.2817280888557434,0.0809253677725792,0.0,0.0,0.2028535306453704,25.94479751586914,25.0,427.1580200195313,-5188.083984375,28.227237701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2454528808594,309.3280334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17802.03125,18000.0,0.0,0.0,0.0014326401287689,0.0,0.0,0.0,0.0,1.0,0.0009154430008493,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341921389102935,0.1358713656663894,-0.0016792156966403,0.0,1.4539475614583353e-06,0.0,0.0,5.291800498962402,0.0,0.0,0.0,0.2744323015213012,4.0,0.0,1.0
283440,292.130859375,297.1499938964844,293.1499938964844,0.0066259601153433,-472.87841796875,299.2651062011719,0.5394127368927002,0.050000000745058,0.0458912998437881,291.8085327148437,297.1499938964844,293.1499938964844,0.0091666150838136,-621.9228515625,301.3868713378906,0.5394127368927002,0.050000000745058,0.0483257472515106,292.1113586425781,297.1499938964844,293.1499938964844,0.0068684518337249,-377.9719848632813,299.5014953613281,0.5394127368927002,0.050000000745058,0.0356932319700717,292.0357971191406,297.1499938964844,293.1499938964844,0.0074854106642305,-544.8338623046875,300.0690002441406,0.5394127368927002,0.050000000745058,0.0483257472515106,292.5072021484375,297.1499938964844,293.1499938964844,0.0040894350968301,-1552.60302734375,296.3358154296875,0.5394127368927002,0.050000000745058,0.2292365431785583,290.7633361816406,291.1499938964844,270.2231750488281,269.7880554199219,283.078125,292.5060729980469,291.0166320800781,1.0,0.1526114046573639,1.0,1.0,0.9967551231384276,1.0,-0.4889824390411377,0.2072680294513702,0.2817144095897674,0.0809347778558731,0.0,0.0,0.1794929653406143,25.870716094970703,25.0,758.1072998046875,-5170.96240234375,28.16311454772949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4005432128906,309.5800476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17906.427734375,18000.0,0.0,0.0,0.0007976315100677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412602514028549,0.1412644982337951,-4.257716682332102e-06,0.0,8.094945656011987e-07,0.0,0.0,5.555342197418213,0.0,0.0,0.0,0.2756368815898895,4.0,0.0,1.0
283500,292.1370544433594,297.1499938964844,293.1499938964844,0.0066525158472359,-467.7730712890625,299.579833984375,0.5398126244544983,0.050000000745058,0.0458881333470344,291.81207275390625,297.1499938964844,293.1499938964844,0.0092554707080125,-616.8662109375,301.6972045898437,0.5398126244544983,0.050000000745058,0.0483224131166935,292.11669921875,297.1499938964844,293.1499938964844,0.0068987421691417,-373.9762573242188,299.8144226074219,0.5398126244544983,0.050000000745058,0.0356907695531845,292.0409545898437,297.1499938964844,293.1499938964844,0.0075253648683428,-539.3186645507812,300.37744140625,0.5398126244544983,0.050000000745058,0.0483224131166935,292.51190185546875,297.1499938964844,293.1499938964844,0.0040923724882304,-1532.18408203125,296.6822204589844,0.5398126244544983,0.050000000745058,0.2292207181453704,291.1876525878906,291.1499938964844,270.2335205078125,269.8021545410156,283.08526611328125,292.5104064941406,291.3291320800781,1.0,0.1524300873279571,1.0,1.0,0.996540069580078,1.0,-0.4889487326145172,0.2072483450174331,0.2817003726959228,0.0809496790170669,0.0,0.0,0.133372962474823,25.786319732666016,25.0,683.5880126953125,-4751.69482421875,28.090070724487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.40142822265625,308.33135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.662109375,18000.0,0.0,0.0,0.0013091159053146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231472268700599,0.1231514886021614,-4.262926722731208e-06,0.0,1.3285862223710865e-06,0.0,0.0,4.828509330749512,0.0,0.0,0.0,0.2734726965427398,4.0,0.0,1.0
283560,292.14373779296875,297.1499938964844,293.1499938964844,0.0067514823749661,-470.4314880371094,299.8046569824219,0.5401754379272461,0.050000000745058,0.0458852760493755,291.8160400390625,297.1499938964844,293.1499938964844,0.0094778491184115,-622.0615844726562,301.9520874023437,0.5401754379272461,0.050000000745058,0.0483194030821323,292.1224975585937,297.1499938964844,293.1499938964844,0.0070062358863651,-376.1933288574219,300.0414733886719,0.5401754379272461,0.050000000745058,0.0356885455548763,292.04656982421875,297.1499938964844,293.1499938964844,0.0076553579419851,-542.7667236328125,300.6092529296875,0.5401754379272461,0.050000000745058,0.0483194030821323,292.51715087890625,297.1499938964844,293.1499938964844,0.0041304193437099,-1537.050048828125,296.8914794921875,0.5401754379272461,0.050000000745058,0.2292064428329467,291.3861389160156,291.1499938964844,270.2436218261719,269.81591796875,283.0927429199219,292.5155334472656,291.4255065917969,1.0,0.1522663086652755,1.0,1.0,0.9963250160217284,1.0,-0.488918274641037,0.2072288990020752,0.2816893458366394,0.0809677094221115,0.0,0.0,0.0966078639030456,25.710187911987305,25.0,407.568359375,-4341.865234375,28.024185180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5198059082031,306.7997436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18108.828125,18000.0,0.0,0.0,0.0025205144193023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046574935317039,0.1046617403626442,-4.242248451191699e-06,0.0,2.558001597208204e-06,0.0,0.0,4.069126129150391,0.0,0.0,0.0,0.2708892524242401,4.0,0.0,1.0
283620,292.1568603515625,297.1499938964844,293.1499938964844,0.0070917545817792,-488.8143005371094,300.1090087890625,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8244323730469,297.1499938964844,293.1499938964844,0.0101950000971555,-649.260498046875,302.38201904296875,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1340637207031,297.1499938964844,293.1499938964844,0.0073725208640098,-391.0293273925781,300.3573608398437,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0580749511719,297.1499938964844,293.1499938964844,0.0080914068967103,-564.5133056640625,300.95147705078125,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5272827148437,297.1499938964844,293.1499938964844,0.0042803846299648,-1592.1339111328125,297.0750427246094,0.5408028960227966,0.050000000745058,0.2291819006204605,291.3783264160156,291.1499938964844,270.2630920410156,269.8423767089844,283.1075134277344,292.5257568359375,291.34783935546875,1.0,0.1519847214221954,1.0,1.0,0.9958948493003844,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0633477196097374,25.579498291015625,25.0,-18.938690185546875,-3866.831298828125,27.91109848022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9392395019531,304.4309387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18038.7109375,18000.0,0.0,0.0,0.008058376610279,0.0,0.0,0.0,0.0,1.0,0.0017667432548478,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873991101980209,0.0932984426617622,-0.00589933199808,0.0,8.178228199540172e-06,0.0,0.0,3.5845866203308105,0.0,0.0,0.0,0.2686325311660766,4.0,0.0,1.0
283680,292.1568603515625,297.1499938964844,293.1499938964844,0.0070917545817792,-488.8143005371094,300.1090087890625,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8244323730469,297.1499938964844,293.1499938964844,0.0101950000971555,-649.260498046875,302.38201904296875,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1340637207031,297.1499938964844,293.1499938964844,0.0073725208640098,-391.0293273925781,300.3573608398437,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0580749511719,297.1499938964844,293.1499938964844,0.0080914068967103,-564.5133056640625,300.95147705078125,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5272827148437,297.1499938964844,293.1499938964844,0.0042803846299648,-1592.1339111328125,297.0750427246094,0.5408028960227966,0.050000000745058,0.2291819006204605,291.3783264160156,291.1499938964844,270.2630920410156,269.8423767089844,283.1075134277344,292.5257568359375,291.34783935546875,1.0,0.1519847214221954,1.0,1.0,0.9958948493003844,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0633477196097374,25.579498291015625,25.0,-18.938690185546875,-3866.831298828125,27.91109848022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9392395019531,304.4309387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18038.7109375,18000.0,0.0,0.0,0.008058376610279,0.0,0.0,0.0,0.0,1.0,0.0017667432548478,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873991101980209,0.0932984426617622,-0.00589933199808,0.0,8.178228199540172e-06,0.0,0.0,3.5845866203308105,0.0,0.0,0.0,0.2686325311660766,4.0,0.0,1.0
283740,292.1689453125,297.1499938964844,293.1499938964844,0.0074953436851501,-511.4165344238281,300.373291015625,0.541318953037262,0.050000000745058,0.0458763502538204,291.8328857421875,297.1499938964844,293.1499938964844,0.0110765621066093,-681.8602294921875,302.79541015625,0.541318953037262,0.050000000745058,0.0483100078999996,292.1448974609375,297.1499938964844,293.1499938964844,0.0078078736551105,-409.21966552734375,300.6356811523437,0.541318953037262,0.050000000745058,0.0356816053390502,292.0694885253906,297.1499938964844,293.1499938964844,0.0086115691810846,-590.96484375,301.2608947753906,0.541318953037262,0.050000000745058,0.0483100078999996,292.5364074707031,297.1499938964844,293.1499938964844,0.0044572437182068,-1662.2568359375,297.1867980957031,0.541318953037262,0.050000000745058,0.2291618734598159,291.2384338378906,291.1499938964844,270.2814025878906,269.8671875,283.121337890625,292.5350341796875,291.1994934082031,1.0,0.1517548561096191,1.0,1.0,0.9954647421836852,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635611414909,0.0,0.0,0.0604907535016536,25.4730224609375,25.0,-190.9185333251953,-3649.643798828125,27.818971633911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5364990234375,303.1279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.400390625,18000.0,0.0,0.0,0.0178109817206859,0.0,0.0,0.0,0.0,1.0,0.0025728263426572,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841716155409812,0.0962418541312217,-0.0120702385902404,0.0,1.807588159863372e-05,0.0,0.0,3.687292098999024,0.0,0.0,0.0,0.2685834467411041,4.0,0.0,1.0
283800,292.1689453125,297.1499938964844,293.1499938964844,0.0074953436851501,-511.4165344238281,300.373291015625,0.541318953037262,0.050000000745058,0.0458763502538204,291.8328857421875,297.1499938964844,293.1499938964844,0.0110765621066093,-681.8602294921875,302.79541015625,0.541318953037262,0.050000000745058,0.0483100078999996,292.1448974609375,297.1499938964844,293.1499938964844,0.0078078736551105,-409.21966552734375,300.6356811523437,0.541318953037262,0.050000000745058,0.0356816053390502,292.0694885253906,297.1499938964844,293.1499938964844,0.0086115691810846,-590.96484375,301.2608947753906,0.541318953037262,0.050000000745058,0.0483100078999996,292.5364074707031,297.1499938964844,293.1499938964844,0.0044572437182068,-1662.2568359375,297.1867980957031,0.541318953037262,0.050000000745058,0.2291618734598159,291.2384338378906,291.1499938964844,270.2814025878906,269.8671875,283.121337890625,292.5350341796875,291.1994934082031,1.0,0.1517548561096191,1.0,1.0,0.9954647421836852,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635611414909,0.0,0.0,0.0604907535016536,25.4730224609375,25.0,-190.9185333251953,-3649.643798828125,27.818971633911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5364990234375,303.1279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.400390625,18000.0,0.0,0.0,0.0178109817206859,0.0,0.0,0.0,0.0,1.0,0.0025728263426572,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841716155409812,0.0962418541312217,-0.0120702385902404,0.0,1.807588159863372e-05,0.0,0.0,3.687292098999024,0.0,0.0,0.0,0.2685834467411041,4.0,0.0,1.0
283860,292.18017578125,297.1499938964844,293.1499938964844,0.0079298168420791,-534.7736206054688,300.6382141113281,0.5417430996894836,0.050000000745058,0.0458730719983577,291.84130859375,297.1499938964844,293.1499938964844,0.012085230089724,-715.46630859375,303.2141418457031,0.5417430996894836,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.0082789454609155,-428.0174865722656,300.9151611328125,0.5417430996894836,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091795660555362,-618.2157592773438,301.5712585449219,0.5417430996894836,0.050000000745058,0.0483065545558929,292.5447692871094,297.1499938964844,293.1499938964844,0.0046403319574892,-1734.9619140625,297.2933349609375,0.5417430996894836,0.050000000745058,0.2291454970836639,291.0828552246094,291.1499938964844,270.29840087890625,269.89013671875,283.13427734375,292.54351806640625,291.0452575683594,1.0,0.1515671759843826,1.0,1.0,0.995034396648407,1.0,-0.4887882471084595,0.2071185559034347,0.2816696763038635,0.0811209455132484,0.0,0.0,0.0798428207635879,25.38621711730957,25.0,-226.39324951171875,-3583.8681640625,27.74386978149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39019775390625,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.564453125,18000.0,0.0,0.0,0.0301082488149404,0.0,0.0,0.0,0.0,1.0,0.0025078668259084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888257250189781,0.1003376618027687,-0.0115119349211454,0.0,3.055604611290619e-05,0.0,0.0,3.8503592014312735,0.0,0.0,0.0,0.2691637575626373,4.0,0.0,1.0
283920,292.18017578125,297.1499938964844,293.1499938964844,0.0079298168420791,-534.7736206054688,300.6382141113281,0.5417430996894836,0.050000000745058,0.0458730719983577,291.84130859375,297.1499938964844,293.1499938964844,0.012085230089724,-715.46630859375,303.2141418457031,0.5417430996894836,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.0082789454609155,-428.0174865722656,300.9151611328125,0.5417430996894836,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091795660555362,-618.2157592773438,301.5712585449219,0.5417430996894836,0.050000000745058,0.0483065545558929,292.5447692871094,297.1499938964844,293.1499938964844,0.0046403319574892,-1734.9619140625,297.2933349609375,0.5417430996894836,0.050000000745058,0.2291454970836639,291.0828552246094,291.1499938964844,270.29840087890625,269.89013671875,283.13427734375,292.54351806640625,291.0452575683594,1.0,0.1515671759843826,1.0,1.0,0.995034396648407,1.0,-0.4887882471084595,0.2071185559034347,0.2816696763038635,0.0811209455132484,0.0,0.0,0.0798428207635879,25.38621711730957,25.0,-226.39324951171875,-3583.8681640625,27.74386978149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39019775390625,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.564453125,18000.0,0.0,0.0,0.0301082488149404,0.0,0.0,0.0,0.0,1.0,0.0025078668259084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888257250189781,0.1003376618027687,-0.0115119349211454,0.0,3.055604611290619e-05,0.0,0.0,3.8503592014312735,0.0,0.0,0.0,0.2691637575626373,4.0,0.0,1.0
283980,292.1908874511719,297.1499938964844,293.1499938964844,0.0083793699741363,-557.2235717773438,300.9139709472656,0.5420916080474854,0.050000000745058,0.0458703935146331,291.84979248046875,297.1499938964844,293.1499938964844,0.0132049117237329,-747.875732421875,303.6409606933594,0.5420916080474854,0.050000000745058,0.0483037307858467,292.16473388671875,297.1499938964844,293.1499938964844,0.0087694115936756,-446.0999755859375,301.20538330078125,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914001464844,297.1499938964844,293.1499938964844,0.009778537787497,-644.4190063476562,301.8912353515625,0.5420916080474854,0.050000000745058,0.0483037307858467,292.552734375,297.1499938964844,293.1499938964844,0.0048215403221547,-1804.8046875,297.4148864746094,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9512634277344,291.1499938964844,270.3139038085937,269.9109802246094,283.1463928222656,292.551513671875,290.925537109375,1.0,0.1514138728380203,1.0,1.0,0.9946040511131288,1.0,-0.488759696483612,0.207084909081459,0.2816747725009918,0.0811817646026611,0.0,0.0,0.1155934259295463,25.315410614013672,25.0,-173.6791534423828,-3642.124755859375,27.6826114654541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5001220703125,302.69384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.3515625,18000.0,0.0,0.0,0.0439062528312206,0.0,0.0,0.0,0.0,1.0,0.0015156355220824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006954237818718,0.1050904542207717,-0.0043950346298515,0.0,4.455926318769343e-05,0.0,0.0,4.051017284393311,0.0,0.0,0.0,0.270185112953186,4.0,0.0,1.0
284040,292.1908874511719,297.1499938964844,293.1499938964844,0.0083793699741363,-557.2235717773438,300.9139709472656,0.5420916080474854,0.050000000745058,0.0458703935146331,291.84979248046875,297.1499938964844,293.1499938964844,0.0132049117237329,-747.875732421875,303.6409606933594,0.5420916080474854,0.050000000745058,0.0483037307858467,292.16473388671875,297.1499938964844,293.1499938964844,0.0087694115936756,-446.0999755859375,301.20538330078125,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914001464844,297.1499938964844,293.1499938964844,0.009778537787497,-644.4190063476562,301.8912353515625,0.5420916080474854,0.050000000745058,0.0483037307858467,292.552734375,297.1499938964844,293.1499938964844,0.0048215403221547,-1804.8046875,297.4148864746094,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9512634277344,291.1499938964844,270.3139038085937,269.9109802246094,283.1463928222656,292.551513671875,290.925537109375,1.0,0.1514138728380203,1.0,1.0,0.9946040511131288,1.0,-0.488759696483612,0.207084909081459,0.2816747725009918,0.0811817646026611,0.0,0.0,0.1155934259295463,25.315410614013672,25.0,-173.6791534423828,-3642.124755859375,27.6826114654541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5001220703125,302.69384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.3515625,18000.0,0.0,0.0,0.0439062528312206,0.0,0.0,0.0,0.0,1.0,0.0015156355220824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006954237818718,0.1050904542207717,-0.0043950346298515,0.0,4.455926318769343e-05,0.0,0.0,4.051017284393311,0.0,0.0,0.0,0.270185112953186,4.0,0.0,1.0
284100,292.1961364746094,297.1499938964844,293.1499938964844,0.0086041009053587,-567.5857543945312,301.0579528808594,0.5422418117523193,0.050000000745058,0.0458692423999309,291.8540954589844,297.1499938964844,293.1499938964844,0.0137971546500921,-762.9255981445312,303.8567810058594,0.5422418117523193,0.050000000745058,0.0483025200664997,292.16949462890625,297.1499938964844,293.1499938964844,0.0090158954262733,-454.4564514160156,301.3563232421875,0.5422418117523193,0.050000000745058,0.0356760770082473,292.0966491699219,297.1499938964844,293.1499938964844,0.0100826853886246,-656.531494140625,302.0560913085937,0.5422418117523193,0.050000000745058,0.0483025200664997,292.5566711425781,297.1499938964844,293.1499938964844,0.0049089477397501,-1836.9444580078125,297.48681640625,0.5422418117523193,0.050000000745058,0.2291263490915298,290.9066772460937,291.1499938964844,270.3210754394531,269.9205627441406,283.15216064453125,292.55548095703125,290.889892578125,1.0,0.1513481140136718,1.0,1.0,0.9943888783454896,1.0,-0.4887474179267883,0.2070687264204025,0.2816786766052246,0.081213004887104,0.0,0.0,0.1363639831542968,25.28506088256836,25.0,-125.4016342163086,-3706.080322265625,27.65635299682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1422424316406,302.85546875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.2578125,18000.0,0.0,0.0,0.0511517077684402,0.0,0.0,0.0,0.0,1.0,0.0004055024473927,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088725551962852,0.1092445030808448,-0.0003719491360243,0.0,5.191248419578187e-05,0.0,0.0,4.224658489227295,0.0,0.0,0.0,0.2709945142269134,4.0,0.0,1.0
284160,292.201416015625,297.1499938964844,293.1499938964844,0.0088240765035152,-577.088623046875,301.2061462402344,0.5423779487609863,0.050000000745058,0.0458681993186473,291.8585205078125,297.1499938964844,293.1499938964844,0.0144015857949852,-776.84716796875,304.0731811523437,0.5423779487609863,0.050000000745058,0.0483014211058616,292.1742553710937,297.1499938964844,293.1499938964844,0.0092581873759627,-462.1321105957031,301.5111999511719,0.5423779487609863,0.050000000745058,0.0356752648949623,292.10186767578125,297.1499938964844,293.1499938964844,0.0103839980438351,-667.6691284179688,302.2240295410156,0.5423779487609863,0.050000000745058,0.0483014211058616,292.5606689453125,297.1499938964844,293.1499938964844,0.0049921851605176,-1866.229736328125,297.5678100585937,0.5423779487609863,0.050000000745058,0.2291211485862732,290.880615234375,291.1499938964844,270.3277893066406,269.92950439453125,283.15777587890625,292.5594177246094,290.8736877441406,1.0,0.1512886732816696,1.0,1.0,0.9941736459732056,1.0,-0.4887363314628601,0.2070529758930206,0.2816833555698395,0.0812446475028991,0.0,0.0,0.1570362299680709,25.257644653320312,25.0,-68.79927062988281,-3794.2353515625,27.63263320922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8353881835937,303.0350646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17941.400390625,18000.0,0.0,0.0,0.058551300317049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179888024926185,0.1179930344223976,-4.225823431625031e-06,0.0,5.9422127378638834e-05,0.0,0.0,4.581597805023193,0.0,0.0,0.0,0.2723069787025451,4.0,0.0,1.0
284220,292.2121887207031,297.1499938964844,293.1499938964844,0.0092394221574068,-593.1385498046875,301.5121765136719,0.5466499328613281,0.050000000745058,0.0458363145589828,291.8791198730469,297.1499938964844,293.1499938964844,0.02507702447474,-1031.0675048828125,304.1276550292969,0.6118121147155762,0.0734885111451149,0.0642641559243202,292.1839904785156,297.1499938964844,293.1499938964844,0.0097189573571085,-475.138671875,301.8297119140625,0.5466499328613281,0.050000000745058,0.0356504693627357,292.1123046875,297.1499938964844,293.1499938964844,0.0109641645103693,-686.5816650390625,302.5657958984375,0.5466499328613281,0.050000000745058,0.0482678487896919,292.56915283203125,297.1499938964844,293.1499938964844,0.0051413387991487,-1914.66748046875,297.7544860839844,0.5466499328613281,0.050000000745058,0.2289618849754333,290.88494873046875,291.1499938964844,270.3398742675781,269.94549560546875,283.1739196777344,292.5677795410156,290.89208984375,1.0,0.1514514982700348,1.0,1.0,0.9937431812286376,1.0,-0.5075883269309998,0.2148713767528534,0.2927169501781463,0.0852760523557663,0.0,0.0,0.1928072571754455,24.55820846557617,25.0,20.454952239990234,-4012.4814453125,28.635942459106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38330078125,303.3069763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17929.6328125,18000.0,0.0,0.0,0.0733071714639663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366441696882248,0.136648416519165,-4.254809027770534e-06,0.0,7.439745968440548e-05,0.0,0.0,5.364109039306641,0.0,0.0,0.0,0.2752607464790344,4.0,0.0,1.0
284280,292.2121887207031,297.1499938964844,293.1499938964844,0.0092394221574068,-593.1385498046875,301.5121765136719,0.5466499328613281,0.050000000745058,0.0458363145589828,291.8791198730469,297.1499938964844,293.1499938964844,0.02507702447474,-1031.0675048828125,304.1276550292969,0.6118121147155762,0.0734885111451149,0.0642641559243202,292.1839904785156,297.1499938964844,293.1499938964844,0.0097189573571085,-475.138671875,301.8297119140625,0.5466499328613281,0.050000000745058,0.0356504693627357,292.1123046875,297.1499938964844,293.1499938964844,0.0109641645103693,-686.5816650390625,302.5657958984375,0.5466499328613281,0.050000000745058,0.0482678487896919,292.56915283203125,297.1499938964844,293.1499938964844,0.0051413387991487,-1914.66748046875,297.7544860839844,0.5466499328613281,0.050000000745058,0.2289618849754333,290.88494873046875,291.1499938964844,270.3398742675781,269.94549560546875,283.1739196777344,292.5677795410156,290.89208984375,1.0,0.1514514982700348,1.0,1.0,0.9937431812286376,1.0,-0.5075883269309998,0.2148713767528534,0.2927169501781463,0.0852760523557663,0.0,0.0,0.1928072571754455,24.55820846557617,25.0,20.454952239990234,-4012.4814453125,28.635942459106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38330078125,303.3069763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17929.6328125,18000.0,0.0,0.0,0.0733071714639663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366441696882248,0.136648416519165,-4.254809027770534e-06,0.0,7.439745968440548e-05,0.0,0.0,5.364109039306641,0.0,0.0,0.0,0.2752607464790344,4.0,0.0,1.0
284340,292.2236328125,297.1499938964844,293.1499938964844,0.0096545862033963,-607.810791015625,301.8168640136719,0.5516878366470337,0.050000000745058,0.0458006672561168,291.9388427734375,297.1499938964844,293.1499938964844,0.0434950701892375,-1359.539794921875,304.1048889160156,0.6762319207191467,0.0936283469200134,0.0850573480129242,292.1943359375,297.1499938964844,293.1499938964844,0.010183548554778,-487.0694274902344,302.1466369628906,0.5516878366470337,0.050000000745058,0.0356227420270442,292.12310791015625,297.1499938964844,293.1499938964844,0.0115595897659659,-704.0107421875,302.905029296875,0.5516878366470337,0.050000000745058,0.0482303090393543,292.580322265625,297.1499938964844,293.1499938964844,0.0052760574035346,-1956.2362060546875,297.94244384765625,0.5516878366470337,0.050000000745058,0.2287838160991668,290.9147644042969,291.1499938964844,270.3500061035156,269.95867919921875,283.1927795410156,292.5785827636719,290.92340087890625,1.0,0.1520505100488662,1.0,1.0,0.993312656879425,1.0,-0.5322079658508301,0.2251124680042266,0.3070955276489258,0.090561531484127,0.0,0.0,0.2222331315279007,23.808162689208984,25.0,54.976409912109375,-4261.51416015625,30.1189193725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1207580566406,303.46533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.955078125,18000.0,0.0,0.0,0.0875812843441963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539210975170135,0.1539253890514373,-4.286123839847278e-06,0.0,8.888386946637183e-05,0.0,0.0,6.113124370574951,0.0,0.0,0.0,0.2781780362129211,4.0,0.0,1.0
284400,292.2236328125,297.1499938964844,293.1499938964844,0.0096545862033963,-607.810791015625,301.8168640136719,0.5516878366470337,0.050000000745058,0.0458006672561168,291.9388427734375,297.1499938964844,293.1499938964844,0.0434950701892375,-1359.539794921875,304.1048889160156,0.6762319207191467,0.0936283469200134,0.0850573480129242,292.1943359375,297.1499938964844,293.1499938964844,0.010183548554778,-487.0694274902344,302.1466369628906,0.5516878366470337,0.050000000745058,0.0356227420270442,292.12310791015625,297.1499938964844,293.1499938964844,0.0115595897659659,-704.0107421875,302.905029296875,0.5516878366470337,0.050000000745058,0.0482303090393543,292.580322265625,297.1499938964844,293.1499938964844,0.0052760574035346,-1956.2362060546875,297.94244384765625,0.5516878366470337,0.050000000745058,0.2287838160991668,290.9147644042969,291.1499938964844,270.3500061035156,269.95867919921875,283.1927795410156,292.5785827636719,290.92340087890625,1.0,0.1520505100488662,1.0,1.0,0.993312656879425,1.0,-0.5322079658508301,0.2251124680042266,0.3070955276489258,0.090561531484127,0.0,0.0,0.2222331315279007,23.808162689208984,25.0,54.976409912109375,-4261.51416015625,30.1189193725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1207580566406,303.46533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.955078125,18000.0,0.0,0.0,0.0875812843441963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539210975170135,0.1539253890514373,-4.286123839847278e-06,0.0,8.888386946637183e-05,0.0,0.0,6.113124370574951,0.0,0.0,0.0,0.2781780362129211,4.0,0.0,1.0
284460,292.23638916015625,297.1499938964844,293.1499938964844,0.0100686065852642,-621.0113525390625,302.1158447265625,0.5549910068511963,0.050000000745058,0.0457783378660678,292.0106201171875,297.1499938964844,293.1499938964844,0.0576001033186912,-1606.947265625,304.0967102050781,0.7215009927749634,0.1097666248679161,0.1010173186659812,292.2060852050781,297.1499938964844,293.1499938964844,0.0106504932045936,-497.8348388671875,302.4574584960937,0.5549910068511963,0.050000000745058,0.0356053747236728,292.1348876953125,297.1499938964844,293.1499938964844,0.0121691543608903,-719.8330688476562,303.2377624511719,0.5549910068511963,0.050000000745058,0.0482067950069904,292.59478759765625,297.1499938964844,293.1499938964844,0.0053980681113898,-1991.205078125,298.126708984375,0.5549910068511963,0.050000000745058,0.2286722809076309,290.96710205078125,291.1499938964844,270.35797119140625,269.9692077636719,283.20819091796875,292.5926818847656,290.9827880859375,1.0,0.1528545767068863,1.0,1.0,0.9930957555770874,1.0,-0.5511528253555298,0.2330376207828521,0.318115234375,0.0945992171764373,0.0,0.0,0.243508979678154,23.36874961853028,25.0,93.81185150146484,-4485.2490234375,31.420869827270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0253601074219,303.65899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.6015625,18000.0,0.0,0.0,0.1008965149521827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168883666396141,0.1688879877328872,-4.31703756476054e-06,0.0,0.0001023971344693,0.0,0.0,6.783839225769043,0.0,0.0,0.0,0.2808308005332947,4.0,0.0,1.0
284520,292.23638916015625,297.1499938964844,293.1499938964844,0.0100686065852642,-621.0113525390625,302.1158447265625,0.5549910068511963,0.050000000745058,0.0457783378660678,292.0106201171875,297.1499938964844,293.1499938964844,0.0576001033186912,-1606.947265625,304.0967102050781,0.7215009927749634,0.1097666248679161,0.1010173186659812,292.2060852050781,297.1499938964844,293.1499938964844,0.0106504932045936,-497.8348388671875,302.4574584960937,0.5549910068511963,0.050000000745058,0.0356053747236728,292.1348876953125,297.1499938964844,293.1499938964844,0.0121691543608903,-719.8330688476562,303.2377624511719,0.5549910068511963,0.050000000745058,0.0482067950069904,292.59478759765625,297.1499938964844,293.1499938964844,0.0053980681113898,-1991.205078125,298.126708984375,0.5549910068511963,0.050000000745058,0.2286722809076309,290.96710205078125,291.1499938964844,270.35797119140625,269.9692077636719,283.20819091796875,292.5926818847656,290.9827880859375,1.0,0.1528545767068863,1.0,1.0,0.9930957555770874,1.0,-0.5511528253555298,0.2330376207828521,0.318115234375,0.0945992171764373,0.0,0.0,0.243508979678154,23.36874961853028,25.0,93.81185150146484,-4485.2490234375,31.420869827270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0253601074219,303.65899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.6015625,18000.0,0.0,0.0,0.1008965149521827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168883666396141,0.1688879877328872,-4.31703756476054e-06,0.0,0.0001023971344693,0.0,0.0,6.783839225769043,0.0,0.0,0.0,0.2808308005332947,4.0,0.0,1.0
284580,292.250732421875,297.1499938964844,293.1499938964844,0.0104739405214786,-632.623779296875,302.40679931640625,0.5573877096176147,0.050000000745058,0.0457626059651374,292.0831298828125,297.1499938964844,293.1499938964844,0.0689877867698669,-1815.90771484375,304.0956115722656,0.7535326480865479,0.1239353641867637,0.1148257926106453,292.2194519042969,297.1499938964844,293.1499938964844,0.0111118629574775,-507.3492736816406,302.7597351074219,0.5573877096176147,0.050000000745058,0.0355931408703327,292.1478881835937,297.1499938964844,293.1499938964844,0.0127843618392944,-733.9488525390625,303.5614318847656,0.5573877096176147,0.050000000745058,0.0481902286410331,292.6115417480469,297.1499938964844,293.1499938964844,0.0055056288838386,-2019.4454345703125,298.3085021972656,0.5573877096176147,0.050000000745058,0.2285937070846557,291.04254150390625,291.1499938964844,270.36376953125,269.9775390625,283.2220764160156,292.6092529296875,291.0591125488281,1.0,0.1537933498620987,1.0,1.0,0.992878794670105,1.0,-0.5675768852233887,0.2399391829967498,0.3276377022266388,0.0980852246284484,0.0,0.0,0.2528805732727051,23.08585548400879,25.0,108.33487701416016,-4649.1904296875,32.67574691772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0863952636719,303.8176574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17966.3984375,18000.0,0.0,0.0,0.1127120703458786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772678941488266,0.177272230386734,-4.339931820140919e-06,0.0,0.0001143884219345,0.0,0.0,7.175965785980225,0.0,0.0,0.0,0.2824488878250122,4.0,0.0,1.0
284640,292.250732421875,297.1499938964844,293.1499938964844,0.0104739405214786,-632.623779296875,302.40679931640625,0.5573877096176147,0.050000000745058,0.0457626059651374,292.0831298828125,297.1499938964844,293.1499938964844,0.0689877867698669,-1815.90771484375,304.0956115722656,0.7535326480865479,0.1239353641867637,0.1148257926106453,292.2194519042969,297.1499938964844,293.1499938964844,0.0111118629574775,-507.3492736816406,302.7597351074219,0.5573877096176147,0.050000000745058,0.0355931408703327,292.1478881835937,297.1499938964844,293.1499938964844,0.0127843618392944,-733.9488525390625,303.5614318847656,0.5573877096176147,0.050000000745058,0.0481902286410331,292.6115417480469,297.1499938964844,293.1499938964844,0.0055056288838386,-2019.4454345703125,298.3085021972656,0.5573877096176147,0.050000000745058,0.2285937070846557,291.04254150390625,291.1499938964844,270.36376953125,269.9775390625,283.2220764160156,292.6092529296875,291.0591125488281,1.0,0.1537933498620987,1.0,1.0,0.992878794670105,1.0,-0.5675768852233887,0.2399391829967498,0.3276377022266388,0.0980852246284484,0.0,0.0,0.2528805732727051,23.08585548400879,25.0,108.33487701416016,-4649.1904296875,32.67574691772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0863952636719,303.8176574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17966.3984375,18000.0,0.0,0.0,0.1127120703458786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772678941488266,0.177272230386734,-4.339931820140919e-06,0.0,0.0001143884219345,0.0,0.0,7.175965785980225,0.0,0.0,0.0,0.2824488878250122,4.0,0.0,1.0
