time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2583923339844,297.1499938964844,293.1499938964844,0.0106796659529209,-638.2808227539062,302.5477600097656,0.5583341717720032,0.050000000745058,0.045756496489048,292.1188049316406,297.1499938964844,293.1499938964844,0.0740096196532249,-1910.7745361328125,304.09637451171875,0.7680314183235168,0.1304434537887573,0.1211526319384574,292.2266540527344,297.1499938964844,293.1499938964844,0.0113476123660802,-511.99603271484375,302.9064025878906,0.5583341717720032,0.050000000745058,0.0355883873999118,292.15478515625,297.1499938964844,293.1499938964844,0.0131035028025507,-740.879150390625,303.7190246582031,0.5583341717720032,0.050000000745058,0.0481837950646877,292.6204528808594,297.1499938964844,293.1499938964844,0.0055566751398146,-2032.63525390625,298.39471435546875,0.5583341717720032,0.050000000745058,0.2285631895065307,291.07940673828125,291.1499938964844,270.36590576171875,269.9809265136719,283.228515625,292.6181335449219,291.09423828125,1.0,0.1542972922325134,1.0,1.0,0.9927703142166138,1.0,-0.5751124620437622,0.2431153208017349,0.3319971561431885,0.0996804013848304,0.0,0.0,0.2538714110851288,22.98601531982422,25.0,102.95209503173828,-4708.67919921875,33.2928581237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1727600097656,303.885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.9609375,18000.0,0.0,0.0,0.1178939044475555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788061410188675,0.1788104921579361,-4.346373771113576e-06,0.0,0.0001196473313029,0.0,0.0,7.252220153808594,0.0,0.0,0.0,0.2827917635440826,4.0,0.0,1.0
284760,292.26629638671875,297.1499938964844,293.1499938964844,0.0108912577852606,-644.0388793945312,302.6853942871094,0.5591355562210083,0.050000000745058,0.045751366764307,292.1539306640625,297.1499938964844,293.1499938964844,0.0786931738257408,-2000.5032958984373,304.0976257324219,0.7816128134727478,0.1366023123264312,0.1271372139453888,292.23406982421875,297.1499938964844,293.1499938964844,0.0115911597386002,-516.7307739257812,303.0499572753906,0.5591355562210083,0.050000000745058,0.0355843976140022,292.16192626953125,297.1499938964844,293.1499938964844,0.0134361730888485,-747.9501953125,303.8738708496094,0.5591355562210083,0.050000000745058,0.0481783933937549,292.62957763671875,297.1499938964844,293.1499938964844,0.0056074014864861,-2045.9451904296875,298.4765319824219,0.5591355562210083,0.050000000745058,0.2285375595092773,291.1119384765625,291.1499938964844,270.3675842285156,269.9837951660156,283.2346496582031,292.6272277832031,291.1243591308594,1.0,0.1548171192407608,1.0,1.0,0.9926922917366028,1.0,-0.5822465419769287,0.2461272329092025,0.3361192941665649,0.1011877730488777,0.0,0.0,0.2531187236309051,22.90917587280273,25.0,91.54052734375,-4756.98388671875,33.90247344970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2936706542969,303.9525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.122522197663784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789471060037613,0.1789514571428299,-4.3495451791386586e-06,0.0,0.000124344456708,0.0,0.0,7.2634077072143555,0.0,0.0,0.0,0.2828735113143921,4.0,0.0,1.0
284820,292.2826843261719,297.1499938964844,293.1499938964844,0.0113361421972513,-656.032470703125,302.9514465332031,0.5604540705680847,0.050000000745058,0.0457430072128772,292.2212829589844,297.1499938964844,293.1499938964844,0.0873680636286735,-2169.01123046875,304.1006164550781,0.8061054348945618,0.1481783539056778,0.1383017152547836,292.2494812011719,297.1499938964844,293.1499938964844,0.0121065285056829,-526.6001586914062,303.3285217285156,0.5604540705680847,0.050000000745058,0.0355778969824314,292.17657470703125,297.1499938964844,293.1499938964844,0.0142856705933809,-766.25,304.1465148925781,0.5611180067062378,0.0521631725132465,0.0483077503740787,292.6481018066406,297.1499938964844,293.1499938964844,0.0057091414928436,-2073.593017578125,298.6264038085937,0.5604540705680847,0.050000000745058,0.2284958064556121,291.1599426269531,291.1499938964844,270.3695983886719,269.9881591796875,283.2459411621094,292.6457824707031,291.1672058105469,1.0,0.1558908820152282,1.0,1.0,0.992536187171936,1.0,-0.5957317352294922,0.251839816570282,0.3438918888568878,0.1040201261639595,0.0,0.0,0.2483333349227905,22.80013084411621,25.0,60.13551330566406,-4833.3095703125,35.11408996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.62554931640625,304.099365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.03125,18000.0,0.0,0.0,0.1299991905689239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764415502548217,0.1764459013938903,-4.348342372395564e-06,0.0,0.0001319326547672,0.0,0.0,7.154102325439453,0.0,0.0,0.0,0.2824953198432922,4.0,0.0,1.0
284880,292.2826843261719,297.1499938964844,293.1499938964844,0.0113361421972513,-656.032470703125,302.9514465332031,0.5604540705680847,0.050000000745058,0.0457430072128772,292.2212829589844,297.1499938964844,293.1499938964844,0.0873680636286735,-2169.01123046875,304.1006164550781,0.8061054348945618,0.1481783539056778,0.1383017152547836,292.2494812011719,297.1499938964844,293.1499938964844,0.0121065285056829,-526.6001586914062,303.3285217285156,0.5604540705680847,0.050000000745058,0.0355778969824314,292.17657470703125,297.1499938964844,293.1499938964844,0.0142856705933809,-766.25,304.1465148925781,0.5611180067062378,0.0521631725132465,0.0483077503740787,292.6481018066406,297.1499938964844,293.1499938964844,0.0057091414928436,-2073.593017578125,298.6264038085937,0.5604540705680847,0.050000000745058,0.2284958064556121,291.1599426269531,291.1499938964844,270.3695983886719,269.9881591796875,283.2459411621094,292.6457824707031,291.1672058105469,1.0,0.1558908820152282,1.0,1.0,0.992536187171936,1.0,-0.5957317352294922,0.251839816570282,0.3438918888568878,0.1040201261639595,0.0,0.0,0.2483333349227905,22.80013084411621,25.0,60.13551330566406,-4833.3095703125,35.11408996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.62554931640625,304.099365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.03125,18000.0,0.0,0.0,0.1299991905689239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764415502548217,0.1764459013938903,-4.348342372395564e-06,0.0,0.0001319326547672,0.0,0.0,7.154102325439453,0.0,0.0,0.0,0.2824953198432922,4.0,0.0,1.0
284940,292.29931640625,297.1499938964844,293.1499938964844,0.0118138547986745,-668.8872680664062,303.20684814453125,0.5666842460632324,0.050000000745058,0.0457050651311874,292.2877502441406,297.1499938964844,293.1499938964844,0.0952540040016174,-2323.39453125,304.1039428710937,0.8313866257667542,0.1582419276237487,0.1482410281896591,292.2654113769531,297.1499938964844,293.1499938964844,0.0126632414758205,-537.1467895507812,303.59686279296875,0.5666842460632324,0.050000000745058,0.0355483815073967,292.2045593261719,297.1499938964844,293.1499938964844,0.0240554958581924,-1005.9461669921876,304.1309509277344,0.6291803121566772,0.0712161585688591,0.064060240983963,292.6669921875,297.1499938964844,293.1499938964844,0.0058089629746973,-2102.753173828125,298.7547912597656,0.5666842460632324,0.050000000745058,0.2283062636852264,291.1763000488281,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,292.6646728515625,291.1726989746094,1.0,0.1573236584663391,1.0,1.0,0.9923800826072692,1.0,-0.6262528896331787,0.2649083435535431,0.3613445460796356,0.1102306544780731,0.0,0.0,0.2431565970182418,22.04644775390625,25.0,-2.9243130683898926,-4961.98486328125,37.43550491333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.04156494140625,304.19891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.064453125,18000.0,0.0,0.0,0.1351218968629837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725738942623138,0.1725782305002212,-4.34144567407202e-06,0.0,0.0001371315593132,0.0,0.0,6.978083610534668,0.0,0.0,0.0,0.2818259298801422,4.0,0.0,1.0
285000,292.29931640625,297.1499938964844,293.1499938964844,0.0118138547986745,-668.8872680664062,303.20684814453125,0.5666842460632324,0.050000000745058,0.0457050651311874,292.2877502441406,297.1499938964844,293.1499938964844,0.0952540040016174,-2323.39453125,304.1039428710937,0.8313866257667542,0.1582419276237487,0.1482410281896591,292.2654113769531,297.1499938964844,293.1499938964844,0.0126632414758205,-537.1467895507812,303.59686279296875,0.5666842460632324,0.050000000745058,0.0355483815073967,292.2045593261719,297.1499938964844,293.1499938964844,0.0240554958581924,-1005.9461669921876,304.1309509277344,0.6291803121566772,0.0712161585688591,0.064060240983963,292.6669921875,297.1499938964844,293.1499938964844,0.0058089629746973,-2102.753173828125,298.7547912597656,0.5666842460632324,0.050000000745058,0.2283062636852264,291.1763000488281,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,292.6646728515625,291.1726989746094,1.0,0.1573236584663391,1.0,1.0,0.9923800826072692,1.0,-0.6262528896331787,0.2649083435535431,0.3613445460796356,0.1102306544780731,0.0,0.0,0.2431565970182418,22.04644775390625,25.0,-2.9243130683898926,-4961.98486328125,37.43550491333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.04156494140625,304.19891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.064453125,18000.0,0.0,0.0,0.1351218968629837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725738942623138,0.1725782305002212,-4.34144567407202e-06,0.0,0.0001371315593132,0.0,0.0,6.978083610534668,0.0,0.0,0.0,0.2818259298801422,4.0,0.0,1.0
285060,292.3160095214844,297.1499938964844,293.1499938964844,0.012365186586976,-684.0635986328125,303.45294189453125,0.5713364481925964,0.050000000745058,0.0456781014800071,292.3540344238281,297.1499938964844,293.1499938964844,0.1022513061761856,-2459.990478515625,304.1076354980469,0.8512454032897949,0.1666441857814788,0.1564738750457763,292.28179931640625,297.1499938964844,293.1499938964844,0.0133079476654529,-549.53173828125,303.8565979003906,0.5713364481925964,0.050000000745058,0.0355274118483066,292.2528076171875,297.1499938964844,293.1499938964844,0.0363910906016826,-1233.4744873046875,304.1169128417969,0.6776455640792847,0.0854060128331184,0.0783892497420311,292.6869812011719,297.1499938964844,293.1499938964844,0.0059168385341763,-2137.72021484375,298.8525390625,0.5713364481925964,0.050000000745058,0.2281715720891952,291.141845703125,291.1499938964844,270.368896484375,269.9917907714844,283.25518798828125,292.6846618652344,291.1350402832031,1.0,0.1590155661106109,1.0,1.0,0.992308497428894,1.0,-0.6531118750572205,0.2764870226383209,0.3766248822212219,0.1156565099954605,0.0,0.0,0.2463135421276092,21.558826446533203,25.0,-43.04884719848633,-5134.66796875,39.77238464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4832458496094,304.4076843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.26171875,18000.0,0.0,0.0,0.138254165649414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173092320561409,0.1730966567993164,-4.338007329351967e-06,0.0,0.0001403104106429,0.0,0.0,6.994770050048828,0.0,0.0,0.0,0.2818484902381897,4.0,0.0,1.0
285120,292.3160095214844,297.1499938964844,293.1499938964844,0.012365186586976,-684.0635986328125,303.45294189453125,0.5713364481925964,0.050000000745058,0.0456781014800071,292.3540344238281,297.1499938964844,293.1499938964844,0.1022513061761856,-2459.990478515625,304.1076354980469,0.8512454032897949,0.1666441857814788,0.1564738750457763,292.28179931640625,297.1499938964844,293.1499938964844,0.0133079476654529,-549.53173828125,303.8565979003906,0.5713364481925964,0.050000000745058,0.0355274118483066,292.2528076171875,297.1499938964844,293.1499938964844,0.0363910906016826,-1233.4744873046875,304.1169128417969,0.6776455640792847,0.0854060128331184,0.0783892497420311,292.6869812011719,297.1499938964844,293.1499938964844,0.0059168385341763,-2137.72021484375,298.8525390625,0.5713364481925964,0.050000000745058,0.2281715720891952,291.141845703125,291.1499938964844,270.368896484375,269.9917907714844,283.25518798828125,292.6846618652344,291.1350402832031,1.0,0.1590155661106109,1.0,1.0,0.992308497428894,1.0,-0.6531118750572205,0.2764870226383209,0.3766248822212219,0.1156565099954605,0.0,0.0,0.2463135421276092,21.558826446533203,25.0,-43.04884719848633,-5134.66796875,39.77238464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4832458496094,304.4076843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.26171875,18000.0,0.0,0.0,0.138254165649414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173092320561409,0.1730966567993164,-4.338007329351967e-06,0.0,0.0001403104106429,0.0,0.0,6.994770050048828,0.0,0.0,0.0,0.2818484902381897,4.0,0.0,1.0
285180,292.3330993652344,297.1499938964844,293.1499938964844,0.0129306558519601,-698.3497314453125,303.6938781738281,0.5742961764335632,0.050000000745058,0.0456614941358566,292.4166259765625,297.1499938964844,293.1499938964844,0.1084436550736427,-2579.01953125,304.1114501953125,0.8677458763122559,0.1741117984056472,0.1637181490659713,292.2985534667969,297.1499938964844,293.1499938964844,0.01397514808923,-561.2095947265625,304.1109619140625,0.5742961764335632,0.050000000745058,0.0355144962668418,292.3065795898437,297.1499938964844,293.1499938964844,0.0470643453299999,-1418.1246337890625,304.1103210449219,0.7147800326347351,0.0972404032945633,0.0900350213050842,292.70806884765625,297.1499938964844,293.1499938964844,0.0060162874870002,-2168.7705078125,298.94488525390625,0.5742961764335632,0.050000000745058,0.2280886173248291,291.1173400878906,291.1499938964844,270.3665466308594,269.9913635253906,283.2583312988281,292.7057189941406,291.1155700683594,1.0,0.1608212739229202,1.0,1.0,0.992236852645874,1.0,-0.6756478548049927,0.2862688601016998,0.3893789947032928,0.1201598271727562,0.0,0.0,0.2526040375232696,21.312593460083008,25.0,-27.344837188720703,-5337.55126953125,42.00942611694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8988647460937,304.7062072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.326171875,18000.0,0.0,0.0,0.1399174034595489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177147090435028,0.1771514266729354,-4.343513865023851e-06,0.0,0.0001419983746018,0.0,0.0,7.176553726196289,0.0,0.0,0.0,0.2825224995613098,4.0,0.0,1.0
285240,292.3330993652344,297.1499938964844,293.1499938964844,0.0129306558519601,-698.3497314453125,303.6938781738281,0.5742961764335632,0.050000000745058,0.0456614941358566,292.4166259765625,297.1499938964844,293.1499938964844,0.1084436550736427,-2579.01953125,304.1114501953125,0.8677458763122559,0.1741117984056472,0.1637181490659713,292.2985534667969,297.1499938964844,293.1499938964844,0.01397514808923,-561.2095947265625,304.1109619140625,0.5742961764335632,0.050000000745058,0.0355144962668418,292.3065795898437,297.1499938964844,293.1499938964844,0.0470643453299999,-1418.1246337890625,304.1103210449219,0.7147800326347351,0.0972404032945633,0.0900350213050842,292.70806884765625,297.1499938964844,293.1499938964844,0.0060162874870002,-2168.7705078125,298.94488525390625,0.5742961764335632,0.050000000745058,0.2280886173248291,291.1173400878906,291.1499938964844,270.3665466308594,269.9913635253906,283.2583312988281,292.7057189941406,291.1155700683594,1.0,0.1608212739229202,1.0,1.0,0.992236852645874,1.0,-0.6756478548049927,0.2862688601016998,0.3893789947032928,0.1201598271727562,0.0,0.0,0.2526040375232696,21.312593460083008,25.0,-27.344837188720703,-5337.55126953125,42.00942611694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8988647460937,304.7062072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.326171875,18000.0,0.0,0.0,0.1399174034595489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177147090435028,0.1771514266729354,-4.343513865023851e-06,0.0,0.0001419983746018,0.0,0.0,7.176553726196289,0.0,0.0,0.0,0.2825224995613098,4.0,0.0,1.0
285300,292.341796875,297.1499938964844,293.1499938964844,0.0132095795124769,-704.8423461914062,303.812255859375,0.5761356949806213,0.050000000745058,0.0456513911485672,292.4465637207031,297.1499938964844,293.1499938964844,0.1112492009997367,-2632.29736328125,304.11334228515625,0.8760431408882141,0.1775225400924682,0.1670446693897247,292.3074951171875,297.1499938964844,293.1499938964844,0.0152111062780022,-588.4281616210938,304.1452331542969,0.5872595310211182,0.0564065091311931,0.0372624583542346,292.3334655761719,297.1499938964844,293.1499938964844,0.0517972260713577,-1500.8492431640625,304.10894775390625,0.7294732928276062,0.1026448383927345,0.0952781736850738,292.7188720703125,297.1499938964844,293.1499938964844,0.0060599972493946,-2181.71875,298.9913635253906,0.5761356949806213,0.050000000745058,0.2280381619930267,291.1141662597656,291.1499938964844,270.36492919921875,269.9906921386719,283.2588806152344,292.7165222167969,291.11383056640625,1.0,0.1617743670940399,1.0,1.0,0.992201030254364,1.0,-0.6879552602767944,0.2916490733623504,0.3963061869144439,0.1225708872079849,0.0,0.0,0.2553343176841736,21.151010513305664,25.0,-16.6954402923584,-5439.3173828125,43.24064636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0857238769531,304.8406677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17982.939453125,18000.0,0.0,0.0,0.1403599381446838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791469752788543,0.1791513264179229,-4.347521553427214e-06,0.0,0.0001424475049134,0.0,0.0,7.268698692321777,0.0,0.0,0.0,0.2828832268714905,4.0,0.0,1.0
285360,292.3506164550781,297.1499938964844,293.1499938964844,0.0134908985346555,-711.1687622070312,303.9289245605469,0.5792664289474487,0.050000000745058,0.0456345714628696,292.4766845703125,297.1499938964844,293.1499938964844,0.1138251796364784,-2680.923828125,304.1153259277344,0.8855841159820557,0.1805169135332107,0.1700653284788131,292.3221435546875,297.1499938964844,293.1499938964844,0.0197302214801311,-674.3008422851562,304.1378479003906,0.6199923753738403,0.0642093867063522,0.0427075251936912,292.3598022460937,297.1499938964844,293.1499938964844,0.0562384910881519,-1579.6907958984375,304.1083374023437,0.744325578212738,0.1078171506524086,0.1002640277147293,292.7298278808594,297.1499938964844,293.1499938964844,0.0061003803275525,-2193.656005859375,299.0357971191406,0.5792664289474487,0.050000000745058,0.2279541343450546,291.1117248535156,291.1499938964844,270.363037109375,269.9896850585937,283.25714111328125,292.7275085449219,291.1097717285156,1.0,0.1628262549638748,1.0,1.0,0.992232382297516,1.0,-0.7039775252342224,0.2986720204353332,0.4053055047988891,0.125702753663063,0.0,0.0,0.2581110298633575,20.84406280517578,25.0,-18.896732330322266,-5548.43115234375,44.770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25494384765625,304.94049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.26171875,18000.0,0.0,0.0,0.140623390674591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810083538293838,0.1810127049684524,-4.351434654381592e-06,0.0,0.0001427148672519,0.0,0.0,7.35503625869751,0.0,0.0,0.0,0.2832284271717071,4.0,0.0,1.0
285420,292.3684997558594,297.1499938964844,293.1499938964844,0.0140330279245972,-723.2869262695312,304.1473693847656,0.5839489102363586,0.0507065877318382,0.0456305891275405,292.5364990234375,297.1499938964844,293.1499938964844,0.1182411685585975,-2763.803466796875,304.1195373535156,0.9006157517433167,0.1854482740163803,0.1750082820653915,292.3646545410156,297.1499938964844,293.1499938964844,0.0295194238424301,-821.296142578125,304.1257019042969,0.6653624773025513,0.0765859186649322,0.0519904494285583,292.41033935546875,297.1499938964844,293.1499938964844,0.0645049810409545,-1730.3504638671875,304.1084899902344,0.771557092666626,0.1175854429602623,0.1096624657511711,292.7526550292969,297.1499938964844,293.1499938964844,0.0061796559020876,-2218.0390625,299.1112365722656,0.5838485360145569,0.050000000745058,0.2278347760438919,291.09295654296875,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,292.7502746582031,291.0902099609375,1.0,0.1650526672601699,1.0,1.0,0.9922950863838196,1.0,-0.7321828007698059,0.3110986351966858,0.4210841655731201,0.1311808973550796,0.0,0.0,0.2668907344341278,20.459779739379883,25.0,-23.12091064453125,-5768.9775390625,47.768211364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5321350097656,305.13922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.11328125,18000.0,0.0,0.0,0.1408491879701614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864497661590576,0.1864541321992874,-4.360753337095957e-06,0.0,0.000142944016261,0.0,0.0,7.60540771484375,0.0,0.0,0.0,0.2842095792293548,4.0,0.0,1.0
285480,292.3684997558594,297.1499938964844,293.1499938964844,0.0140330279245972,-723.2869262695312,304.1473693847656,0.5839489102363586,0.0507065877318382,0.0456305891275405,292.5364990234375,297.1499938964844,293.1499938964844,0.1182411685585975,-2763.803466796875,304.1195373535156,0.9006157517433167,0.1854482740163803,0.1750082820653915,292.3646545410156,297.1499938964844,293.1499938964844,0.0295194238424301,-821.296142578125,304.1257019042969,0.6653624773025513,0.0765859186649322,0.0519904494285583,292.41033935546875,297.1499938964844,293.1499938964844,0.0645049810409545,-1730.3504638671875,304.1084899902344,0.771557092666626,0.1175854429602623,0.1096624657511711,292.7526550292969,297.1499938964844,293.1499938964844,0.0061796559020876,-2218.0390625,299.1112365722656,0.5838485360145569,0.050000000745058,0.2278347760438919,291.09295654296875,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,292.7502746582031,291.0902099609375,1.0,0.1650526672601699,1.0,1.0,0.9922950863838196,1.0,-0.7321828007698059,0.3110986351966858,0.4210841655731201,0.1311808973550796,0.0,0.0,0.2668907344341278,20.459779739379883,25.0,-23.12091064453125,-5768.9775390625,47.768211364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5321350097656,305.13922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.11328125,18000.0,0.0,0.0,0.1408491879701614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864497661590576,0.1864541321992874,-4.360753337095957e-06,0.0,0.000142944016261,0.0,0.0,7.60540771484375,0.0,0.0,0.0,0.2842095792293548,4.0,0.0,1.0
285540,292.39862060546875,297.1499938964844,293.1499938964844,0.0204990766942501,-884.2452392578125,304.13720703125,0.6342282295227051,0.0644644349813461,0.0558566376566886,292.59375,297.1499938964844,293.1499938964844,0.1217129677534103,-2828.298095703125,304.1239013671875,0.919352412223816,0.1893740147352218,0.178820326924324,292.41131591796875,297.1499938964844,293.1499938964844,0.0386828519403934,-940.8956298828124,304.1186218261719,0.7065922617912292,0.0870231464505195,0.0595155470073223,292.4581298828125,297.1499938964844,293.1499938964844,0.0719319432973861,-1869.83642578125,304.1099548339844,0.8013495802879333,0.12662935256958,0.1183478832244873,292.7767028808594,297.1499938964844,293.1499938964844,0.0062450468540191,-2237.9013671875,299.1769104003906,0.5915831923484802,0.050000000745058,0.2276428788900375,291.0777282714844,291.1499938964844,270.3533630371094,269.9831848144531,283.24560546875,292.7742919921875,291.07391357421875,1.0,0.1675997823476791,1.0,1.0,0.9923577904701232,1.0,-0.7682521343231201,0.3271283209323883,0.4411238431930542,0.1380732655525207,0.0,0.0,0.2774730026721954,19.76400375366211,25.0,-27.95761680603028,-6026.83935546875,51.57074737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7167358398437,305.2850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17966.306640625,18000.0,0.0,0.0,0.141071155667305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937964707612991,0.1938008517026901,-4.374753643787699e-06,0.0,0.0001431692799087,0.0,0.0,7.949336051940918,0.0,0.0,0.0,0.2855641841888428,4.0,0.0,1.0
285600,292.39862060546875,297.1499938964844,293.1499938964844,0.0204990766942501,-884.2452392578125,304.13720703125,0.6342282295227051,0.0644644349813461,0.0558566376566886,292.59375,297.1499938964844,293.1499938964844,0.1217129677534103,-2828.298095703125,304.1239013671875,0.919352412223816,0.1893740147352218,0.178820326924324,292.41131591796875,297.1499938964844,293.1499938964844,0.0386828519403934,-940.8956298828124,304.1186218261719,0.7065922617912292,0.0870231464505195,0.0595155470073223,292.4581298828125,297.1499938964844,293.1499938964844,0.0719319432973861,-1869.83642578125,304.1099548339844,0.8013495802879333,0.12662935256958,0.1183478832244873,292.7767028808594,297.1499938964844,293.1499938964844,0.0062450468540191,-2237.9013671875,299.1769104003906,0.5915831923484802,0.050000000745058,0.2276428788900375,291.0777282714844,291.1499938964844,270.3533630371094,269.9831848144531,283.24560546875,292.7742919921875,291.07391357421875,1.0,0.1675997823476791,1.0,1.0,0.9923577904701232,1.0,-0.7682521343231201,0.3271283209323883,0.4411238431930542,0.1380732655525207,0.0,0.0,0.2774730026721954,19.76400375366211,25.0,-27.95761680603028,-6026.83935546875,51.57074737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7167358398437,305.2850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17966.306640625,18000.0,0.0,0.0,0.141071155667305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937964707612991,0.1938008517026901,-4.374753643787699e-06,0.0,0.0001431692799087,0.0,0.0,7.949336051940918,0.0,0.0,0.0,0.2855641841888428,4.0,0.0,1.0
285660,292.4464416503906,297.1499938964844,293.1499938964844,0.0277661215513944,-1030.271728515625,304.1295471191406,0.6735690236091614,0.0738157406449318,0.064945600926876,292.6387023925781,297.1499938964844,293.1499938964844,0.1257259100675583,-2902.95263671875,304.1258544921875,0.9385522603988647,0.1943352222442627,0.1831835061311721,292.4571228027344,297.1499938964844,293.1499938964844,0.04715196788311,-1048.890625,304.11505126953125,0.738008439540863,0.0964496955275535,0.0662433579564094,292.5032958984375,297.1499938964844,293.1499938964844,0.0787439495325088,-2000.839111328125,304.1119689941406,0.8263736367225647,0.1349973678588867,0.1263909637928009,292.80206298828125,297.1499938964844,293.1499938964844,0.0063038105145096,-2256.450439453125,299.2272644042969,0.598005473613739,0.050000000745058,0.2274914383888244,291.0534362792969,291.1499938964844,270.3475341796875,269.97869873046875,283.23736572265625,292.7996520996094,291.05108642578125,1.0,0.1704039573669433,1.0,1.0,0.9925951957702636,1.0,-0.8019432425498962,0.3421925008296966,0.4597507417201996,0.1444925814867019,0.0,0.0,0.292055994272232,19.270139694213867,25.0,-26.09418678283692,-6301.5126953125,55.56494522094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.798828125,305.4146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.65234375,18000.0,0.0,0.0,0.1417866200208664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041700780391693,0.2041744738817215,-4.394266397866886e-06,0.0,0.0001438953913748,0.0,0.0,8.441575050354004,0.0,0.0,0.0,0.2875079214572906,4.0,0.0,1.0
285720,292.4464416503906,297.1499938964844,293.1499938964844,0.0277661215513944,-1030.271728515625,304.1295471191406,0.6735690236091614,0.0738157406449318,0.064945600926876,292.6387023925781,297.1499938964844,293.1499938964844,0.1257259100675583,-2902.95263671875,304.1258544921875,0.9385522603988647,0.1943352222442627,0.1831835061311721,292.4571228027344,297.1499938964844,293.1499938964844,0.04715196788311,-1048.890625,304.11505126953125,0.738008439540863,0.0964496955275535,0.0662433579564094,292.5032958984375,297.1499938964844,293.1499938964844,0.0787439495325088,-2000.839111328125,304.1119689941406,0.8263736367225647,0.1349973678588867,0.1263909637928009,292.80206298828125,297.1499938964844,293.1499938964844,0.0063038105145096,-2256.450439453125,299.2272644042969,0.598005473613739,0.050000000745058,0.2274914383888244,291.0534362792969,291.1499938964844,270.3475341796875,269.97869873046875,283.23736572265625,292.7996520996094,291.05108642578125,1.0,0.1704039573669433,1.0,1.0,0.9925951957702636,1.0,-0.8019432425498962,0.3421925008296966,0.4597507417201996,0.1444925814867019,0.0,0.0,0.292055994272232,19.270139694213867,25.0,-26.09418678283692,-6301.5126953125,55.56494522094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.798828125,305.4146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.65234375,18000.0,0.0,0.0,0.1417866200208664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041700780391693,0.2041744738817215,-4.394266397866886e-06,0.0,0.0001438953913748,0.0,0.0,8.441575050354004,0.0,0.0,0.0,0.2875079214572906,4.0,0.0,1.0
285780,292.4958190917969,297.1499938964844,293.1499938964844,0.034320693463087,-1140.7349853515625,304.12567138671875,0.7051006555557251,0.0816324055194854,0.072213314473629,292.676513671875,297.1499938964844,293.1499938964844,0.1300716400146484,-2983.10400390625,304.12664794921875,0.9559798836708068,0.1996115744113922,0.1881338953971862,292.5011291503906,297.1499938964844,293.1499938964844,0.0546984486281871,-1146.746337890625,304.1141967773437,0.7649377584457397,0.1050760969519615,0.0723903477191925,292.5460205078125,297.1499938964844,293.1499938964844,0.0848635360598564,-2119.968017578125,304.1144714355469,0.8473619818687439,0.1427205950021743,0.1338223963975906,292.82818603515625,297.1499938964844,293.1499938964844,0.0063485489226877,-2269.561279296875,299.2729187011719,0.6029599905014038,0.050000000745058,0.2273789793252945,291.0455627441406,291.1499938964844,270.3412780761719,269.9735717773437,283.23046875,292.8258361816406,291.0454406738281,1.0,0.1733546555042266,1.0,1.0,0.992832601070404,1.0,-0.8327687382698059,0.3560511767864227,0.4767175614833832,0.1503598242998123,0.0,0.0,0.3066700994968414,18.96428298950196,25.0,-9.730587005615234,-6567.376953125,59.6477165222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.784423828125,305.51104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.736328125,18000.0,0.0,0.0,0.143335536122322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160729467868805,0.216077372431755,-4.420345703692874e-06,0.0,0.0001454673474654,0.0,0.0,9.024044036865234,0.0,0.0,0.0,0.2898403704166412,4.0,0.0,1.0
285840,292.4958190917969,297.1499938964844,293.1499938964844,0.034320693463087,-1140.7349853515625,304.12567138671875,0.7051006555557251,0.0816324055194854,0.072213314473629,292.676513671875,297.1499938964844,293.1499938964844,0.1300716400146484,-2983.10400390625,304.12664794921875,0.9559798836708068,0.1996115744113922,0.1881338953971862,292.5011291503906,297.1499938964844,293.1499938964844,0.0546984486281871,-1146.746337890625,304.1141967773437,0.7649377584457397,0.1050760969519615,0.0723903477191925,292.5460205078125,297.1499938964844,293.1499938964844,0.0848635360598564,-2119.968017578125,304.1144714355469,0.8473619818687439,0.1427205950021743,0.1338223963975906,292.82818603515625,297.1499938964844,293.1499938964844,0.0063485489226877,-2269.561279296875,299.2729187011719,0.6029599905014038,0.050000000745058,0.2273789793252945,291.0455627441406,291.1499938964844,270.3412780761719,269.9735717773437,283.23046875,292.8258361816406,291.0454406738281,1.0,0.1733546555042266,1.0,1.0,0.992832601070404,1.0,-0.8327687382698059,0.3560511767864227,0.4767175614833832,0.1503598242998123,0.0,0.0,0.3066700994968414,18.96428298950196,25.0,-9.730587005615234,-6567.376953125,59.6477165222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.784423828125,305.51104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.736328125,18000.0,0.0,0.0,0.143335536122322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160729467868805,0.216077372431755,-4.420345703692874e-06,0.0,0.0001454673474654,0.0,0.0,9.024044036865234,0.0,0.0,0.0,0.2898403704166412,4.0,0.0,1.0
285900,292.5198059082031,297.1499938964844,293.1499938964844,0.0379023663699626,-1197.0560302734375,304.1236572265625,0.718043327331543,0.0852076709270477,0.0755117982625961,292.6940612792969,297.1499938964844,293.1499938964844,0.1321891844272613,-3021.891845703125,304.1270446777344,0.9634140133857728,0.2021659463644027,0.1905720680952072,292.5223999023437,297.1499938964844,293.1499938964844,0.058155782520771,-1192.4371337890625,304.1144104003906,0.777479350566864,0.1091215014457702,0.075272150337696,292.56646728515625,297.1499938964844,293.1499938964844,0.0877089202404022,-2175.6298828125,304.1157531738281,0.8570420145988464,0.1463553458452224,0.1373209506273269,292.84136962890625,297.1499938964844,293.1499938964844,0.0063665220513939,-2274.59814453125,299.2933044433594,0.6049609184265137,0.050000000745058,0.2273345440626144,291.0451965332031,291.1499938964844,270.3380432128906,269.9708251953125,283.2275085449219,292.83905029296875,291.0453491210937,1.0,0.1748627871274948,1.0,1.0,0.9929513335227966,1.0,-0.8472580909729004,0.3625862896442413,0.484671801328659,0.1531249433755874,0.0,0.0,0.3136976361274719,18.86794853210449,25.0,-4.3742780685424805,-6689.720703125,61.71650695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.748291015625,305.5373229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17942.376953125,18000.0,0.0,0.0,0.1444622129201889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220174223184585,0.2220218479633331,-4.434339189174352e-06,0.0,0.0001466107787564,0.0,0.0,9.3214693069458,0.0,0.0,0.0,0.2910457551479339,4.0,0.0,1.0
285960,292.5431823730469,297.1499938964844,293.1499938964844,0.0409296602010726,-1246.427001953125,304.1229553222656,0.7289723753929138,0.088594377040863,0.0786337107419967,292.7109375,297.1499938964844,293.1499938964844,0.1342396736145019,-3059.29541015625,304.12750244140625,0.9699339270591736,0.2046268433332443,0.1929336488246917,292.5431213378906,297.1499938964844,293.1499938964844,0.0614247806370258,-1236.213134765625,304.1149597167969,0.7892488837242126,0.1130006089806556,0.0780359208583831,292.5863037109375,297.1499938964844,293.1499938964844,0.0904339402914047,-2229.0048828125,304.11700439453125,0.8661821484565735,0.1498472988605499,0.1406830996274948,292.8546142578125,297.1499938964844,293.1499938964844,0.0063821170479059,-2278.895751953125,299.31158447265625,0.6066575646400452,0.050000000745058,0.2272972762584686,291.0456848144531,291.1499938964844,270.3347473144531,269.96795654296875,283.2249450683594,292.8523254394531,291.0460205078125,1.0,0.176381841301918,1.0,1.0,0.9931230545043944,1.0,-0.861146867275238,0.3688599169254303,0.4922869503498077,0.1557830870151519,0.0,0.0,0.3206092119216919,18.805593490600582,25.0,-0.5413886308670044,-6806.49365234375,63.79582977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6977233886719,305.5532531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17940.98046875,18000.0,0.0,0.0,0.1458203941583633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228006824851036,0.228011280298233,-4.448776508070296e-06,0.0,0.0001479891507187,0.0,0.0,9.625096321105955,0.0,0.0,0.0,0.2922801375389099,4.0,0.0,1.0
286020,292.588134765625,297.1499938964844,293.1499938964844,0.0465087257325649,-1337.4901123046875,304.1227111816406,0.7479978799819946,0.0948530063033104,0.0844018906354904,292.7430419921875,297.1499938964844,293.1499938964844,0.1380929797887802,-3129.158203125,304.1285705566406,0.9804349541664124,0.2092371433973312,0.1973756104707718,292.5830078125,297.1499938964844,293.1499938964844,0.0674422234296798,-1318.2646484375,304.1166076660156,0.810055673122406,0.1202807128429412,0.0832267180085182,292.6242980957031,297.1499938964844,293.1499938964844,0.0955530703067779,-2329.160400390625,304.1194763183594,0.8826903104782104,0.1564200669527053,0.1470161378383636,292.8812866210937,297.1499938964844,293.1499938964844,0.0064057977870106,-2285.195068359375,299.34136962890625,0.6091878414154053,0.050000000745058,0.2272423207759857,291.048828125,291.1499938964844,270.328125,269.96209716796875,283.2211303710937,292.8790588378906,291.049560546875,1.0,0.1794239431619644,1.0,1.0,0.9934665560722352,1.0,-0.8871660828590393,0.3806352317333221,0.5065308213233948,0.160797894001007,0.0,0.0,0.3339144885540008,18.772520065307617,25.0,4.717732906341553,-7024.57861328125,67.96253204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5665283203125,305.5626525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17938.71875,18000.0,0.0,0.0,0.1491957008838653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400396466255188,0.2400441318750381,-4.478977643884718e-06,0.0,0.0001514146715635,0.0,0.0,10.2478666305542,0.0,0.0,0.0,0.2948218882083893,4.0,0.0,1.0
286080,292.588134765625,297.1499938964844,293.1499938964844,0.0465087257325649,-1337.4901123046875,304.1227111816406,0.7479978799819946,0.0948530063033104,0.0844018906354904,292.7430419921875,297.1499938964844,293.1499938964844,0.1380929797887802,-3129.158203125,304.1285705566406,0.9804349541664124,0.2092371433973312,0.1973756104707718,292.5830078125,297.1499938964844,293.1499938964844,0.0674422234296798,-1318.2646484375,304.1166076660156,0.810055673122406,0.1202807128429412,0.0832267180085182,292.6242980957031,297.1499938964844,293.1499938964844,0.0955530703067779,-2329.160400390625,304.1194763183594,0.8826903104782104,0.1564200669527053,0.1470161378383636,292.8812866210937,297.1499938964844,293.1499938964844,0.0064057977870106,-2285.195068359375,299.34136962890625,0.6091878414154053,0.050000000745058,0.2272423207759857,291.048828125,291.1499938964844,270.328125,269.96209716796875,283.2211303710937,292.8790588378906,291.049560546875,1.0,0.1794239431619644,1.0,1.0,0.9934665560722352,1.0,-0.8871660828590393,0.3806352317333221,0.5065308213233948,0.160797894001007,0.0,0.0,0.3339144885540008,18.772520065307617,25.0,4.717732906341553,-7024.57861328125,67.96253204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5665283203125,305.5626525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17938.71875,18000.0,0.0,0.0,0.1491957008838653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400396466255188,0.2400441318750381,-4.478977643884718e-06,0.0,0.0001514146715635,0.0,0.0,10.2478666305542,0.0,0.0,0.0,0.2948218882083893,4.0,0.0,1.0
286140,292.6304626464844,297.1499938964844,293.1499938964844,0.0514681488275527,-1419.3643798828125,304.1235656738281,0.7644572257995605,0.10049719363451,0.0896008536219596,292.77313232421875,297.1499938964844,293.1499938964844,0.1416058987379074,-3192.37158203125,304.1298522949219,0.988109052181244,0.2134362906217575,0.2014297842979431,292.62091064453125,297.1499938964844,293.1499938964844,0.0728369057178497,-1393.338134765625,304.1187438964844,0.8263096809387207,0.1269575655460357,0.0879898518323898,292.6600952148437,297.1499938964844,293.1499938964844,0.1002744659781456,-2420.987548828125,304.12176513671875,0.8967154622077942,0.1624720990657806,0.1528514772653579,292.9078063964844,297.1499938964844,293.1499938964844,0.0064211781136691,-2288.99609375,299.3630676269531,0.6106862425804138,0.050000000745058,0.2272099703550338,291.0542297363281,291.1499938964844,270.32159423828125,269.9560546875,283.218994140625,292.9056701660156,291.0551452636719,1.0,0.1824303567409515,1.0,1.0,0.9938100576400756,1.0,-0.9109533429145812,0.3914185166358948,0.5195348262786865,0.1654408574104309,0.0,0.0,0.3463383018970489,18.84342384338379,25.0,7.729713439941406,-7222.99560546875,72.10470581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.415283203125,305.5526428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17937.82421875,18000.0,0.0,0.0,0.1533450335264206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518815696239471,0.2518860697746277,-4.510448889050167e-06,0.0,0.0001556257193442,0.0,0.0,10.87857723236084,0.0,0.0,0.0,0.2974098324775696,4.0,0.0,1.0
286200,292.6304626464844,297.1499938964844,293.1499938964844,0.0514681488275527,-1419.3643798828125,304.1235656738281,0.7644572257995605,0.10049719363451,0.0896008536219596,292.77313232421875,297.1499938964844,293.1499938964844,0.1416058987379074,-3192.37158203125,304.1298522949219,0.988109052181244,0.2134362906217575,0.2014297842979431,292.62091064453125,297.1499938964844,293.1499938964844,0.0728369057178497,-1393.338134765625,304.1187438964844,0.8263096809387207,0.1269575655460357,0.0879898518323898,292.6600952148437,297.1499938964844,293.1499938964844,0.1002744659781456,-2420.987548828125,304.12176513671875,0.8967154622077942,0.1624720990657806,0.1528514772653579,292.9078063964844,297.1499938964844,293.1499938964844,0.0064211781136691,-2288.99609375,299.3630676269531,0.6106862425804138,0.050000000745058,0.2272099703550338,291.0542297363281,291.1499938964844,270.32159423828125,269.9560546875,283.218994140625,292.9056701660156,291.0551452636719,1.0,0.1824303567409515,1.0,1.0,0.9938100576400756,1.0,-0.9109533429145812,0.3914185166358948,0.5195348262786865,0.1654408574104309,0.0,0.0,0.3463383018970489,18.84342384338379,25.0,7.729713439941406,-7222.99560546875,72.10470581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.415283203125,305.5526428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17937.82421875,18000.0,0.0,0.0,0.1533450335264206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518815696239471,0.2518860697746277,-4.510448889050167e-06,0.0,0.0001556257193442,0.0,0.0,10.87857723236084,0.0,0.0,0.0,0.2974098324775696,4.0,0.0,1.0
286260,292.67010498046875,297.1499938964844,293.1499938964844,0.0558863021433353,-1493.407958984375,304.125,0.7786170244216919,0.1056178584694862,0.0943142473697662,292.8013610839844,297.1499938964844,293.1499938964844,0.1448048651218414,-3249.55615234375,304.1312561035156,0.9937014579772948,0.2172608375549316,0.2051249295473098,292.6566772460937,297.1499938964844,293.1499938964844,0.077712558209896,-1462.237060546875,304.1210327148437,0.8397849798202515,0.1331076174974441,0.0923736616969108,292.6937561035156,297.1499938964844,293.1499938964844,0.1046540588140487,-2505.3623046875,304.1238708496094,0.9086557030677797,0.1680593788623809,0.1582371145486831,292.9334411621094,297.1499938964844,293.1499938964844,0.0064303153194487,-2290.95556640625,299.3785400390625,0.611369252204895,0.050000000745058,0.22719506919384,291.0609130859375,291.1499938964844,270.3153076171875,269.9500427246094,283.21807861328125,292.9314270019531,291.0619812011719,1.0,0.1853631883859634,1.0,1.0,0.994166374206543,1.0,-0.9327530264854432,0.4013076722621918,0.5314453840255737,0.1697640568017959,0.0,0.0,0.3577769994735718,18.99219512939453,25.0,9.576590538024902,-7404.98876953125,76.19271087646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2649841308594,305.5360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.138671875,18000.0,0.0,0.0,0.1580919027328491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633225321769714,0.2633270919322967,-4.542537226370769e-06,0.0,0.0001604431890882,0.0,0.0,11.50567626953125,0.0,0.0,0.0,0.2999931275844574,4.0,0.0,1.0
286320,292.67010498046875,297.1499938964844,293.1499938964844,0.0558863021433353,-1493.407958984375,304.125,0.7786170244216919,0.1056178584694862,0.0943142473697662,292.8013610839844,297.1499938964844,293.1499938964844,0.1448048651218414,-3249.55615234375,304.1312561035156,0.9937014579772948,0.2172608375549316,0.2051249295473098,292.6566772460937,297.1499938964844,293.1499938964844,0.077712558209896,-1462.237060546875,304.1210327148437,0.8397849798202515,0.1331076174974441,0.0923736616969108,292.6937561035156,297.1499938964844,293.1499938964844,0.1046540588140487,-2505.3623046875,304.1238708496094,0.9086557030677797,0.1680593788623809,0.1582371145486831,292.9334411621094,297.1499938964844,293.1499938964844,0.0064303153194487,-2290.95556640625,299.3785400390625,0.611369252204895,0.050000000745058,0.22719506919384,291.0609130859375,291.1499938964844,270.3153076171875,269.9500427246094,283.21807861328125,292.9314270019531,291.0619812011719,1.0,0.1853631883859634,1.0,1.0,0.994166374206543,1.0,-0.9327530264854432,0.4013076722621918,0.5314453840255737,0.1697640568017959,0.0,0.0,0.3577769994735718,18.99219512939453,25.0,9.576590538024902,-7404.98876953125,76.19271087646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2649841308594,305.5360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.138671875,18000.0,0.0,0.0,0.1580919027328491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633225321769714,0.2633270919322967,-4.542537226370769e-06,0.0,0.0001604431890882,0.0,0.0,11.50567626953125,0.0,0.0,0.0,0.2999931275844574,4.0,0.0,1.0
286380,292.70703125,297.1499938964844,293.1499938964844,0.0598317980766296,-1560.562744140625,304.12677001953125,0.7898987531661987,0.1102810278534889,0.0986050814390182,292.8273620605469,297.1499938964844,293.1499938964844,0.1470310539007187,-3288.4501953125,304.1339111328125,0.9961376786231996,0.2208157032728195,0.2076443284749984,292.6902160644531,297.1499938964844,293.1499938964844,0.0821559503674507,-1525.696044921875,304.123291015625,0.8507000207901001,0.1387995183467865,0.0964277908205986,292.7252197265625,297.1499938964844,293.1499938964844,0.1087237223982811,-2583.0400390625,304.12579345703125,0.9185060262680054,0.1732338815927505,0.1632237434387207,292.95751953125,297.1499938964844,293.1499938964844,0.0064355884678661,-2291.737060546875,299.3897399902344,0.6108578443527222,0.050000000745058,0.2272053807973861,291.0690002441406,291.1499938964844,270.3094482421875,269.9442443847656,283.218505859375,292.9556884765625,291.0703125,1.0,0.1881757527589798,1.0,1.0,0.994522750377655,1.0,-0.9518418908119202,0.409963309764862,0.5418785810470581,0.1736257672309875,0.0,0.0,0.3680558502674103,19.25189781188965,25.0,12.050042152404783,-7569.71435546875,80.11043548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1318664550781,305.5247802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.09375,18000.0,0.0,0.0,0.1632391512393951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741190791130066,0.2741236686706543,-4.57451278634835e-06,0.0,0.0001656669919611,0.0,0.0,12.11465072631836,0.0,0.0,0.0,0.3025086522102356,4.0,0.0,1.0
