time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.70703125,297.1499938964844,293.1499938964844,0.0598317980766296,-1560.562744140625,304.12677001953125,0.7898987531661987,0.1102810278534889,0.0986050814390182,292.8273620605469,297.1499938964844,293.1499938964844,0.1470310539007187,-3288.4501953125,304.1339111328125,0.9961376786231996,0.2208157032728195,0.2076443284749984,292.6902160644531,297.1499938964844,293.1499938964844,0.0821559503674507,-1525.696044921875,304.123291015625,0.8507000207901001,0.1387995183467865,0.0964277908205986,292.7252197265625,297.1499938964844,293.1499938964844,0.1087237223982811,-2583.0400390625,304.12579345703125,0.9185060262680054,0.1732338815927505,0.1632237434387207,292.95751953125,297.1499938964844,293.1499938964844,0.0064355884678661,-2291.737060546875,299.3897399902344,0.6108578443527222,0.050000000745058,0.2272053807973861,291.0690002441406,291.1499938964844,270.3094482421875,269.9442443847656,283.218505859375,292.9556884765625,291.0703125,1.0,0.1881757527589798,1.0,1.0,0.994522750377655,1.0,-0.9518418908119202,0.409963309764862,0.5418785810470581,0.1736257672309875,0.0,0.0,0.3680558502674103,19.25189781188965,25.0,12.050042152404783,-7569.71435546875,80.11043548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1318664550781,305.5247802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.09375,18000.0,0.0,0.0,0.1632391512393951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741190791130066,0.2741236686706543,-4.57451278634835e-06,0.0,0.0001656669919611,0.0,0.0,12.11465072631836,0.0,0.0,0.0,0.3025086522102356,4.0,0.0,1.0
286500,292.7244873046875,297.1499938964844,293.1499938964844,0.0616441331803798,-1591.7344970703125,304.127685546875,0.7938233613967896,0.1124636828899383,0.1006154343485832,292.8382263183594,297.1499938964844,293.1499938964844,0.1469469964504242,-3287.25830078125,304.136962890625,0.9947841167449952,0.2227649539709091,0.207700029015541,292.70611572265625,297.1499938964844,293.1499938964844,0.0842328071594238,-1555.497802734375,304.1243591308594,0.85456782579422,0.141497328877449,0.0983500927686691,292.7401123046875,297.1499938964844,293.1499938964844,0.1106418594717979,-2619.386962890625,304.126708984375,0.921578586101532,0.1756847649812698,0.165587842464447,292.9688415527344,297.1499938964844,293.1499938964844,0.0064372825436294,-2291.709228515625,299.3948669433594,0.6096422672271729,0.050000000745058,0.2272309362888336,291.07489013671875,291.1499938964844,270.3067321777344,269.9414367675781,283.2197265625,292.96710205078125,291.0767822265625,1.0,0.1894962787628173,1.0,1.0,0.9947009086608888,1.0,-0.959333598613739,0.4133714139461517,0.5459622144699097,0.1751274764537811,0.0,0.0,0.3724876642227173,19.46919250488281,25.0,16.372953414916992,-7641.25341796875,81.88862609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0763244628906,305.52740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.8359375,18000.0,0.0,0.0,0.1658883839845657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2790863513946533,0.279090940952301,-4.59008197140065e-06,0.0,0.0001683556183706,0.0,0.0,12.40142059326172,0.0,0.0,0.0,0.3036939799785614,4.0,0.0,1.0
286560,292.74127197265625,297.1499938964844,293.1499938964844,0.0633526146411895,-1621.2967529296875,304.1286315917969,0.7972129583358765,0.1145542711019516,0.1025411188602447,292.8475036621094,297.1499938964844,293.1499938964844,0.1466331630945205,-3280.1953125,304.139892578125,0.992618203163147,0.2248894870281219,0.2072800397872924,292.7214660644531,297.1499938964844,293.1499938964844,0.0862159430980682,-1583.99951171875,304.1254272460937,0.857970654964447,0.1441040933132171,0.1002071350812912,292.7545166015625,297.1499938964844,293.1499938964844,0.1124773398041725,-2653.9970703125,304.1275939941406,0.9241398572921752,0.1780502796173095,0.1678697764873504,292.9796142578125,297.1499938964844,293.1499938964844,0.0064379763789474,-2291.239013671875,299.40020751953125,0.6082510352134705,0.050000000745058,0.2272604703903198,291.0828552246094,291.1499938964844,270.3041687011719,269.93878173828125,283.22100830078125,292.9779663085937,291.0849609375,1.0,0.1907595992088318,1.0,1.0,0.9948768615722656,1.0,-0.9662575125694276,0.4164983332157135,0.5497592091560364,0.1765821427106857,0.0,0.0,0.3761680424213409,19.70333480834961,25.0,19.300010681152344,-7705.09716796875,83.58550262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0306701660156,305.52850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.322265625,18000.0,0.0,0.0,0.168539747595787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834344208240509,0.2834390103816986,-4.6046402530919295e-06,0.0,0.0001710464130155,0.0,0.0,12.657217025756836,0.0,0.0,0.0,0.3047546446323395,4.0,0.0,1.0
286620,292.77294921875,297.1499938964844,293.1499938964844,0.0665243938565254,-1676.6995849609375,304.1304626464844,0.8028284311294556,0.1184831410646438,0.106159508228302,292.86138916015625,297.1499938964844,293.1499938964844,0.1452645659446716,-3254.36767578125,304.1455078125,0.9869852662086488,0.2297254055738449,0.2058134377002716,292.7505187988281,297.1499938964844,293.1499938964844,0.0899743735790252,-1638.1295166015625,304.1273498535156,0.8637860417366028,0.1490694284439087,0.1037425845861435,292.78173828125,297.1499938964844,293.1499938964844,0.1159731075167656,-2719.571533203125,304.1292419433594,0.9282158017158508,0.1825460195541381,0.1722055673599243,292.9995422363281,297.1499938964844,293.1499938964844,0.0064384215511381,-2290.0869140625,299.40972900390625,0.6052113175392151,0.050000000745058,0.2273259907960891,291.0986328125,291.1499938964844,270.2996826171875,269.9338073730469,283.2241516113281,292.99810791015625,291.1005859375,1.0,0.1931067556142807,1.0,1.0,0.9952288269996644,1.0,-0.978359043598175,0.4219798445701599,0.5563791990280151,0.1790994852781295,0.0,0.0,0.3819544017314911,20.18726921081543,25.0,21.072275161743164,-7813.669921875,86.74437713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9743347167969,305.5396423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17960.361328125,18000.0,0.0,0.0,0.1737081855535507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903512120246887,0.2903558313846588,-4.629001523426268e-06,0.0,0.0001762917236192,0.0,0.0,13.072071075439451,0.0,0.0,0.0,0.3064846992492676,4.0,0.0,1.0
286680,292.77294921875,297.1499938964844,293.1499938964844,0.0665243938565254,-1676.6995849609375,304.1304626464844,0.8028284311294556,0.1184831410646438,0.106159508228302,292.86138916015625,297.1499938964844,293.1499938964844,0.1452645659446716,-3254.36767578125,304.1455078125,0.9869852662086488,0.2297254055738449,0.2058134377002716,292.7505187988281,297.1499938964844,293.1499938964844,0.0899743735790252,-1638.1295166015625,304.1273498535156,0.8637860417366028,0.1490694284439087,0.1037425845861435,292.78173828125,297.1499938964844,293.1499938964844,0.1159731075167656,-2719.571533203125,304.1292419433594,0.9282158017158508,0.1825460195541381,0.1722055673599243,292.9995422363281,297.1499938964844,293.1499938964844,0.0064384215511381,-2290.0869140625,299.40972900390625,0.6052113175392151,0.050000000745058,0.2273259907960891,291.0986328125,291.1499938964844,270.2996826171875,269.9338073730469,283.2241516113281,292.99810791015625,291.1005859375,1.0,0.1931067556142807,1.0,1.0,0.9952288269996644,1.0,-0.978359043598175,0.4219798445701599,0.5563791990280151,0.1790994852781295,0.0,0.0,0.3819544017314911,20.18726921081543,25.0,21.072275161743164,-7813.669921875,86.74437713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9743347167969,305.5396423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17960.361328125,18000.0,0.0,0.0,0.1737081855535507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903512120246887,0.2903558313846588,-4.629001523426268e-06,0.0,0.0001762917236192,0.0,0.0,13.072071075439451,0.0,0.0,0.0,0.3064846992492676,4.0,0.0,1.0
286740,292.8022155761719,297.1499938964844,293.1499938964844,0.0694102868437767,-1727.708984375,304.1321716308594,0.8094029426574707,0.1220994442701339,0.1094837337732315,292.8719177246094,297.1499938964844,293.1499938964844,0.1453557014465332,-3254.23583984375,304.14666748046875,0.9852284789085388,0.2349055558443069,0.2058856636285781,292.7774353027344,297.1499938964844,293.1499938964844,0.0934993550181388,-1688.9483642578125,304.1289978027344,0.8709395527839661,0.1537288576364517,0.1070536598563194,292.8070068359375,297.1499938964844,293.1499938964844,0.1192668676376342,-2781.001708984375,304.1306457519531,0.9341859817504884,0.1867489516735077,0.1762512475252151,293.0173645019531,297.1499938964844,293.1499938964844,0.0064374785870313,-2288.77001953125,299.4172058105469,0.6037604212760925,0.050000000745058,0.2273575514554977,291.1117553710937,291.1499938964844,270.296142578125,269.92950439453125,283.2262878417969,293.0160827636719,291.11285400390625,1.0,0.1952883005142212,1.0,1.0,0.995580792427063,1.0,-0.9915381669998168,0.4279443025588989,0.563593864440918,0.1818880587816238,0.0,0.0,0.3861049115657806,20.50416374206543,25.0,16.14264488220215,-7916.103515625,89.88628387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9666748046875,305.5603942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17970.580078125,18000.0,0.0,0.0,0.1785173118114471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953654825687408,0.2953701317310333,-4.647351488529239e-06,0.0,0.0001811723777791,0.0,0.0,13.378460884094238,0.0,0.0,0.0,0.3077650368213653,4.0,0.0,1.0
286800,292.8022155761719,297.1499938964844,293.1499938964844,0.0694102868437767,-1727.708984375,304.1321716308594,0.8094029426574707,0.1220994442701339,0.1094837337732315,292.8719177246094,297.1499938964844,293.1499938964844,0.1453557014465332,-3254.23583984375,304.14666748046875,0.9852284789085388,0.2349055558443069,0.2058856636285781,292.7774353027344,297.1499938964844,293.1499938964844,0.0934993550181388,-1688.9483642578125,304.1289978027344,0.8709395527839661,0.1537288576364517,0.1070536598563194,292.8070068359375,297.1499938964844,293.1499938964844,0.1192668676376342,-2781.001708984375,304.1306457519531,0.9341859817504884,0.1867489516735077,0.1762512475252151,293.0173645019531,297.1499938964844,293.1499938964844,0.0064374785870313,-2288.77001953125,299.4172058105469,0.6037604212760925,0.050000000745058,0.2273575514554977,291.1117553710937,291.1499938964844,270.296142578125,269.92950439453125,283.2262878417969,293.0160827636719,291.11285400390625,1.0,0.1952883005142212,1.0,1.0,0.995580792427063,1.0,-0.9915381669998168,0.4279443025588989,0.563593864440918,0.1818880587816238,0.0,0.0,0.3861049115657806,20.50416374206543,25.0,16.14264488220215,-7916.103515625,89.88628387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9666748046875,305.5603942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17970.580078125,18000.0,0.0,0.0,0.1785173118114471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953654825687408,0.2953701317310333,-4.647351488529239e-06,0.0,0.0001811723777791,0.0,0.0,13.378460884094238,0.0,0.0,0.0,0.3077650368213653,4.0,0.0,1.0
286860,292.8292236328125,297.1499938964844,293.1499938964844,0.0720722079277038,-1775.297119140625,304.1336669921875,0.8156151175498962,0.125430017709732,0.112543024122715,292.88336181640625,297.1499938964844,293.1499938964844,0.1461660116910934,-3270.03662109375,304.1464233398437,0.9857599139213562,0.239629253745079,0.207099437713623,292.8023681640625,297.1499938964844,293.1499938964844,0.0968565344810485,-1737.320068359375,304.1304016113281,0.8782334327697754,0.1581093221902847,0.1101633682847023,292.8304443359375,297.1499938964844,293.1499938964844,0.1224185973405838,-2839.549072265625,304.1318359375,0.9404252767562866,0.1906852722167968,0.1800359338521957,293.0332946777344,297.1499938964844,293.1499938964844,0.0064373849891126,-2288.218505859375,299.4213256835937,0.6029049754142761,0.050000000745058,0.2273761481046676,291.1182861328125,291.1499938964844,270.2936706542969,269.9260559082031,283.2281799316406,293.0321655273437,291.1191101074219,1.0,0.1973567456007003,1.0,1.0,0.9958969354629515,1.0,-1.0047357082366943,0.4339054524898529,0.5708302855491638,0.1847468912601471,0.0,0.0,0.3898789882659912,20.75503921508789,25.0,10.693551063537598,-8021.8505859375,93.03398895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0003662109375,305.60308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.875,18000.0,0.0,0.0,0.1828571110963821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.299710065126419,0.2997147142887115,-4.662235369323753e-06,0.0,0.0001855767186498,0.0,0.0,13.643829345703123,0.0,0.0,0.0,0.3088665902614593,4.0,0.0,1.0
286920,292.8292236328125,297.1499938964844,293.1499938964844,0.0720722079277038,-1775.297119140625,304.1336669921875,0.8156151175498962,0.125430017709732,0.112543024122715,292.88336181640625,297.1499938964844,293.1499938964844,0.1461660116910934,-3270.03662109375,304.1464233398437,0.9857599139213562,0.239629253745079,0.207099437713623,292.8023681640625,297.1499938964844,293.1499938964844,0.0968565344810485,-1737.320068359375,304.1304016113281,0.8782334327697754,0.1581093221902847,0.1101633682847023,292.8304443359375,297.1499938964844,293.1499938964844,0.1224185973405838,-2839.549072265625,304.1318359375,0.9404252767562866,0.1906852722167968,0.1800359338521957,293.0332946777344,297.1499938964844,293.1499938964844,0.0064373849891126,-2288.218505859375,299.4213256835937,0.6029049754142761,0.050000000745058,0.2273761481046676,291.1182861328125,291.1499938964844,270.2936706542969,269.9260559082031,283.2281799316406,293.0321655273437,291.1191101074219,1.0,0.1973567456007003,1.0,1.0,0.9958969354629515,1.0,-1.0047357082366943,0.4339054524898529,0.5708302855491638,0.1847468912601471,0.0,0.0,0.3898789882659912,20.75503921508789,25.0,10.693551063537598,-8021.8505859375,93.03398895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0003662109375,305.60308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.875,18000.0,0.0,0.0,0.1828571110963821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.299710065126419,0.2997147142887115,-4.662235369323753e-06,0.0,0.0001855767186498,0.0,0.0,13.643829345703123,0.0,0.0,0.0,0.3088665902614593,4.0,0.0,1.0
286980,292.8542175292969,297.1499938964844,293.1499938964844,0.0744892507791519,-1818.8414306640625,304.13507080078125,0.8210440278053284,0.1284850537776947,0.1153529509902,292.89532470703125,297.1499938964844,293.1499938964844,0.1470464915037155,-3285.73291015625,304.1461486816406,0.986236035823822,0.2439585775136947,0.2082093805074691,292.82550048828125,297.1499938964844,293.1499938964844,0.1000132113695144,-1782.587646484375,304.1316833496094,0.8850072026252747,0.1622203290462494,0.1130835637450218,292.8522033691406,297.1499938964844,293.1499938964844,0.1253726482391357,-2894.10302734375,304.1329650878906,0.946090579032898,0.1943668276071548,0.1835775673389434,293.0476379394531,297.1499938964844,293.1499938964844,0.0064360708929598,-2287.289794921875,299.4244079589844,0.6021216511726379,0.050000000745058,0.2273932546377182,291.12506103515625,291.1499938964844,270.2925109863281,269.923583984375,283.2304077148437,293.046630859375,291.1259460449219,1.0,0.1993112713098526,1.0,1.0,0.9962130784988404,1.0,-1.0172169208526611,0.4395318329334259,0.5776851177215576,0.1875087171792984,0.0,0.0,0.392752856016159,20.992401123046875,25.0,9.59811305999756,-8124.83154296875,96.05660247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06549072265625,305.6634826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17978.916015625,18000.0,0.0,0.0,0.1866817325353622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032912909984588,0.3032959699630737,-4.675201125792228e-06,0.0,0.0001894582237582,0.0,0.0,13.86629581451416,0.0,0.0,0.0,0.3097871840000152,4.0,0.0,1.0
287040,292.8542175292969,297.1499938964844,293.1499938964844,0.0744892507791519,-1818.8414306640625,304.13507080078125,0.8210440278053284,0.1284850537776947,0.1153529509902,292.89532470703125,297.1499938964844,293.1499938964844,0.1470464915037155,-3285.73291015625,304.1461486816406,0.986236035823822,0.2439585775136947,0.2082093805074691,292.82550048828125,297.1499938964844,293.1499938964844,0.1000132113695144,-1782.587646484375,304.1316833496094,0.8850072026252747,0.1622203290462494,0.1130835637450218,292.8522033691406,297.1499938964844,293.1499938964844,0.1253726482391357,-2894.10302734375,304.1329650878906,0.946090579032898,0.1943668276071548,0.1835775673389434,293.0476379394531,297.1499938964844,293.1499938964844,0.0064360708929598,-2287.289794921875,299.4244079589844,0.6021216511726379,0.050000000745058,0.2273932546377182,291.12506103515625,291.1499938964844,270.2925109863281,269.923583984375,283.2304077148437,293.046630859375,291.1259460449219,1.0,0.1993112713098526,1.0,1.0,0.9962130784988404,1.0,-1.0172169208526611,0.4395318329334259,0.5776851177215576,0.1875087171792984,0.0,0.0,0.392752856016159,20.992401123046875,25.0,9.59811305999756,-8124.83154296875,96.05660247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06549072265625,305.6634826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17978.916015625,18000.0,0.0,0.0,0.1866817325353622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032912909984588,0.3032959699630737,-4.675201125792228e-06,0.0,0.0001894582237582,0.0,0.0,13.86629581451416,0.0,0.0,0.0,0.3097871840000152,4.0,0.0,1.0
287100,292.86602783203125,297.1499938964844,293.1499938964844,0.0756117030978202,-1839.16455078125,304.1357421875,0.8234871625900269,0.129911333322525,0.1166661530733108,292.9013671875,297.1499938964844,293.1499938964844,0.1474865078926086,-3293.564453125,304.14605712890625,0.9864693284034728,0.2460025250911712,0.2087613195180893,292.83648681640625,297.1499938964844,293.1499938964844,0.1015212461352348,-1804.1126708984373,304.1322631835937,0.8881687521934509,0.164176270365715,0.1144736111164093,292.8625183105469,297.1499938964844,293.1499938964844,0.126779243350029,-2919.976318359375,304.1335144042969,0.948676347732544,0.1961140632629394,0.1852592080831527,293.0542907714844,297.1499938964844,293.1499938964844,0.0064349677413702,-2286.711669921875,299.42547607421875,0.6017317771911621,0.050000000745058,0.2274018079042434,291.1283874511719,291.1499938964844,270.29248046875,269.9227600097656,283.231689453125,293.0533447265625,291.1291809082031,1.0,0.2002460956573486,1.0,1.0,0.9963711500167848,1.0,-1.0231525897979736,0.4422036111354828,0.580949068069458,0.1888423264026641,0.0,0.0,0.3938608765602112,21.108448028564453,25.0,9.166199684143066,-8173.4521484375,97.5219955444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1075744628906,305.69732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.81640625,18000.0,0.0,0.0,0.1883880943059921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3046983182430267,0.3047029972076416,-4.680545316659845e-06,0.0,0.00019118997443,0.0,0.0,13.954853057861328,0.0,0.0,0.0,0.3101553618907928,4.0,0.0,1.0
287160,292.8774108886719,297.1499938964844,293.1499938964844,0.0766798481345176,-1858.560791015625,304.13641357421875,0.8257689476013184,0.1312717050313949,0.1179197058081626,292.9073486328125,297.1499938964844,293.1499938964844,0.147927775979042,-3301.412841796875,304.1459655761719,0.9866995811462402,0.247974693775177,0.2093115299940109,292.8470764160156,297.1499938964844,293.1499938964844,0.1029841750860214,-1824.92822265625,304.1328125,0.8911835551261902,0.1660670489072799,0.1158178746700286,292.8724670410156,297.1499938964844,293.1499938964844,0.1281407475471496,-2944.9599609375,304.134033203125,0.951105296611786,0.1978003084659576,0.1868827790021896,293.0606384277344,297.1499938964844,293.1499938964844,0.0064336070790886,-2286.0771484375,299.4261474609375,0.6013429164886475,0.050000000745058,0.2274103611707687,291.1315002441406,291.1499938964844,270.2928161621094,269.9222412109375,283.233154296875,293.0597229003906,291.1322937011719,1.0,0.2011532038450241,1.0,1.0,0.9965494871139526,1.0,-1.0288901329040527,0.444783091545105,0.5841070413589478,0.1901434808969497,0.0,0.0,0.394778311252594,21.22275352478028,43.0,8.751579284667969,-8220.236328125,98.9560775756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15478515625,305.733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.541015625,18000.0,0.0,0.0,0.1899532675743103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058829009532928,0.3058875799179077,-4.6851273509673774e-06,0.0,0.0001927784178406,0.0,0.0,14.02984619140625,0.0,0.0,0.0,0.3104673624038696,4.0,0.0,1.0
287220,292.8992919921875,297.1499938964844,293.1499938964844,0.0788420662283897,-1898.3363037109373,304.1372985839844,0.8128775358200073,0.1337383240461349,0.1202873289585113,292.9359741210937,297.1499938964844,293.1499938964844,0.1683958023786544,-3670.95556640625,304.112060546875,0.9965710043907166,0.2484058141708374,0.2331819683313369,292.86749267578125,297.1499938964844,293.1499938964844,0.1060033366084098,-1868.0050048828125,304.13348388671875,0.8767665028572083,0.1695988774299621,0.118400327861309,292.89166259765625,297.1499938964844,293.1499938964844,0.1310074925422668,-2997.861328125,304.1345520019531,0.932055115699768,0.2009377181529998,0.1899991631507873,293.07293701171875,297.1499938964844,293.1499938964844,0.0064448877237737,-2290.87646484375,299.4181213378906,0.5859308838844299,0.050000000745058,0.2277745604515075,291.1181335449219,291.1499938964844,270.29473876953125,269.9222412109375,283.2265625,293.07208251953125,291.1128234863281,1.0,0.2106961756944656,1.0,1.0,0.9969061613082886,1.0,-1.0674684047698977,0.4621798694133758,0.605288565158844,0.1990052014589309,0.0,0.0,0.3992645144462585,23.63721466064453,46.0,-31.92977523803711,-8419.5361328125,111.96849822998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24932861328125,305.7457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.9921875,18000.0,0.0,0.0,0.1927927881479263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091775178909302,0.3091822266578674,-4.693636128649814e-06,0.0,0.0001956601627171,0.0,0.0,14.22756576538086,0.0,0.0,0.0,0.3113096952438354,4.0,0.0,1.0
287280,292.8992919921875,297.1499938964844,293.1499938964844,0.0788420662283897,-1898.3363037109373,304.1372985839844,0.8128775358200073,0.1337383240461349,0.1202873289585113,292.9359741210937,297.1499938964844,293.1499938964844,0.1683958023786544,-3670.95556640625,304.112060546875,0.9965710043907166,0.2484058141708374,0.2331819683313369,292.86749267578125,297.1499938964844,293.1499938964844,0.1060033366084098,-1868.0050048828125,304.13348388671875,0.8767665028572083,0.1695988774299621,0.118400327861309,292.89166259765625,297.1499938964844,293.1499938964844,0.1310074925422668,-2997.861328125,304.1345520019531,0.932055115699768,0.2009377181529998,0.1899991631507873,293.07293701171875,297.1499938964844,293.1499938964844,0.0064448877237737,-2290.87646484375,299.4181213378906,0.5859308838844299,0.050000000745058,0.2277745604515075,291.1181335449219,291.1499938964844,270.29473876953125,269.9222412109375,283.2265625,293.07208251953125,291.1128234863281,1.0,0.2106961756944656,1.0,1.0,0.9969061613082886,1.0,-1.0674684047698977,0.4621798694133758,0.605288565158844,0.1990052014589309,0.0,0.0,0.3992645144462585,23.63721466064453,46.0,-31.92977523803711,-8419.5361328125,111.96849822998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24932861328125,305.7457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.9921875,18000.0,0.0,0.0,0.1927927881479263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091775178909302,0.3091822266578674,-4.693636128649814e-06,0.0,0.0001956601627171,0.0,0.0,14.22756576538086,0.0,0.0,0.0,0.3113096952438354,4.0,0.0,1.0
287340,292.91973876953125,297.1499938964844,293.1499938964844,0.0808653011918068,-1935.7193603515625,304.1382141113281,0.7814120054244995,0.1359478235244751,0.122501716017723,292.9783630371094,297.1499938964844,293.1499938964844,0.1691648960113525,-3680.18017578125,304.1241455078125,0.9569671750068665,0.2451775819063186,0.2331441640853881,292.8866271972656,297.1499938964844,293.1499938964844,0.1089163273572921,-1909.2991943359373,304.1341857910156,0.8445473909378052,0.1728774458169937,0.1208671107888221,292.9095458984375,297.1499938964844,293.1499938964844,0.1337810307741165,-3048.761474609375,304.1351318359375,0.8922333121299744,0.2038545459508896,0.1929861903190612,293.0849304199219,297.1499938964844,293.1499938964844,0.0064749158918857,-2301.245361328125,299.4042663574219,0.5557003617286682,0.050000000745058,0.2286372929811477,291.0982360839844,291.1499938964844,270.2984313964844,269.9237060546875,283.2319030761719,293.0841064453125,291.1024780273437,1.0,0.2193054258823394,1.0,1.0,0.9972628355026244,1.0,-1.0778547525405884,0.4667588472366333,0.6110959649085999,0.2016956508159637,0.0,0.0,0.4086613655090332,28.379642486572266,49.0,3.842504978179932,-8606.853515625,123.09664154052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3084411621094,305.8900451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17935.19921875,18000.0,0.0,0.0,0.1956764906644821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206793665885925,0.3206841051578522,-4.724963673652383e-06,0.0,0.0001985867565963,0.0,0.0,14.93230438232422,0.0,0.0,0.0,0.3141156136989593,4.0,0.0,1.0
287400,292.91973876953125,297.1499938964844,293.1499938964844,0.0808653011918068,-1935.7193603515625,304.1382141113281,0.7814120054244995,0.1359478235244751,0.122501716017723,292.9783630371094,297.1499938964844,293.1499938964844,0.1691648960113525,-3680.18017578125,304.1241455078125,0.9569671750068665,0.2451775819063186,0.2331441640853881,292.8866271972656,297.1499938964844,293.1499938964844,0.1089163273572921,-1909.2991943359373,304.1341857910156,0.8445473909378052,0.1728774458169937,0.1208671107888221,292.9095458984375,297.1499938964844,293.1499938964844,0.1337810307741165,-3048.761474609375,304.1351318359375,0.8922333121299744,0.2038545459508896,0.1929861903190612,293.0849304199219,297.1499938964844,293.1499938964844,0.0064749158918857,-2301.245361328125,299.4042663574219,0.5557003617286682,0.050000000745058,0.2286372929811477,291.0982360839844,291.1499938964844,270.2984313964844,269.9237060546875,283.2319030761719,293.0841064453125,291.1024780273437,1.0,0.2193054258823394,1.0,1.0,0.9972628355026244,1.0,-1.0778547525405884,0.4667588472366333,0.6110959649085999,0.2016956508159637,0.0,0.0,0.4086613655090332,28.379642486572266,49.0,3.842504978179932,-8606.853515625,123.09664154052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3084411621094,305.8900451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17935.19921875,18000.0,0.0,0.0,0.1956764906644821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206793665885925,0.3206841051578522,-4.724963673652383e-06,0.0,0.0001985867565963,0.0,0.0,14.93230438232422,0.0,0.0,0.0,0.3141156136989593,4.0,0.0,1.0
287460,292.93914794921875,297.1499938964844,293.1499938964844,0.0823286473751068,-1962.21875,304.1396789550781,0.7594988346099854,0.137843832373619,0.124434694647789,293.0018310546875,297.1499938964844,293.1499938964844,0.1683685928583145,-3663.733642578125,304.1338806152344,0.920130968093872,0.2447482198476791,0.2324379980564117,292.9049377441406,297.1499938964844,293.1499938964844,0.1111887916922569,-1940.7781982421875,304.1356506347656,0.8231745362281799,0.1758370548486709,0.1231133267283439,292.9266357421875,297.1499938964844,293.1499938964844,0.1358303427696228,-3085.378173828125,304.1366577148437,0.8664544820785522,0.2064821124076843,0.195706158876419,293.0965270996094,297.1499938964844,293.1499938964844,0.0064817583188414,-2301.427734375,299.40533447265625,0.5338706374168396,0.050000000745058,0.229451522231102,291.1275634765625,291.1499938964844,270.3041381835937,269.9267883300781,283.2384033203125,293.09576416015625,291.1288757324219,1.0,0.2271770536899566,1.0,1.0,0.9977893233299256,1.0,-1.0862648487091064,0.4705137908458709,0.6157510280609131,0.2037386149168014,0.0,0.0,0.4093537032604217,32.83409118652344,52.0,20.160659790039062,-8679.8798828125,133.4110565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3602905273437,305.9439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.955078125,18000.0,0.0,0.0,0.198426216840744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232651948928833,0.3232699334621429,-4.745181740872795e-06,0.0,0.0002013773919316,0.0,0.0,15.131508827209473,0.0,0.0,0.0,0.3149841129779815,4.0,0.0,1.0
287520,292.93914794921875,297.1499938964844,293.1499938964844,0.0823286473751068,-1962.21875,304.1396789550781,0.7594988346099854,0.137843832373619,0.124434694647789,293.0018310546875,297.1499938964844,293.1499938964844,0.1683685928583145,-3663.733642578125,304.1338806152344,0.920130968093872,0.2447482198476791,0.2324379980564117,292.9049377441406,297.1499938964844,293.1499938964844,0.1111887916922569,-1940.7781982421875,304.1356506347656,0.8231745362281799,0.1758370548486709,0.1231133267283439,292.9266357421875,297.1499938964844,293.1499938964844,0.1358303427696228,-3085.378173828125,304.1366577148437,0.8664544820785522,0.2064821124076843,0.195706158876419,293.0965270996094,297.1499938964844,293.1499938964844,0.0064817583188414,-2301.427734375,299.40533447265625,0.5338706374168396,0.050000000745058,0.229451522231102,291.1275634765625,291.1499938964844,270.3041381835937,269.9267883300781,283.2384033203125,293.09576416015625,291.1288757324219,1.0,0.2271770536899566,1.0,1.0,0.9977893233299256,1.0,-1.0862648487091064,0.4705137908458709,0.6157510280609131,0.2037386149168014,0.0,0.0,0.4093537032604217,32.83409118652344,52.0,20.160659790039062,-8679.8798828125,133.4110565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3602905273437,305.9439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.955078125,18000.0,0.0,0.0,0.198426216840744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232651948928833,0.3232699334621429,-4.745181740872795e-06,0.0,0.0002013773919316,0.0,0.0,15.131508827209473,0.0,0.0,0.0,0.3149841129779815,4.0,0.0,1.0
287580,292.95733642578125,297.1499938964844,293.1499938964844,0.0837173610925674,-1987.7001953125,304.14080810546875,0.7436979413032532,0.1394978165626526,0.1261248141527176,293.018310546875,297.1499938964844,293.1499938964844,0.1687445044517517,-3669.077392578125,304.1385498046875,0.8948602080345154,0.2451504319906234,0.2328519821166992,292.92218017578125,297.1499938964844,293.1499938964844,0.1134285181760788,-1971.927490234375,304.1366882324219,0.8068675994873047,0.1785444319248199,0.1251636445522308,292.9427490234375,297.1499938964844,293.1499938964844,0.1378912925720214,-3122.48974609375,304.1376647949219,0.8478569388389587,0.2088731676340103,0.1981783956289291,293.1072082519531,297.1499938964844,293.1499938964844,0.0064925942569971,-2304.329345703125,299.3973693847656,0.5179827213287354,0.050000000745058,0.2302163243293762,291.1363220214844,291.1499938964844,270.3119506835937,269.9316711425781,283.2452697753906,293.10650634765625,291.1373596191406,1.0,0.2344698309898376,1.0,1.0,0.9983158707618712,1.0,-1.095136642456055,0.4744739234447479,0.6206626892089844,0.2059141397476196,0.0,0.0,0.4105740785598755,37.03193664550781,40.0,14.79588508605957,-8747.978515625,143.52455139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4313659667969,305.9954528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.646484375,18000.0,0.0,0.0,0.2007362693548202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.324810653924942,0.3248153924942016,-4.752002496388741e-06,0.0,0.0002037217927863,0.0,0.0,15.23574924468994,0.0,0.0,0.0,0.3154281079769134,4.0,0.0,1.0
287640,292.95733642578125,297.1499938964844,293.1499938964844,0.0837173610925674,-1987.7001953125,304.14080810546875,0.7436979413032532,0.1394978165626526,0.1261248141527176,293.018310546875,297.1499938964844,293.1499938964844,0.1687445044517517,-3669.077392578125,304.1385498046875,0.8948602080345154,0.2451504319906234,0.2328519821166992,292.92218017578125,297.1499938964844,293.1499938964844,0.1134285181760788,-1971.927490234375,304.1366882324219,0.8068675994873047,0.1785444319248199,0.1251636445522308,292.9427490234375,297.1499938964844,293.1499938964844,0.1378912925720214,-3122.48974609375,304.1376647949219,0.8478569388389587,0.2088731676340103,0.1981783956289291,293.1072082519531,297.1499938964844,293.1499938964844,0.0064925942569971,-2304.329345703125,299.3973693847656,0.5179827213287354,0.050000000745058,0.2302163243293762,291.1363220214844,291.1499938964844,270.3119506835937,269.9316711425781,283.2452697753906,293.10650634765625,291.1373596191406,1.0,0.2344698309898376,1.0,1.0,0.9983158707618712,1.0,-1.095136642456055,0.4744739234447479,0.6206626892089844,0.2059141397476196,0.0,0.0,0.4105740785598755,37.03193664550781,40.0,14.79588508605957,-8747.978515625,143.52455139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4313659667969,305.9954528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.646484375,18000.0,0.0,0.0,0.2007362693548202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.324810653924942,0.3248153924942016,-4.752002496388741e-06,0.0,0.0002037217927863,0.0,0.0,15.23574924468994,0.0,0.0,0.0,0.3154281079769134,4.0,0.0,1.0
287700,292.9659118652344,297.1499938964844,293.1499938964844,0.0843068957328796,-1998.5064697265625,304.14141845703125,0.7421748042106628,0.1402531564235687,0.1268482059240341,293.0253295898437,297.1499938964844,293.1499938964844,0.1689784973859787,-3672.69384765625,304.14019775390625,0.8914743065834045,0.2454380542039871,0.2331324070692062,292.9303894042969,297.1499938964844,293.1499938964844,0.1144415885210037,-1985.9525146484373,304.13726806640625,0.805537223815918,0.179822027683258,0.1260915845632553,292.95037841796875,297.1499938964844,293.1499938964844,0.1388132572174072,-3139.018310546875,304.13824462890625,0.8460515141487122,0.2099964469671249,0.1992872357368469,293.1121826171875,297.1499938964844,293.1499938964844,0.0064893341623246,-2303.16064453125,299.3930358886719,0.5156453251838684,0.050000000745058,0.2303461879491806,291.1407470703125,291.1499938964844,270.31671142578125,269.9348449707031,283.24908447265625,293.11151123046875,291.1417236328125,1.0,0.2356228530406952,1.0,1.0,0.9985790848731996,1.0,-1.0989426374435425,0.4761697053909302,0.6227729320526123,0.2068568021059036,0.0,0.0,0.4107486009597778,37.77527618408203,40.0,13.53000259399414,-8777.14453125,145.9337615966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47149658203125,306.0230407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.361328125,18000.0,0.0,0.0,0.201732337474823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.325244665145874,0.3252494037151336,-4.754402198159369e-06,0.0,0.0002047326852334,0.0,0.0,15.266514778137209,0.0,0.0,0.0,0.3155551850795746,4.0,0.0,1.0
287760,292.9740905761719,297.1499938964844,293.1499938964844,0.0848386585712432,-2008.2535400390625,304.1419982910156,0.7445134520530701,0.1409761309623718,0.1275017708539962,293.0318298339844,297.1499938964844,293.1499938964844,0.169198527932167,-3676.134033203125,304.1415710449219,0.8933167457580566,0.2457414120435714,0.2334008663892746,292.938232421875,297.1499938964844,293.1499938964844,0.1153943687677383,-1999.1143798828125,304.1378479003906,0.8087307810783386,0.1810624599456787,0.1269621551036834,292.9577331542969,297.1499938964844,293.1499938964844,0.1396738588809967,-3154.41748046875,304.1387939453125,0.8487735390663147,0.2110839486122131,0.2003200203180313,293.11688232421875,297.1499938964844,293.1499938964844,0.0064800200052559,-2300.19189453125,299.3884582519531,0.5165692567825317,0.050000000745058,0.2302940785884857,291.14483642578125,291.1499938964844,270.32208251953125,269.9385070800781,283.25311279296875,293.11627197265625,291.1457214355469,1.0,0.235499769449234,1.0,1.0,0.9987801909446716,1.0,-1.1022716760635376,0.4776543080806732,0.624617338180542,0.2076826989650726,0.0,0.0,0.4106786549091339,37.54106521606445,28.0,12.28732967376709,-8801.576171875,146.39483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5146179199219,306.0505065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.326171875,18000.0,0.0,0.0,0.2026151120662689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253462314605713,0.3253509998321533,-4.755664122058079e-06,0.0,0.0002056285884464,0.0,0.0,15.275786399841309,0.0,0.0,0.0,0.3155964910984039,4.0,0.0,1.0
287820,292.9893798828125,297.1499938964844,293.1499938964844,0.0857716351747512,-2025.3656005859373,304.1430969238281,0.758656919002533,0.1423326879739761,0.128646120429039,293.04364013671875,297.1499938964844,293.1499938964844,0.1695744842290878,-3682.055419921875,304.14373779296875,0.9095350503921508,0.2463384717702865,0.2338634431362152,292.95294189453125,297.1499938964844,293.1499938964844,0.1171634644269943,-2023.4949951171875,304.1389465332031,0.8248910307884216,0.1834433674812317,0.128568559885025,292.9714660644531,297.1499938964844,293.1499938964844,0.1412577629089355,-3182.70751953125,304.139892578125,0.8653053045272827,0.2131642699241638,0.2022078782320022,293.12548828125,297.1499938964844,293.1499938964844,0.0064485818147659,-2290.4794921875,299.3786315917969,0.5263119339942932,0.050000000745058,0.2297916263341903,291.1517028808594,291.1499938964844,270.334716796875,269.94744873046875,283.2618713378906,293.1249389648437,291.15240478515625,1.0,0.2320151329040527,1.0,1.0,0.9991822838783264,1.0,-1.1077920198440552,0.4801140427589416,0.6276779770851135,0.2090563029050827,0.0,0.0,0.409972608089447,34.93233108520508,25.0,9.770963668823242,-8839.521484375,142.97789001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6089782714844,306.10601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.998046875,18000.0,0.0,0.0,0.2040272504091262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247773945331573,0.324782133102417,-4.755128884426085e-06,0.0,0.0002070617192657,0.0,0.0,15.24313735961914,0.0,0.0,0.0,0.3154695034027099,4.0,0.0,1.0
287880,292.9893798828125,297.1499938964844,293.1499938964844,0.0857716351747512,-2025.3656005859373,304.1430969238281,0.758656919002533,0.1423326879739761,0.128646120429039,293.04364013671875,297.1499938964844,293.1499938964844,0.1695744842290878,-3682.055419921875,304.14373779296875,0.9095350503921508,0.2463384717702865,0.2338634431362152,292.95294189453125,297.1499938964844,293.1499938964844,0.1171634644269943,-2023.4949951171875,304.1389465332031,0.8248910307884216,0.1834433674812317,0.128568559885025,292.9714660644531,297.1499938964844,293.1499938964844,0.1412577629089355,-3182.70751953125,304.139892578125,0.8653053045272827,0.2131642699241638,0.2022078782320022,293.12548828125,297.1499938964844,293.1499938964844,0.0064485818147659,-2290.4794921875,299.3786315917969,0.5263119339942932,0.050000000745058,0.2297916263341903,291.1517028808594,291.1499938964844,270.334716796875,269.94744873046875,283.2618713378906,293.1249389648437,291.15240478515625,1.0,0.2320151329040527,1.0,1.0,0.9991822838783264,1.0,-1.1077920198440552,0.4801140427589416,0.6276779770851135,0.2090563029050827,0.0,0.0,0.409972608089447,34.93233108520508,25.0,9.770963668823242,-8839.521484375,142.97789001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6089782714844,306.10601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.998046875,18000.0,0.0,0.0,0.2040272504091262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247773945331573,0.324782133102417,-4.755128884426085e-06,0.0,0.0002070617192657,0.0,0.0,15.24313735961914,0.0,0.0,0.0,0.3154695034027099,4.0,0.0,1.0
287940,293.0033569335937,297.1499938964844,293.1499938964844,0.0866185426712036,-2040.9471435546875,304.1439819335937,0.7756980061531067,0.1435659527778625,0.129676267504692,293.0542907714844,297.1499938964844,293.1499938964844,0.1699147820472717,-3687.540283203125,304.1452331542969,0.93084055185318,0.2468728572130203,0.2342737317085266,292.96649169921875,297.1499938964844,293.1499938964844,0.1188404783606529,-2046.56982421875,304.13983154296875,0.8431899547576904,0.1856836825609207,0.1300752162933349,292.9841613769531,297.1499938964844,293.1499938964844,0.1427541524171829,-3209.427001953125,304.1407775878906,0.8851882219314575,0.2151138931512832,0.2039692103862762,293.13311767578125,297.1499938964844,293.1499938964844,0.006416646298021,-2280.756591796875,299.3677978515625,0.5385041236877441,0.050000000745058,0.2292590141296386,291.1566162109375,291.1499938964844,270.3500061035156,269.95867919921875,283.2713623046875,293.13262939453125,291.156982421875,1.0,0.2285381704568863,1.0,1.0,0.9995843768119812,1.0,-1.1128041744232178,0.4823483526706695,0.6304557919502258,0.210301861166954,0.0,0.0,0.4087359607219696,32.156192779541016,25.0,6.611570835113525,-8868.51171875,139.0714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7112121582031,306.1604919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.2049660086631775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234474956989288,0.3234522640705108,-4.751405867864378e-06,0.0,0.0002080144477076,0.0,0.0,15.159676551818848,0.0,0.0,0.0,0.3151333928108215,4.0,0.0,1.0
288000,293.0033569335937,297.1499938964844,293.1499938964844,0.0866185426712036,-2040.9471435546875,304.1439819335937,0.7756980061531067,0.1435659527778625,0.129676267504692,293.0542907714844,297.1499938964844,293.1499938964844,0.1699147820472717,-3687.540283203125,304.1452331542969,0.93084055185318,0.2468728572130203,0.2342737317085266,292.96649169921875,297.1499938964844,293.1499938964844,0.1188404783606529,-2046.56982421875,304.13983154296875,0.8431899547576904,0.1856836825609207,0.1300752162933349,292.9841613769531,297.1499938964844,293.1499938964844,0.1427541524171829,-3209.427001953125,304.1407775878906,0.8851882219314575,0.2151138931512832,0.2039692103862762,293.13311767578125,297.1499938964844,293.1499938964844,0.006416646298021,-2280.756591796875,299.3677978515625,0.5385041236877441,0.050000000745058,0.2292590141296386,291.1566162109375,291.1499938964844,270.3500061035156,269.95867919921875,283.2713623046875,293.13262939453125,291.156982421875,1.0,0.2285381704568863,1.0,1.0,0.9995843768119812,1.0,-1.1128041744232178,0.4823483526706695,0.6304557919502258,0.210301861166954,0.0,0.0,0.4087359607219696,32.156192779541016,25.0,6.611570835113525,-8868.51171875,139.0714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7112121582031,306.1604919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.2049660086631775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234474956989288,0.3234522640705108,-4.751405867864378e-06,0.0,0.0002080144477076,0.0,0.0,15.159676551818848,0.0,0.0,0.0,0.3151333928108215,4.0,0.0,1.0
288060,293.0170288085937,297.1499938964844,293.1499938964844,0.0873326063156127,-2054.10205078125,304.1448059082031,0.7902286052703857,0.1445100456476211,0.1305310428142547,293.0648803710937,297.1499938964844,293.1499938964844,0.17014941573143,-3691.298095703125,304.1464538574219,0.9483941197395324,0.247154414653778,0.2345398366451263,292.9800109863281,297.1499938964844,293.1499938964844,0.1203658878803253,-2067.50830078125,304.14068603515625,0.8591578006744385,0.1875984668731689,0.1314247399568557,292.996826171875,297.1499938964844,293.1499938964844,0.1441041827201843,-3233.494873046875,304.1416015625,0.9021745920181274,0.2167483568191528,0.2055283486843109,293.1408386230469,297.1499938964844,293.1499938964844,0.0063865217380225,-2271.817626953125,299.35321044921875,0.5488830804824829,0.050000000745058,0.2288682907819748,291.1592102050781,291.1499938964844,270.366943359375,269.9712829589844,283.28179931640625,293.14031982421875,291.15948486328125,1.0,0.2260668128728866,0.9997793436050416,0.9997793436050416,0.9997506141662598,1.0,-1.117172122001648,0.4842956960201263,0.632876455783844,0.2113937437534332,0.0,0.0,0.4073230028152466,30.12915229797364,25.0,4.110554218292236,-8891.7197265625,136.3817596435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81597900390625,306.2147521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4296875,18000.0,0.0,0.0,0.2054634094238281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218142092227936,0.3218189477920532,-4.746000740851741e-06,0.0,0.000208519239095,0.0,0.0,15.055036544799805,0.0,0.0,0.0,0.3147073090076446,4.0,0.0,1.0
288120,293.0170288085937,297.1499938964844,293.1499938964844,0.0873326063156127,-2054.10205078125,304.1448059082031,0.7902286052703857,0.1445100456476211,0.1305310428142547,293.0648803710937,297.1499938964844,293.1499938964844,0.17014941573143,-3691.298095703125,304.1464538574219,0.9483941197395324,0.247154414653778,0.2345398366451263,292.9800109863281,297.1499938964844,293.1499938964844,0.1203658878803253,-2067.50830078125,304.14068603515625,0.8591578006744385,0.1875984668731689,0.1314247399568557,292.996826171875,297.1499938964844,293.1499938964844,0.1441041827201843,-3233.494873046875,304.1416015625,0.9021745920181274,0.2167483568191528,0.2055283486843109,293.1408386230469,297.1499938964844,293.1499938964844,0.0063865217380225,-2271.817626953125,299.35321044921875,0.5488830804824829,0.050000000745058,0.2288682907819748,291.1592102050781,291.1499938964844,270.366943359375,269.9712829589844,283.28179931640625,293.14031982421875,291.15948486328125,1.0,0.2260668128728866,0.9997793436050416,0.9997793436050416,0.9997506141662598,1.0,-1.117172122001648,0.4842956960201263,0.632876455783844,0.2113937437534332,0.0,0.0,0.4073230028152466,30.12915229797364,25.0,4.110554218292236,-8891.7197265625,136.3817596435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81597900390625,306.2147521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4296875,18000.0,0.0,0.0,0.2054634094238281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218142092227936,0.3218189477920532,-4.746000740851741e-06,0.0,0.000208519239095,0.0,0.0,15.055036544799805,0.0,0.0,0.0,0.3147073090076446,4.0,0.0,1.0
