time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.03057861328125,297.1499938964844,293.1499938964844,0.087805226445198,-2062.754150390625,304.145751953125,0.801436722278595,0.1451333314180374,0.1310987174510955,293.0756530761719,297.1499938964844,293.1499938964844,0.1701249778270721,-3690.56494140625,304.1476745605469,0.9609683752059937,0.2471264600753784,0.2345201522111892,292.9936828613281,297.1499938964844,293.1499938964844,0.1215976998209953,-2084.322509765625,304.1417541503906,0.8721109628677368,0.1891282647848129,0.1325104683637619,293.0097961425781,297.1499938964844,293.1499938964844,0.1451543867588043,-3252.093994140625,304.14263916015625,0.9163090586662292,0.218003824353218,0.2067369520664215,293.14947509765625,297.1499938964844,293.1499938964844,0.0063553596846759,-2262.655517578125,299.3334655761719,0.5570384860038757,0.050000000745058,0.2285924255847931,291.1617431640625,291.1499938964844,270.3844299316406,269.9843444824219,283.2933654785156,293.1488647460937,291.1620483398437,1.0,0.2242812365293502,0.999558687210083,0.999558687210083,0.9999168515205384,1.0,-1.120253086090088,0.4856656491756439,0.6345874071121216,0.2121656537055969,0.0,0.0,0.405590683221817,28.698192596435547,25.0,3.61323595046997,-8905.408203125,134.4685516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9186096191406,306.26715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.583984375,18000.0,0.0,0.0,0.2055660337209701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198738396167755,0.3198786079883575,-4.739617907034699e-06,0.0,0.0002086233871523,0.0,0.0,14.93129062652588,0.0,0.0,0.0,0.3142009675502777,4.0,0.0,1.0
288240,293.03057861328125,297.1499938964844,293.1499938964844,0.087805226445198,-2062.754150390625,304.145751953125,0.801436722278595,0.1451333314180374,0.1310987174510955,293.0756530761719,297.1499938964844,293.1499938964844,0.1701249778270721,-3690.56494140625,304.1476745605469,0.9609683752059937,0.2471264600753784,0.2345201522111892,292.9936828613281,297.1499938964844,293.1499938964844,0.1215976998209953,-2084.322509765625,304.1417541503906,0.8721109628677368,0.1891282647848129,0.1325104683637619,293.0097961425781,297.1499938964844,293.1499938964844,0.1451543867588043,-3252.093994140625,304.14263916015625,0.9163090586662292,0.218003824353218,0.2067369520664215,293.14947509765625,297.1499938964844,293.1499938964844,0.0063553596846759,-2262.655517578125,299.3334655761719,0.5570384860038757,0.050000000745058,0.2285924255847931,291.1617431640625,291.1499938964844,270.3844299316406,269.9843444824219,283.2933654785156,293.1488647460937,291.1620483398437,1.0,0.2242812365293502,0.999558687210083,0.999558687210083,0.9999168515205384,1.0,-1.120253086090088,0.4856656491756439,0.6345874071121216,0.2121656537055969,0.0,0.0,0.405590683221817,28.698192596435547,25.0,3.61323595046997,-8905.408203125,134.4685516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9186096191406,306.26715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.583984375,18000.0,0.0,0.0,0.2055660337209701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198738396167755,0.3198786079883575,-4.739617907034699e-06,0.0,0.0002086233871523,0.0,0.0,14.93129062652588,0.0,0.0,0.0,0.3142009675502777,4.0,0.0,1.0
288300,293.037109375,297.1499938964844,293.1499938964844,0.0879758149385452,-2065.8603515625,304.1462097167969,0.8059821128845215,0.1453584432601928,0.1313042640686035,293.0809326171875,297.1499938964844,293.1499938964844,0.1700407564640045,-3688.963134765625,304.14825439453125,0.9657655358314514,0.2470292598009109,0.2344308197498321,293.0004577636719,297.1499938964844,293.1499938964844,0.1221257150173187,-2091.50634765625,304.14227294921875,0.8775715827941895,0.1897812038660049,0.1329745948314666,293.01617431640625,297.1499938964844,293.1499938964844,0.1455904096364975,-3259.784423828125,304.1431884765625,0.9224749207496644,0.2185229510068893,0.2072373479604721,293.15399169921875,297.1499938964844,293.1499938964844,0.0063392422161996,-2257.945556640625,299.3218688964844,0.560393214225769,0.050000000745058,0.2284856438636779,291.1629333496094,291.1499938964844,270.3933410644531,269.9909973144531,283.2994689941406,293.15338134765625,291.1631774902344,1.0,0.2235839664936065,0.9994484186172484,0.9994484186172484,1.0,1.0,-1.121422290802002,0.4861841797828674,0.6352381110191345,0.2124586552381515,0.0,0.0,0.4046061038970947,28.14405632019043,25.0,3.29787015914917,-8908.3544921875,133.7183380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682312011719,306.2911682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.763671875,18000.0,0.0,0.0,0.2054821401834488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3187514543533325,0.3187561929225921,-4.735932634503115e-06,0.0,0.0002085382584482,0.0,0.0,14.85995101928711,0.0,0.0,0.0,0.3139097392559051,4.0,0.0,1.0
288360,293.04351806640625,297.1499938964844,293.1499938964844,0.0881109088659286,-2068.311767578125,304.14666748046875,0.8098262548446655,0.1455336362123489,0.1314662098884582,293.08612060546875,297.1499938964844,293.1499938964844,0.1699196249246597,-3686.734619140625,304.1487731933594,0.9697417616844176,0.2468854337930679,0.2342983931303024,293.0071105957031,297.1499938964844,293.1499938964844,0.1226044371724128,-2098.009521484375,304.142822265625,0.8824000954627991,0.190368190407753,0.1333933472633361,293.0224914550781,297.1499938964844,293.1499938964844,0.1459776908159256,-3266.602783203125,304.14373779296875,0.9279187321662904,0.2189792841672897,0.2076790630817413,293.1586303710937,297.1499938964844,293.1499938964844,0.0063227438367903,-2253.15185546875,299.30914306640625,0.5633133053779602,0.050000000745058,0.2283955663442611,291.1639404296875,291.1499938964844,270.40240478515625,269.99774169921875,283.3057556152344,293.1579895019531,291.16412353515625,1.0,0.2229907214641571,0.999259352684021,0.999259352684021,1.0,1.0,-1.1223825216293335,0.4866096675395965,0.6357728838920593,0.2127000391483307,0.0,0.0,0.4035768210887909,27.676231384277344,25.0,2.8616092205047607,-8909.1474609375,133.07667541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0163879394531,306.3136901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.6484375,18000.0,0.0,0.0,0.2053149342536926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.317562073469162,0.3175668120384216,-4.731961325887824e-06,0.0,0.0002083685540128,0.0,0.0,14.784339904785156,0.0,0.0,0.0,0.3136008679866791,4.0,0.0,1.0
288420,293.05572509765625,297.1499938964844,293.1499938964844,0.0882851928472518,-2071.445068359375,304.1474609375,0.8157081007957458,0.1457493752241134,0.1316725760698318,293.0961303710937,297.1499938964844,293.1499938964844,0.1695797592401504,-3680.622314453125,304.1497497558594,0.975676953792572,0.2464740425348281,0.2339201420545578,293.0200500488281,297.1499938964844,293.1499938964844,0.1234267428517341,-2109.156982421875,304.1438293457031,0.8903286457061768,0.1913624703884124,0.1341073811054229,293.03472900390625,297.1499938964844,293.1499938964844,0.1466206461191177,-3277.891357421875,304.1447448730469,0.9367140531539916,0.2197227478027343,0.2084050327539444,293.16802978515625,297.1499938964844,293.1499938964844,0.0062886211089789,-2243.29833984375,299.2806091308594,0.5680052638053894,0.050000000745058,0.2282559871673584,291.16534423828125,291.1499938964844,270.4208374023437,270.01153564453125,283.3186950683594,293.1673889160156,291.1654663085937,1.0,0.2220501899719238,0.998881220817566,0.998881220817566,1.0,1.0,-1.1237374544143677,0.4872068166732788,0.6365305781364441,0.213041141629219,0.0,0.0,0.401430606842041,26.94965171813965,25.0,1.934333086013794,-8905.169921875,132.04212951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1069641113281,306.3541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.671875,18000.0,0.0,0.0,0.204757958650589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150669634342193,0.3150716722011566,-4.72350029667723e-06,0.0,0.0002078032994177,0.0,0.0,14.625948905944824,0.0,0.0,0.0,0.3129524290561676,4.0,0.0,1.0
288480,293.05572509765625,297.1499938964844,293.1499938964844,0.0882851928472518,-2071.445068359375,304.1474609375,0.8157081007957458,0.1457493752241134,0.1316725760698318,293.0961303710937,297.1499938964844,293.1499938964844,0.1695797592401504,-3680.622314453125,304.1497497558594,0.975676953792572,0.2464740425348281,0.2339201420545578,293.0200500488281,297.1499938964844,293.1499938964844,0.1234267428517341,-2109.156982421875,304.1438293457031,0.8903286457061768,0.1913624703884124,0.1341073811054229,293.03472900390625,297.1499938964844,293.1499938964844,0.1466206461191177,-3277.891357421875,304.1447448730469,0.9367140531539916,0.2197227478027343,0.2084050327539444,293.16802978515625,297.1499938964844,293.1499938964844,0.0062886211089789,-2243.29833984375,299.2806091308594,0.5680052638053894,0.050000000745058,0.2282559871673584,291.16534423828125,291.1499938964844,270.4208374023437,270.01153564453125,283.3186950683594,293.1673889160156,291.1654663085937,1.0,0.2220501899719238,0.998881220817566,0.998881220817566,1.0,1.0,-1.1237374544143677,0.4872068166732788,0.6365305781364441,0.213041141629219,0.0,0.0,0.401430606842041,26.94965171813965,25.0,1.934333086013794,-8905.169921875,132.04212951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1069641113281,306.3541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.671875,18000.0,0.0,0.0,0.204757958650589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150669634342193,0.3150716722011566,-4.72350029667723e-06,0.0,0.0002078032994177,0.0,0.0,14.625948905944824,0.0,0.0,0.0,0.3129524290561676,4.0,0.0,1.0
288540,293.0672302246094,297.1499938964844,293.1499938964844,0.0883437991142273,-2072.444091796875,304.1482238769531,0.8197058439254761,0.1458031982183456,0.1317374408245086,293.1056213378906,297.1499938964844,293.1499938964844,0.1691233515739441,-3672.52978515625,304.15057373046875,0.9794835448265076,0.2459143102169037,0.2334063947200775,293.0324401855469,297.1499938964844,293.1499938964844,0.1240838319063186,-2118.040283203125,304.1448059082031,0.8962119817733765,0.1921384036540985,0.1346713453531265,293.0464782714844,297.1499938964844,293.1499938964844,0.1471039950847625,-3286.342041015625,304.14569091796875,0.9430264234542848,0.2202617526054382,0.2089411467313766,293.1775207519531,297.1499938964844,293.1499938964844,0.0062529132701456,-2233.04345703125,299.24835205078125,0.5713891983032227,0.050000000745058,0.2281589955091476,291.16607666015625,291.1499938964844,270.439697265625,270.025634765625,283.3321228027344,293.1768798828125,291.1661376953125,1.0,0.2213551253080368,0.9985030889511108,0.9985030889511108,1.0,1.0,-1.12440288066864,0.4874943792819977,0.6369085311889648,0.2132094800472259,0.0,0.0,0.3992305994033813,26.44114112854004,25.0,1.0400739908218384,-8894.5595703125,131.24293518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.188232421875,306.3878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.005859375,18000.0,0.0,0.0,0.2039495259523391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124972879886627,0.3125019967556,-4.714704573416384e-06,0.0,0.0002069828333333,0.0,0.0,14.463438987731934,0.0,0.0,0.0,0.3122859895229339,4.0,0.0,1.0
288600,293.0672302246094,297.1499938964844,293.1499938964844,0.0883437991142273,-2072.444091796875,304.1482238769531,0.8197058439254761,0.1458031982183456,0.1317374408245086,293.1056213378906,297.1499938964844,293.1499938964844,0.1691233515739441,-3672.52978515625,304.15057373046875,0.9794835448265076,0.2459143102169037,0.2334063947200775,293.0324401855469,297.1499938964844,293.1499938964844,0.1240838319063186,-2118.040283203125,304.1448059082031,0.8962119817733765,0.1921384036540985,0.1346713453531265,293.0464782714844,297.1499938964844,293.1499938964844,0.1471039950847625,-3286.342041015625,304.14569091796875,0.9430264234542848,0.2202617526054382,0.2089411467313766,293.1775207519531,297.1499938964844,293.1499938964844,0.0062529132701456,-2233.04345703125,299.24835205078125,0.5713891983032227,0.050000000745058,0.2281589955091476,291.16607666015625,291.1499938964844,270.439697265625,270.025634765625,283.3321228027344,293.1768798828125,291.1661376953125,1.0,0.2213551253080368,0.9985030889511108,0.9985030889511108,1.0,1.0,-1.12440288066864,0.4874943792819977,0.6369085311889648,0.2132094800472259,0.0,0.0,0.3992305994033813,26.44114112854004,25.0,1.0400739908218384,-8894.5595703125,131.24293518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.188232421875,306.3878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.005859375,18000.0,0.0,0.0,0.2039495259523391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124972879886627,0.3125019967556,-4.714704573416384e-06,0.0,0.0002069828333333,0.0,0.0,14.463438987731934,0.0,0.0,0.0,0.3122859895229339,4.0,0.0,1.0
288660,293.0780334472656,297.1499938964844,293.1499938964844,0.0882987231016159,-2071.530029296875,304.1488952636719,0.8222460746765137,0.1457132697105407,0.1316759139299392,293.11456298828125,297.1499938964844,293.1499938964844,0.1685617119073867,-3662.641845703125,304.1513366699219,0.9816969037055968,0.2452214807271957,0.2327706962823867,293.0442810058594,297.1499938964844,293.1499938964844,0.1245905831456184,-2124.8701171875,304.14569091796875,0.9003902077674866,0.1927178651094436,0.135099783539772,293.0576477050781,297.1499938964844,293.1499938964844,0.1474424600601196,-3292.221435546875,304.14654541015625,0.9473283886909484,0.2206169813871383,0.2093062251806259,293.1869506835937,297.1499938964844,293.1499938964844,0.0062155607156455,-2222.34375,299.2127380371094,0.5737280249595642,0.050000000745058,0.2280936539173126,291.1662902832031,291.1499938964844,270.4589538574219,270.0400085449219,283.34588623046875,293.18634033203125,291.1662902832031,1.0,0.2208264321088791,0.998147189617157,0.998147189617157,1.0,1.0,-1.124440312385559,0.4875001609325409,0.6369401216506958,0.2132210433483123,0.0,0.0,0.3970429003238678,26.093074798583984,25.0,0.2974799275398254,-8878.28125,130.5867462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587585449219,306.41455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.814453125,18000.0,0.0,0.0,0.202946737408638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.309939295053482,0.3099440038204193,-4.7059106691449415e-06,0.0,0.0002059651305899,0.0,0.0,14.302414894104004,0.0,0.0,0.0,0.3116246461868286,4.0,0.0,1.0
288720,293.0780334472656,297.1499938964844,293.1499938964844,0.0882987231016159,-2071.530029296875,304.1488952636719,0.8222460746765137,0.1457132697105407,0.1316759139299392,293.11456298828125,297.1499938964844,293.1499938964844,0.1685617119073867,-3662.641845703125,304.1513366699219,0.9816969037055968,0.2452214807271957,0.2327706962823867,293.0442810058594,297.1499938964844,293.1499938964844,0.1245905831456184,-2124.8701171875,304.14569091796875,0.9003902077674866,0.1927178651094436,0.135099783539772,293.0576477050781,297.1499938964844,293.1499938964844,0.1474424600601196,-3292.221435546875,304.14654541015625,0.9473283886909484,0.2206169813871383,0.2093062251806259,293.1869506835937,297.1499938964844,293.1499938964844,0.0062155607156455,-2222.34375,299.2127380371094,0.5737280249595642,0.050000000745058,0.2280936539173126,291.1662902832031,291.1499938964844,270.4589538574219,270.0400085449219,283.34588623046875,293.18634033203125,291.1662902832031,1.0,0.2208264321088791,0.998147189617157,0.998147189617157,1.0,1.0,-1.124440312385559,0.4875001609325409,0.6369401216506958,0.2132210433483123,0.0,0.0,0.3970429003238678,26.093074798583984,25.0,0.2974799275398254,-8878.28125,130.5867462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587585449219,306.41455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.814453125,18000.0,0.0,0.0,0.202946737408638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.309939295053482,0.3099440038204193,-4.7059106691449415e-06,0.0,0.0002059651305899,0.0,0.0,14.302414894104004,0.0,0.0,0.0,0.3116246461868286,4.0,0.0,1.0
288780,293.0881042480469,297.1499938964844,293.1499938964844,0.0881575122475624,-2068.83935546875,304.14947509765625,0.8236095309257507,0.1454921513795852,0.1314983814954757,293.1230163574219,297.1499938964844,293.1499938964844,0.1679003536701202,-3651.0419921875,304.1519775390625,0.9826801419258118,0.2444051057100296,0.2320210635662078,293.0555114746094,297.1499938964844,293.1499938964844,0.1249558553099632,-2129.770751953125,304.1465148925781,0.903149425983429,0.1931155025959015,0.1354023218154907,293.0682678222656,297.1499938964844,293.1499938964844,0.1476441025733947,-3295.673828125,304.1473693847656,0.9500184655189514,0.2208017408847808,0.2095120400190353,293.1962585449219,297.1499938964844,293.1499938964844,0.0061764847487211,-2211.148193359375,299.174072265625,0.5752323865890503,0.050000000745058,0.2280523180961609,291.1661071777344,291.1499938964844,270.47857666015625,270.0546875,283.35992431640625,293.1956481933594,291.16607666015625,1.0,0.2204081863164901,0.9977912902832032,0.9977912902832032,1.0,1.0,-1.1238882541656494,0.4872409403324127,0.6366472840309143,0.2130855321884155,0.0,0.0,0.3949055671691894,25.865318298339844,28.0,-0.2259246259927749,-8856.97265625,130.00796508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31756591796875,306.4341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.30859375,18000.0,0.0,0.0,0.2018015533685684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074465095996856,0.3074512183666229,-4.697346867033048e-06,0.0,0.0002048029273282,0.0,0.0,14.146328926086426,0.0,0.0,0.0,0.3109828233718872,4.0,0.0,1.0
288840,293.0881042480469,297.1499938964844,293.1499938964844,0.0881575122475624,-2068.83935546875,304.14947509765625,0.8236095309257507,0.1454921513795852,0.1314983814954757,293.1230163574219,297.1499938964844,293.1499938964844,0.1679003536701202,-3651.0419921875,304.1519775390625,0.9826801419258118,0.2444051057100296,0.2320210635662078,293.0555114746094,297.1499938964844,293.1499938964844,0.1249558553099632,-2129.770751953125,304.1465148925781,0.903149425983429,0.1931155025959015,0.1354023218154907,293.0682678222656,297.1499938964844,293.1499938964844,0.1476441025733947,-3295.673828125,304.1473693847656,0.9500184655189514,0.2208017408847808,0.2095120400190353,293.1962585449219,297.1499938964844,293.1499938964844,0.0061764847487211,-2211.148193359375,299.174072265625,0.5752323865890503,0.050000000745058,0.2280523180961609,291.1661071777344,291.1499938964844,270.47857666015625,270.0546875,283.35992431640625,293.1956481933594,291.16607666015625,1.0,0.2204081863164901,0.9977912902832032,0.9977912902832032,1.0,1.0,-1.1238882541656494,0.4872409403324127,0.6366472840309143,0.2130855321884155,0.0,0.0,0.3949055671691894,25.865318298339844,28.0,-0.2259246259927749,-8856.97265625,130.00796508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31756591796875,306.4341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.30859375,18000.0,0.0,0.0,0.2018015533685684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074465095996856,0.3074512183666229,-4.697346867033048e-06,0.0,0.0002048029273282,0.0,0.0,14.146328926086426,0.0,0.0,0.0,0.3109828233718872,4.0,0.0,1.0
288900,293.0928955078125,297.1499938964844,293.1499938964844,0.0880608335137367,-2067.015380859375,304.1497497558594,0.822056233882904,0.1453353017568588,0.1313783079385757,293.1270446777344,297.1499938964844,293.1499938964844,0.1675427258014679,-3644.782470703125,304.1522827148437,0.9807011485099792,0.2439529746770858,0.2316156029701233,293.0609130859375,297.1499938964844,293.1499938964844,0.1250965744256973,-2131.65283203125,304.1468811035156,0.9018155336380004,0.1932501941919326,0.1355165690183639,293.0733947753906,297.1499938964844,293.1499938964844,0.1477047801017761,-3296.692626953125,304.1477355957031,0.9483073949813844,0.220833882689476,0.209568589925766,293.20086669921875,297.1499938964844,293.1499938964844,0.0061576934531331,-2205.7919921875,299.1536560058594,0.5740718245506287,0.050000000745058,0.2280841767787933,291.1658935546875,291.1499938964844,270.4884948730469,270.0621032714844,283.3669738769531,293.20025634765625,291.16583251953125,1.0,0.220691829919815,0.9976133108139038,0.9976133108139038,1.0,1.0,-1.1235005855560305,0.4870615005493164,0.6364391446113586,0.2129890471696853,0.0,0.0,0.3938658833503723,26.03023147583008,28.0,-0.5172604322433472,-8844.9462890625,130.2228546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3424987792969,306.441162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.9765625,18000.0,0.0,0.0,0.2011915892362594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062345385551452,0.3062392473220825,-4.693190930993296e-06,0.0,0.0002041838888544,0.0,0.0,14.070754051208496,0.0,0.0,0.0,0.310671865940094,4.0,0.0,1.0
288960,293.0975341796875,297.1499938964844,293.1499938964844,0.0879475399851799,-2064.88671875,304.1499938964844,0.8189740180969238,0.1451465189456939,0.13123719394207,293.1309814453125,297.1499938964844,293.1499938964844,0.1671688705682754,-3638.246337890625,304.15252685546875,0.9769423604011536,0.2434707731008529,0.2311897128820419,293.0661926269531,297.1499938964844,293.1499938964844,0.1252108961343765,-2133.178466796875,304.1472473144531,0.8986422419548035,0.1933416724205017,0.1356064081192016,293.078369140625,297.1499938964844,293.1499938964844,0.1477405130863189,-3297.27294921875,304.1480712890625,0.9444833397865297,0.2208254784345626,0.2095946222543716,293.2054138183594,297.1499938964844,293.1499938964844,0.0061394884251058,-2200.632080078125,299.1324768066406,0.5716062188148499,0.050000000745058,0.2281529009342193,291.16552734375,291.1499938964844,270.4985046386719,270.0695495605469,283.37408447265625,293.2048034667969,291.1654052734375,1.0,0.2212289124727249,0.997444212436676,0.997444212436676,1.0,1.0,-1.123041749000549,0.4868499636650085,0.636191725730896,0.212875559926033,0.0,0.0,0.3928694427013397,26.39103126525879,31.0,-0.900413990020752,-8832.2255859375,130.79336547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3643798828125,306.4463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.486328125,18000.0,0.0,0.0,0.2005651593208313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3050622642040252,0.3050669431686401,-4.68915050078067e-06,0.0,0.00020354813023,0.0,0.0,13.997775077819824,0.0,0.0,0.0,0.3103715777397156,4.0,0.0,1.0
289020,293.1063842773437,297.1499938964844,293.1499938964844,0.0876661092042923,-2059.61669921875,304.1504821777344,0.809539794921875,0.1446788012981414,0.1308888643980026,293.1385498046875,297.1499938964844,293.1499938964844,0.1663646847009658,-3624.1953125,304.1530456542969,0.9652509689331056,0.2424201518297195,0.2302727997303009,293.07635498046875,297.1499938964844,293.1499938964844,0.125355526804924,-2135.087646484375,304.1479187011719,0.8886252641677856,0.1934016048908233,0.1357116848230362,293.08795166015625,297.1499938964844,293.1499938964844,0.147731214761734,-3297.00341796875,304.14874267578125,0.9323769211769104,0.2206927239894867,0.2095530033111572,293.2143859863281,297.1499938964844,293.1499938964844,0.0061038797721266,-2190.577880859375,299.0880126953125,0.5640631914138794,0.050000000745058,0.2283728420734405,291.1645202636719,291.1499938964844,270.51873779296875,270.08465576171875,283.3883972167969,293.2138061523437,291.1643981933594,1.0,0.2229333519935608,0.9971060156822203,0.9971060156822203,1.0,1.0,-1.121863603591919,0.4863096475601196,0.6355539560317993,0.2125846147537231,0.0,0.0,0.3910025954246521,27.549428939819336,34.0,-1.3005926609039309,-8805.181640625,132.69886779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3990478515625,306.4520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.220703125,18000.0,0.0,0.0,0.1992877274751663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028768897056579,0.3028815686702728,-4.6815821406198665e-06,0.0,0.0002022517146542,0.0,0.0,13.862106323242188,0.0,0.0,0.0,0.3098122179508209,4.0,0.0,1.0
289080,293.1063842773437,297.1499938964844,293.1499938964844,0.0876661092042923,-2059.61669921875,304.1504821777344,0.809539794921875,0.1446788012981414,0.1308888643980026,293.1385498046875,297.1499938964844,293.1499938964844,0.1663646847009658,-3624.1953125,304.1530456542969,0.9652509689331056,0.2424201518297195,0.2302727997303009,293.07635498046875,297.1499938964844,293.1499938964844,0.125355526804924,-2135.087646484375,304.1479187011719,0.8886252641677856,0.1934016048908233,0.1357116848230362,293.08795166015625,297.1499938964844,293.1499938964844,0.147731214761734,-3297.00341796875,304.14874267578125,0.9323769211769104,0.2206927239894867,0.2095530033111572,293.2143859863281,297.1499938964844,293.1499938964844,0.0061038797721266,-2190.577880859375,299.0880126953125,0.5640631914138794,0.050000000745058,0.2283728420734405,291.1645202636719,291.1499938964844,270.51873779296875,270.08465576171875,283.3883972167969,293.2138061523437,291.1643981933594,1.0,0.2229333519935608,0.9971060156822203,0.9971060156822203,1.0,1.0,-1.121863603591919,0.4863096475601196,0.6355539560317993,0.2125846147537231,0.0,0.0,0.3910025954246521,27.549428939819336,34.0,-1.3005926609039309,-8805.181640625,132.69886779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3990478515625,306.4520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.220703125,18000.0,0.0,0.0,0.1992877274751663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028768897056579,0.3028815686702728,-4.6815821406198665e-06,0.0,0.0002022517146542,0.0,0.0,13.862106323242188,0.0,0.0,0.0,0.3098122179508209,4.0,0.0,1.0
289140,293.1146850585937,297.1499938964844,293.1499938964844,0.0873115137219429,-2052.990234375,304.1509094238281,0.7967150807380676,0.144098550081253,0.1304552555084228,293.14569091796875,297.1499938964844,293.1499938964844,0.1654814928770065,-3608.76171875,304.15350341796875,0.9489821791648864,0.2412599623203277,0.2292697429656982,293.0860290527344,297.1499938964844,293.1499938964844,0.1253875195980072,-2135.46142578125,304.1485595703125,0.8755411505699158,0.1933055520057678,0.1357202976942062,293.0970764160156,297.1499938964844,293.1499938964844,0.1476123631000518,-3294.784423828125,304.1493530273437,0.9164623618125916,0.2204125225543975,0.2093889266252517,293.22320556640625,297.1499938964844,293.1499938964844,0.0060686110518872,-2180.625,299.0408935546875,0.5542904734611511,0.050000000745058,0.2286826223134994,291.1635437011719,291.1499938964844,270.5392150878906,270.09991455078125,283.4028625488281,293.2226257324219,291.1634521484375,1.0,0.2253007590770721,0.99676775932312,0.99676775932312,1.0,1.0,-1.1203246116638184,0.4856064617633819,0.634718120098114,0.2122057825326919,0.0,0.0,0.3892619609832763,29.1826286315918,37.0,-1.3214592933654783,-8775.640625,135.41053771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4221496582031,306.45184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.154296875,18000.0,0.0,0.0,0.1980109363794326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008619546890259,0.3008666336536407,-4.67467907583341e-06,0.0,0.0002009559393627,0.0,0.0,13.737764358520508,0.0,0.0,0.0,0.3092992603778839,4.0,0.0,1.0
289200,293.1146850585937,297.1499938964844,293.1499938964844,0.0873115137219429,-2052.990234375,304.1509094238281,0.7967150807380676,0.144098550081253,0.1304552555084228,293.14569091796875,297.1499938964844,293.1499938964844,0.1654814928770065,-3608.76171875,304.15350341796875,0.9489821791648864,0.2412599623203277,0.2292697429656982,293.0860290527344,297.1499938964844,293.1499938964844,0.1253875195980072,-2135.46142578125,304.1485595703125,0.8755411505699158,0.1933055520057678,0.1357202976942062,293.0970764160156,297.1499938964844,293.1499938964844,0.1476123631000518,-3294.784423828125,304.1493530273437,0.9164623618125916,0.2204125225543975,0.2093889266252517,293.22320556640625,297.1499938964844,293.1499938964844,0.0060686110518872,-2180.625,299.0408935546875,0.5542904734611511,0.050000000745058,0.2286826223134994,291.1635437011719,291.1499938964844,270.5392150878906,270.09991455078125,283.4028625488281,293.2226257324219,291.1634521484375,1.0,0.2253007590770721,0.99676775932312,0.99676775932312,1.0,1.0,-1.1203246116638184,0.4856064617633819,0.634718120098114,0.2122057825326919,0.0,0.0,0.3892619609832763,29.1826286315918,37.0,-1.3214592933654783,-8775.640625,135.41053771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4221496582031,306.45184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.154296875,18000.0,0.0,0.0,0.1980109363794326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008619546890259,0.3008666336536407,-4.67467907583341e-06,0.0,0.0002009559393627,0.0,0.0,13.737764358520508,0.0,0.0,0.0,0.3092992603778839,4.0,0.0,1.0
289260,293.1224670410156,297.1499938964844,293.1499938964844,0.0868870317935943,-2045.0672607421875,304.1513061523437,0.7824724912643433,0.1434153616428375,0.1299410760402679,293.1524658203125,297.1499938964844,293.1499938964844,0.1645210236310959,-3591.967041015625,304.1539306640625,0.92981219291687,0.2399977743625641,0.2281833440065384,293.09521484375,297.1499938964844,293.1499938964844,0.1253108829259872,-2134.352783203125,304.149169921875,0.861220121383667,0.1930640935897827,0.1356365382671356,293.1057434082031,297.1499938964844,293.1499938964844,0.1473872363567352,-3290.6708984375,304.1499328613281,0.9000051021575928,0.2199945449829101,0.2091072350740432,293.2318420410156,297.1499938964844,293.1499938964844,0.0060330647975206,-2170.5693359375,298.9913024902344,0.5435702204704285,0.050000000745058,0.2290619909763336,291.1627197265625,291.1499938964844,270.5599365234375,270.11529541015625,283.41748046875,293.23126220703125,291.1626281738281,1.0,0.2281510531902313,0.9964428544044496,0.9964428544044496,1.0,1.0,-1.1184202432632446,0.4847383797168731,0.6336818337440491,0.2117395251989364,0.0,0.0,0.3876218199729919,31.18248748779297,40.0,-1.13753342628479,-8743.5966796875,138.7152862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349670410156,306.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.298828125,18000.0,0.0,0.0,0.1967658698558807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.298981636762619,0.2989862859249115,-4.668312158173649e-06,0.0,0.0001996923383558,0.0,0.0,13.622401237487791,0.0,0.0,0.0,0.3088233172893524,4.0,0.0,1.0
289320,293.1224670410156,297.1499938964844,293.1499938964844,0.0868870317935943,-2045.0672607421875,304.1513061523437,0.7824724912643433,0.1434153616428375,0.1299410760402679,293.1524658203125,297.1499938964844,293.1499938964844,0.1645210236310959,-3591.967041015625,304.1539306640625,0.92981219291687,0.2399977743625641,0.2281833440065384,293.09521484375,297.1499938964844,293.1499938964844,0.1253108829259872,-2134.352783203125,304.149169921875,0.861220121383667,0.1930640935897827,0.1356365382671356,293.1057434082031,297.1499938964844,293.1499938964844,0.1473872363567352,-3290.6708984375,304.1499328613281,0.9000051021575928,0.2199945449829101,0.2091072350740432,293.2318420410156,297.1499938964844,293.1499938964844,0.0060330647975206,-2170.5693359375,298.9913024902344,0.5435702204704285,0.050000000745058,0.2290619909763336,291.1627197265625,291.1499938964844,270.5599365234375,270.11529541015625,283.41748046875,293.23126220703125,291.1626281738281,1.0,0.2281510531902313,0.9964428544044496,0.9964428544044496,1.0,1.0,-1.1184202432632446,0.4847383797168731,0.6336818337440491,0.2117395251989364,0.0,0.0,0.3876218199729919,31.18248748779297,40.0,-1.13753342628479,-8743.5966796875,138.7152862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349670410156,306.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.298828125,18000.0,0.0,0.0,0.1967658698558807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.298981636762619,0.2989862859249115,-4.668312158173649e-06,0.0,0.0001996923383558,0.0,0.0,13.622401237487791,0.0,0.0,0.0,0.3088233172893524,4.0,0.0,1.0
289380,293.1297302246094,297.1499938964844,293.1499938964844,0.0863950699567794,-2035.892578125,304.1517028808594,0.7680331468582153,0.1426366418600082,0.1293501257896423,293.1588439941406,297.1499938964844,293.1499938964844,0.1634843796491623,-3573.822509765625,304.15435791015625,0.9101677536964417,0.2386394441127777,0.2270160466432571,293.1039123535156,297.1499938964844,293.1499938964844,0.1251281946897506,-2131.79541015625,304.1497497558594,0.8468620777130127,0.1926849335432052,0.1354635655879974,293.1139831542969,297.1499938964844,293.1499938964844,0.1470579206943512,-3284.69580078125,304.1505126953125,0.8839916586875916,0.2194459289312362,0.2087116837501526,293.2402648925781,297.1499938964844,293.1499938964844,0.0059967665001749,-2160.249755859375,298.93927001953125,0.5328097343444824,0.050000000745058,0.2294961959123611,291.1621398925781,291.1499938964844,270.5808410644531,270.1307983398437,283.43218994140625,293.2397155761719,291.162109375,1.0,0.2313507944345474,0.996117889881134,0.996117889881134,1.0,1.0,-1.116148829460144,0.4837039411067962,0.6324448585510254,0.2111866474151611,0.0,0.0,0.3860433101654053,33.470298767089844,43.0,-0.8117630481719971,-8709.05078125,142.45668029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43914794921875,306.4359741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.71484375,18000.0,0.0,0.0,0.1955734640359878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971954047679901,0.297200083732605,-4.662355422624387e-06,0.0,0.0001984822010854,0.0,0.0,13.513473510742188,0.0,0.0,0.0,0.3083740174770355,4.0,0.0,1.0
289440,293.1297302246094,297.1499938964844,293.1499938964844,0.0863950699567794,-2035.892578125,304.1517028808594,0.7680331468582153,0.1426366418600082,0.1293501257896423,293.1588439941406,297.1499938964844,293.1499938964844,0.1634843796491623,-3573.822509765625,304.15435791015625,0.9101677536964417,0.2386394441127777,0.2270160466432571,293.1039123535156,297.1499938964844,293.1499938964844,0.1251281946897506,-2131.79541015625,304.1497497558594,0.8468620777130127,0.1926849335432052,0.1354635655879974,293.1139831542969,297.1499938964844,293.1499938964844,0.1470579206943512,-3284.69580078125,304.1505126953125,0.8839916586875916,0.2194459289312362,0.2087116837501526,293.2402648925781,297.1499938964844,293.1499938964844,0.0059967665001749,-2160.249755859375,298.93927001953125,0.5328097343444824,0.050000000745058,0.2294961959123611,291.1621398925781,291.1499938964844,270.5808410644531,270.1307983398437,283.43218994140625,293.2397155761719,291.162109375,1.0,0.2313507944345474,0.996117889881134,0.996117889881134,1.0,1.0,-1.116148829460144,0.4837039411067962,0.6324448585510254,0.2111866474151611,0.0,0.0,0.3860433101654053,33.470298767089844,43.0,-0.8117630481719971,-8709.05078125,142.45668029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43914794921875,306.4359741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.71484375,18000.0,0.0,0.0,0.1955734640359878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971954047679901,0.297200083732605,-4.662355422624387e-06,0.0,0.0001984822010854,0.0,0.0,13.513473510742188,0.0,0.0,0.0,0.3083740174770355,4.0,0.0,1.0
289500,293.1331787109375,297.1499938964844,293.1499938964844,0.0861251875758171,-2030.8621826171875,304.1518859863281,0.7610037922859192,0.1422143429517746,0.1290276646614074,293.1618957519531,297.1499938964844,293.1499938964844,0.1629388332366943,-3564.265380859375,304.154541015625,0.9011995196342468,0.2379267811775207,0.2264035940170288,293.10809326171875,297.1499938964844,293.1499938964844,0.1249989569187164,-2129.998291015625,304.1500244140625,0.8398938179016113,0.192447081208229,0.1353453546762466,293.117919921875,297.1499938964844,293.1499938964844,0.1468559354543686,-3281.0400390625,304.1507873535156,0.876113772392273,0.2191257625818252,0.2084733098745346,293.2444152832031,297.1499938964844,293.1499938964844,0.0059782317839562,-2154.955322265625,298.91241455078125,0.527617335319519,0.050000000745058,0.2297297716140747,291.1619873046875,291.1499938964844,270.5913391113281,270.1385803222656,283.4396057128906,293.2438659667969,291.16192626953125,1.0,0.2330455332994461,0.9959554076194764,0.9959554076194764,1.0,1.0,-1.1148790121078491,0.4831258356571197,0.6317532062530518,0.2108791321516037,0.0,0.0,0.3852640390396118,34.700416564941406,43.0,-0.6223243474960327,-8690.85546875,144.44873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.4294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.53125,18000.0,0.0,0.0,0.1950003206729889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2963222861289978,0.2963269650936126,-4.659480509872083e-06,0.0,0.0001979005319299,0.0,0.0,13.46047306060791,0.0,0.0,0.0,0.3081555068492889,4.0,0.0,1.0
289560,293.1365051269531,297.1499938964844,293.1499938964844,0.085840456187725,-2025.5570068359373,304.15203857421875,0.754192590713501,0.1417717933654785,0.1286884993314743,293.16485595703125,297.1499938964844,293.1499938964844,0.1623762547969818,-3554.403564453125,304.1547546386719,0.892676591873169,0.2371933311223983,0.2257731407880783,293.1121520996094,297.1499938964844,293.1499938964844,0.1248459592461586,-2127.875732421875,304.1502990722656,0.8331133723258972,0.1921791732311248,0.1352072656154632,293.12176513671875,297.1499938964844,293.1499938964844,0.1466304957866668,-3276.964599609375,304.1510314941406,0.8684348464012146,0.2187770307064056,0.2082094997167587,293.24853515625,297.1499938964844,293.1499938964844,0.0059594018384814,-2149.55712890625,298.8849792480469,0.5226210355758667,0.050000000745058,0.2299724221229553,291.161865234375,291.1499938964844,270.6018981933594,270.1463928222656,283.4470520019531,293.2479858398437,291.1618347167969,1.0,0.2347871214151382,0.995802402496338,0.995802402496338,1.0,1.0,-1.1135241985321045,0.4825091660022735,0.6310150027275085,0.2105524092912674,0.0,0.0,0.3844846487045288,35.97782516479492,46.0,-0.4246474206447601,-8672.076171875,146.5025177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4368591308594,306.4222106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4140625,18000.0,0.0,0.0,0.194442793726921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954547703266144,0.2954594194889068,-4.656647888623411e-06,0.0,0.00019733470981,0.0,0.0,13.40796947479248,0.0,0.0,0.0,0.3079390823841095,4.0,0.0,1.0
289620,293.1428527832031,297.1499938964844,293.1499938964844,0.0852273032069206,-2014.13916015625,304.1523742675781,0.7413138151168823,0.1408283859491348,0.1279611885547638,293.1705017089844,297.1499938964844,293.1499938964844,0.1612008661031723,-3533.7783203125,304.1551208496094,0.8762829303741455,0.2356661260128021,0.2244590073823928,293.11993408203125,297.1499938964844,293.1499938964844,0.1244696229696273,-2122.6669921875,304.1508178710937,0.8200120329856873,0.1915554851293563,0.1348723322153091,293.1291198730469,297.1499938964844,293.1499938964844,0.1461101919412613,-3267.567138671875,304.15155029296875,0.8538407683372498,0.2179959863424301,0.2076064646244049,293.256591796875,297.1499938964844,293.1499938964844,0.005920747295022,-2138.412353515625,298.8284606933594,0.513308048248291,0.050000000745058,0.2304811775684356,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,283.46197509765625,293.2560729980469,291.161865234375,1.0,0.2383770793676376,0.9954963326454164,0.9954963326454164,1.0,1.0,-1.1105587482452393,0.4811592102050781,0.6293995976448059,0.2098417431116104,0.0,0.0,0.3829062581062317,38.65483856201172,49.0,-0.0178625434637069,-8632.7587890625,150.75494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43023681640625,306.40594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.37890625,18000.0,0.0,0.0,0.1933741867542266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937150001525879,0.2937196493148803,-4.651039489544928e-06,0.0,0.0001962502137757,0.0,0.0,13.30314826965332,0.0,0.0,0.0,0.3075072169303894,4.0,0.0,1.0
289680,293.1428527832031,297.1499938964844,293.1499938964844,0.0852273032069206,-2014.13916015625,304.1523742675781,0.7413138151168823,0.1408283859491348,0.1279611885547638,293.1705017089844,297.1499938964844,293.1499938964844,0.1612008661031723,-3533.7783203125,304.1551208496094,0.8762829303741455,0.2356661260128021,0.2244590073823928,293.11993408203125,297.1499938964844,293.1499938964844,0.1244696229696273,-2122.6669921875,304.1508178710937,0.8200120329856873,0.1915554851293563,0.1348723322153091,293.1291198730469,297.1499938964844,293.1499938964844,0.1461101919412613,-3267.567138671875,304.15155029296875,0.8538407683372498,0.2179959863424301,0.2076064646244049,293.256591796875,297.1499938964844,293.1499938964844,0.005920747295022,-2138.412353515625,298.8284606933594,0.513308048248291,0.050000000745058,0.2304811775684356,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,283.46197509765625,293.2560729980469,291.161865234375,1.0,0.2383770793676376,0.9954963326454164,0.9954963326454164,1.0,1.0,-1.1105587482452393,0.4811592102050781,0.6293995976448059,0.2098417431116104,0.0,0.0,0.3829062581062317,38.65483856201172,49.0,-0.0178625434637069,-8632.7587890625,150.75494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43023681640625,306.40594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.37890625,18000.0,0.0,0.0,0.1933741867542266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937150001525879,0.2937196493148803,-4.651039489544928e-06,0.0,0.0001962502137757,0.0,0.0,13.30314826965332,0.0,0.0,0.0,0.3075072169303894,4.0,0.0,1.0
289740,293.14874267578125,297.1499938964844,293.1499938964844,0.0845591276884079,-2001.707275390625,304.1527099609375,0.7293705940246582,0.1398125886917114,0.1271724551916122,293.17584228515625,297.1499938964844,293.1499938964844,0.1599620878696441,-3512.009033203125,304.1554870605469,0.8610342741012573,0.234063372015953,0.2230774462223053,293.1273193359375,297.1499938964844,293.1499938964844,0.1240038126707077,-2116.229736328125,304.1513366699219,0.8070615530014038,0.1908208131790161,0.1344625502824783,293.1361083984375,297.1499938964844,293.1499938964844,0.1455014497041702,-3256.57958984375,304.1520690917969,0.8403862714767456,0.2171092927455902,0.2069073319435119,293.2644958496094,297.1499938964844,293.1499938964844,0.0058806240558624,-2126.7509765625,298.7698059082031,0.5049469470977783,0.050000000745058,0.2310153245925903,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,283.4770202636719,293.2639465332031,291.16217041015625,1.0,0.2420584857463836,0.9951903223991394,0.9951903223991394,1.0,1.0,-1.1072640419006348,0.4796585440635681,0.6276055574417114,0.2090590447187423,0.0,0.0,0.3812700808048248,41.46326446533203,37.0,0.3796526789665222,-8591.15234375,155.13929748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4212341308594,306.3881530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.591796875,18000.0,0.0,0.0,0.1923610121011734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919335961341858,0.2919382452964782,-4.645390617952216e-06,0.0,0.0001952219754457,0.0,0.0,13.196453094482422,0.0,0.0,0.0,0.3070679008960724,4.0,0.0,1.0
289800,293.14874267578125,297.1499938964844,293.1499938964844,0.0845591276884079,-2001.707275390625,304.1527099609375,0.7293705940246582,0.1398125886917114,0.1271724551916122,293.17584228515625,297.1499938964844,293.1499938964844,0.1599620878696441,-3512.009033203125,304.1554870605469,0.8610342741012573,0.234063372015953,0.2230774462223053,293.1273193359375,297.1499938964844,293.1499938964844,0.1240038126707077,-2116.229736328125,304.1513366699219,0.8070615530014038,0.1908208131790161,0.1344625502824783,293.1361083984375,297.1499938964844,293.1499938964844,0.1455014497041702,-3256.57958984375,304.1520690917969,0.8403862714767456,0.2171092927455902,0.2069073319435119,293.2644958496094,297.1499938964844,293.1499938964844,0.0058806240558624,-2126.7509765625,298.7698059082031,0.5049469470977783,0.050000000745058,0.2310153245925903,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,283.4770202636719,293.2639465332031,291.16217041015625,1.0,0.2420584857463836,0.9951903223991394,0.9951903223991394,1.0,1.0,-1.1072640419006348,0.4796585440635681,0.6276055574417114,0.2090590447187423,0.0,0.0,0.3812700808048248,41.46326446533203,37.0,0.3796526789665222,-8591.15234375,155.13929748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4212341308594,306.3881530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.591796875,18000.0,0.0,0.0,0.1923610121011734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919335961341858,0.2919382452964782,-4.645390617952216e-06,0.0,0.0001952219754457,0.0,0.0,13.196453094482422,0.0,0.0,0.0,0.3070679008960724,4.0,0.0,1.0
289860,293.154052734375,297.1499938964844,293.1499938964844,0.0837346836924552,-1986.3507080078125,304.1531677246094,0.7297937870025635,0.1387631595134735,0.1262100934982299,293.1807556152344,297.1499938964844,293.1499938964844,0.1585394591093063,-3486.90576171875,304.1560363769531,0.8617186546325684,0.2324143052101135,0.2215049713850021,293.1341552734375,297.1499938964844,293.1499938964844,0.1233387663960456,-2107.015869140625,304.1520080566406,0.8084703087806702,0.19000905752182,0.1338891983032226,293.142578125,297.1499938964844,293.1499938964844,0.1446879059076309,-3241.849365234375,304.1527404785156,0.8417232036590576,0.2161476016044616,0.2059899717569351,293.2720947265625,297.1499938964844,293.1499938964844,0.0058199679479002,-2108.3623046875,298.709716796875,0.5066190361976624,0.050000000745058,0.2309019714593887,291.1637268066406,291.1499938964844,270.6656188964844,270.1933288574219,283.49267578125,293.2716064453125,291.1640930175781,1.0,0.2400507777929306,0.9949015974998474,0.9949015974998474,1.0,1.0,-1.102297067642212,0.4773967862129211,0.6249003410339355,0.2078952491283416,0.0,0.0,0.3793701827526092,40.79436492919922,25.0,2.7532622814178467,-8541.9814453125,152.50241088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41229248046875,306.3726501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.845703125,18000.0,0.0,0.0,0.1913839727640152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899921238422394,0.2899967730045318,-4.639508006221149e-06,0.0,0.0001942303933901,0.0,0.0,13.081327438354492,0.0,0.0,0.0,0.3065932989120483,4.0,0.0,1.0
