time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.154052734375,297.1499938964844,293.1499938964844,0.0837346836924552,-1986.3507080078125,304.1531677246094,0.7297937870025635,0.1387631595134735,0.1262100934982299,293.1807556152344,297.1499938964844,293.1499938964844,0.1585394591093063,-3486.90576171875,304.1560363769531,0.8617186546325684,0.2324143052101135,0.2215049713850021,293.1341552734375,297.1499938964844,293.1499938964844,0.1233387663960456,-2107.015869140625,304.1520080566406,0.8084703087806702,0.19000905752182,0.1338891983032226,293.142578125,297.1499938964844,293.1499938964844,0.1446879059076309,-3241.849365234375,304.1527404785156,0.8417232036590576,0.2161476016044616,0.2059899717569351,293.2720947265625,297.1499938964844,293.1499938964844,0.0058199679479002,-2108.3623046875,298.709716796875,0.5066190361976624,0.050000000745058,0.2309019714593887,291.1637268066406,291.1499938964844,270.6656188964844,270.1933288574219,283.49267578125,293.2716064453125,291.1640930175781,1.0,0.2400507777929306,0.9949015974998474,0.9949015974998474,1.0,1.0,-1.102297067642212,0.4773967862129211,0.6249003410339355,0.2078952491283416,0.0,0.0,0.3793701827526092,40.79436492919922,25.0,2.7532622814178467,-8541.9814453125,152.50241088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41229248046875,306.3726501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.845703125,18000.0,0.0,0.0,0.1913839727640152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899921238422394,0.2899967730045318,-4.639508006221149e-06,0.0,0.0001942303933901,0.0,0.0,13.081327438354492,0.0,0.0,0.0,0.3065932989120483,4.0,0.0,1.0
289980,293.15869140625,297.1499938964844,293.1499938964844,0.0828082039952278,-1969.099609375,304.1536560058594,0.74101322889328,0.1377240717411041,0.1251453012228012,293.1850891113281,297.1499938964844,293.1499938964844,0.1569798737764358,-3459.30615234375,304.1566162109375,0.8762836456298828,0.2307548224925995,0.2198049128055572,293.14031982421875,297.1499938964844,293.1499938964844,0.122524119913578,-2095.71484375,304.1526794433594,0.822193443775177,0.1891595125198364,0.1332022845745086,293.1484375,297.1499938964844,293.1499938964844,0.1437167525291443,-3224.237548828125,304.1534423828125,0.8560479283332825,0.2151479572057724,0.2049186527729034,293.2793273925781,297.1499938964844,293.1499938964844,0.0057428553700447,-2084.42431640625,298.6489562988281,0.5172666311264038,0.050000000745058,0.2302554696798324,291.1673278808594,291.1499938964844,270.6869506835937,270.2089233398437,283.5087280273437,293.27886962890625,291.1676940917969,1.0,0.233978196978569,0.9946129322052002,0.9946129322052002,1.0,1.0,-1.0960925817489624,0.4745718836784363,0.6215207576751709,0.2064529508352279,0.0,0.0,0.376822829246521,37.26418685913086,25.0,4.461859703063965,-8481.4208984375,144.21246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4076843261719,306.3556823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.384765625,18000.0,0.0,0.0,0.1903920471668243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874139547348022,0.2874186038970947,-4.63218793811393e-06,0.0,0.0001932237209985,0.0,0.0,12.930415153503418,0.0,0.0,0.0,0.3059761226177215,4.0,0.0,1.0
290040,293.15869140625,297.1499938964844,293.1499938964844,0.0828082039952278,-1969.099609375,304.1536560058594,0.74101322889328,0.1377240717411041,0.1251453012228012,293.1850891113281,297.1499938964844,293.1499938964844,0.1569798737764358,-3459.30615234375,304.1566162109375,0.8762836456298828,0.2307548224925995,0.2198049128055572,293.14031982421875,297.1499938964844,293.1499938964844,0.122524119913578,-2095.71484375,304.1526794433594,0.822193443775177,0.1891595125198364,0.1332022845745086,293.1484375,297.1499938964844,293.1499938964844,0.1437167525291443,-3224.237548828125,304.1534423828125,0.8560479283332825,0.2151479572057724,0.2049186527729034,293.2793273925781,297.1499938964844,293.1499938964844,0.0057428553700447,-2084.42431640625,298.6489562988281,0.5172666311264038,0.050000000745058,0.2302554696798324,291.1673278808594,291.1499938964844,270.6869506835937,270.2089233398437,283.5087280273437,293.27886962890625,291.1676940917969,1.0,0.233978196978569,0.9946129322052002,0.9946129322052002,1.0,1.0,-1.0960925817489624,0.4745718836784363,0.6215207576751709,0.2064529508352279,0.0,0.0,0.376822829246521,37.26418685913086,25.0,4.461859703063965,-8481.4208984375,144.21246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4076843261719,306.3556823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.384765625,18000.0,0.0,0.0,0.1903920471668243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874139547348022,0.2874186038970947,-4.63218793811393e-06,0.0,0.0001932237209985,0.0,0.0,12.930415153503418,0.0,0.0,0.0,0.3059761226177215,4.0,0.0,1.0
290100,293.1607666015625,297.1499938964844,293.1499938964844,0.0823535770177841,-1960.6552734375,304.15380859375,0.7463820576667786,0.1372026205062866,0.1246236264705658,293.18707275390625,297.1499938964844,293.1499938964844,0.156206265091896,-3445.6171875,304.1568298339844,0.8832436800003052,0.2299190163612365,0.2189606726169586,293.1431884765625,297.1499938964844,293.1499938964844,0.1221136078238487,-2090.02880859375,304.1529541015625,0.8284826278686523,0.1887180060148239,0.1328558623790741,293.1511535644531,297.1499938964844,293.1499938964844,0.1432282924652099,-3215.392578125,304.1536865234375,0.8629697561264038,0.2146323472261428,0.2043794244527816,293.2828063964844,297.1499938964844,293.1499938964844,0.0057053393684327,-2072.741943359375,298.61798095703125,0.5225459933280945,0.050000000745058,0.2299767881631851,291.16900634765625,291.1499938964844,270.6976013183594,270.2167053222656,283.5166931152344,293.2823486328125,291.1693115234375,1.0,0.2315584123134613,0.9944685697555542,0.9944685697555542,1.0,1.0,-1.093055248260498,0.4731884002685547,0.6198669075965881,0.2057510167360305,0.0,0.0,0.375385582447052,35.73805236816406,25.0,4.288978099822998,-8449.392578125,140.56243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4081115722656,306.3464660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.826171875,18000.0,0.0,0.0,0.1898722350597381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2859247326850891,0.2859293520450592,-4.6278591980808415e-06,0.0,0.0001926961849676,0.0,0.0,12.843329429626465,0.0,0.0,0.0,0.3056199848651886,4.0,0.0,1.0
290160,293.16278076171875,297.1499938964844,293.1499938964844,0.0819056704640388,-1952.3538818359373,304.1539306640625,0.7508760690689087,0.1366692185401916,0.1241053119301796,293.1889953613281,297.1499938964844,293.1499938964844,0.1554437726736068,-3432.131591796875,304.1569519042969,0.8890440464019775,0.2290720343589782,0.2181196510791778,293.1459655761719,297.1499938964844,293.1499938964844,0.1217058822512626,-2084.390380859375,304.15313720703125,0.8337429761886597,0.18825763463974,0.1325065344572067,293.15380859375,297.1499938964844,293.1499938964844,0.1427445709705352,-3206.646728515625,304.1539001464844,0.8688361048698425,0.2140994071960449,0.203837513923645,293.2862243652344,297.1499938964844,293.1499938964844,0.00566934235394,-2061.556884765625,298.5863342285156,0.52715665102005,0.050000000745058,0.2297520637512207,291.17010498046875,291.1499938964844,270.708251953125,270.2244567871094,283.52459716796875,293.2857666015625,291.1702575683594,1.0,0.2293956130743026,0.9943471550941468,0.9943471550941468,1.0,1.0,-1.090084195137024,0.4718334972858429,0.6182507276535034,0.2050719410181045,0.0,0.0,0.3739315867424011,34.50111770629883,25.0,3.3635809421539307,-8417.205078125,137.48519897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.410400390625,306.3373413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.6484375,18000.0,0.0,0.0,0.1893312782049179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2843728065490722,0.2843774557113647,-4.623221684596501e-06,0.0,0.0001921471848618,0.0,0.0,12.752523422241213,0.0,0.0,0.0,0.3052484393119812,4.0,0.0,1.0
290220,293.1666564941406,297.1499938964844,293.1499938964844,0.0810018330812454,-1935.6396484375,304.1541442871094,0.7583101391792297,0.1355639696121215,0.1230532899498939,293.1926574707031,297.1499938964844,293.1499938964844,0.1539189517498016,-3405.14892578125,304.1571960449219,0.8985817432403564,0.2273404598236084,0.2164227813482284,293.1513061523437,297.1499938964844,293.1499938964844,0.1208698228001594,-2072.8369140625,304.15350341796875,0.8425339460372925,0.1872782260179519,0.1317817270755767,293.1588439941406,297.1499938964844,293.1499938964844,0.1417603343725204,-3188.863525390625,304.1542358398437,0.8786872029304504,0.2129784524440765,0.2027220278978347,293.2928466796875,297.1499938964844,293.1499938964844,0.0055995229631662,-2039.8486328125,298.5213623046875,0.5352150201797485,0.050000000745058,0.2293946146965026,291.1713256835937,291.1499938964844,270.7294921875,270.2398986816406,283.5404052734375,293.2923889160156,291.1714172363281,1.0,0.2257494330406189,0.9941043853759766,0.9941043853759766,1.0,1.0,-1.0841469764709473,0.4691223502159118,0.6150246262550354,0.2037298381328582,0.0,0.0,0.3710046112537384,32.51883316040039,25.0,2.036703824996948,-8353.9677734375,132.28604125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41949462890625,306.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.923828125,18000.0,0.0,0.0,0.1881816536188125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812660038471222,0.2812706232070923,-4.613712007994764e-06,0.0,0.0001909804559545,0.0,0.0,12.571000099182127,0.0,0.0,0.0,0.3045022189617157,4.0,0.0,1.0
290280,293.1666564941406,297.1499938964844,293.1499938964844,0.0810018330812454,-1935.6396484375,304.1541442871094,0.7583101391792297,0.1355639696121215,0.1230532899498939,293.1926574707031,297.1499938964844,293.1499938964844,0.1539189517498016,-3405.14892578125,304.1571960449219,0.8985817432403564,0.2273404598236084,0.2164227813482284,293.1513061523437,297.1499938964844,293.1499938964844,0.1208698228001594,-2072.8369140625,304.15350341796875,0.8425339460372925,0.1872782260179519,0.1317817270755767,293.1588439941406,297.1499938964844,293.1499938964844,0.1417603343725204,-3188.863525390625,304.1542358398437,0.8786872029304504,0.2129784524440765,0.2027220278978347,293.2928466796875,297.1499938964844,293.1499938964844,0.0055995229631662,-2039.8486328125,298.5213623046875,0.5352150201797485,0.050000000745058,0.2293946146965026,291.1713256835937,291.1499938964844,270.7294921875,270.2398986816406,283.5404052734375,293.2923889160156,291.1714172363281,1.0,0.2257494330406189,0.9941043853759766,0.9941043853759766,1.0,1.0,-1.0841469764709473,0.4691223502159118,0.6150246262550354,0.2037298381328582,0.0,0.0,0.3710046112537384,32.51883316040039,25.0,2.036703824996948,-8353.9677734375,132.28604125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41949462890625,306.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.923828125,18000.0,0.0,0.0,0.1881816536188125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812660038471222,0.2812706232070923,-4.613712007994764e-06,0.0,0.0001909804559545,0.0,0.0,12.571000099182127,0.0,0.0,0.0,0.3045022189617157,4.0,0.0,1.0
290340,293.1702575683594,297.1499938964844,293.1499938964844,0.0800754725933075,-1918.5455322265625,304.154296875,0.7637622952461243,0.1344083845615387,0.1219748184084892,293.1961364746094,297.1499938964844,293.1499938964844,0.1523747444152832,-3377.77685546875,304.1573486328125,0.9056135416030884,0.2255569994449615,0.2146973460912704,293.1563415527344,297.1499938964844,293.1499938964844,0.1199918538331985,-2060.696533203125,304.1537780761719,0.8492030501365662,0.1862212568521499,0.1310174316167831,293.16363525390625,297.1499938964844,293.1499938964844,0.1407364457845688,-3170.351318359375,304.154541015625,0.8861396312713623,0.2117836028337478,0.201556846499443,293.2992858886719,297.1499938964844,293.1499938964844,0.0055314875207841,-2018.6015625,298.4545288085937,0.5417371988296509,0.050000000745058,0.2291328907012939,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,283.5561828613281,293.298828125,291.1723327636719,1.0,0.222819909453392,0.9938615560531616,0.9938615560531616,1.0,1.0,-1.0781515836715698,0.4663800895214081,0.6117714643478394,0.2023940235376358,0.0,0.0,0.367969810962677,31.047557830810547,25.0,1.39199960231781,-8290.6943359375,128.06277465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4331359863281,306.3092956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.20703125,18000.0,0.0,0.0,0.1869406998157501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780929207801819,0.278097540140152,-4.604115019901656e-06,0.0,0.0001897210458992,0.0,0.0,12.38706111907959,0.0,0.0,0.0,0.3037454783916473,4.0,0.0,1.0
290400,293.1702575683594,297.1499938964844,293.1499938964844,0.0800754725933075,-1918.5455322265625,304.154296875,0.7637622952461243,0.1344083845615387,0.1219748184084892,293.1961364746094,297.1499938964844,293.1499938964844,0.1523747444152832,-3377.77685546875,304.1573486328125,0.9056135416030884,0.2255569994449615,0.2146973460912704,293.1563415527344,297.1499938964844,293.1499938964844,0.1199918538331985,-2060.696533203125,304.1537780761719,0.8492030501365662,0.1862212568521499,0.1310174316167831,293.16363525390625,297.1499938964844,293.1499938964844,0.1407364457845688,-3170.351318359375,304.154541015625,0.8861396312713623,0.2117836028337478,0.201556846499443,293.2992858886719,297.1499938964844,293.1499938964844,0.0055314875207841,-2018.6015625,298.4545288085937,0.5417371988296509,0.050000000745058,0.2291328907012939,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,283.5561828613281,293.298828125,291.1723327636719,1.0,0.222819909453392,0.9938615560531616,0.9938615560531616,1.0,1.0,-1.0781515836715698,0.4663800895214081,0.6117714643478394,0.2023940235376358,0.0,0.0,0.367969810962677,31.047557830810547,25.0,1.39199960231781,-8290.6943359375,128.06277465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4331359863281,306.3092956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.20703125,18000.0,0.0,0.0,0.1869406998157501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780929207801819,0.278097540140152,-4.604115019901656e-06,0.0,0.0001897210458992,0.0,0.0,12.38706111907959,0.0,0.0,0.0,0.3037454783916473,4.0,0.0,1.0
290460,293.17364501953125,297.1499938964844,293.1499938964844,0.0791243314743042,-1901.0335693359373,304.1544494628906,0.7674669027328491,0.1332057863473892,0.1208673790097236,293.19940185546875,297.1499938964844,293.1499938964844,0.1508076637983322,-3349.9462890625,304.15753173828125,0.910710871219635,0.2237233072519302,0.2129387259483337,293.1611328125,297.1499938964844,293.1499938964844,0.1190707013010978,-2047.9473876953125,304.154052734375,0.8540151715278625,0.1850907355546951,0.1302120238542556,293.1681823730469,297.1499938964844,293.1499938964844,0.1396709382534027,-3151.067626953125,304.15478515625,0.8914951086044312,0.2105181664228439,0.2003389596939087,293.3055419921875,297.1499938964844,293.1499938964844,0.0054644239135086,-1997.5560302734373,298.38580322265625,0.5468859076499939,0.050000000745058,0.228940948843956,291.1729431152344,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,293.3051147460937,291.1730041503906,1.0,0.2204167544841766,0.9936402440071106,0.9936402440071106,1.0,1.0,-1.0720527172088623,0.4635865688323974,0.6084661483764648,0.2010546922683715,0.0,0.0,0.3648617267608642,29.94819641113281,25.0,1.0057001113891602,-8226.9287109375,124.5356216430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4496765136719,306.2977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.341796875,18000.0,0.0,0.0,0.1856099218130111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748653888702392,0.2748699784278869,-4.594436632032739e-06,0.0,0.0001883704826468,0.0,0.0,12.201364517211914,0.0,0.0,0.0,0.3029817342758178,4.0,0.0,1.0
290520,293.17364501953125,297.1499938964844,293.1499938964844,0.0791243314743042,-1901.0335693359373,304.1544494628906,0.7674669027328491,0.1332057863473892,0.1208673790097236,293.19940185546875,297.1499938964844,293.1499938964844,0.1508076637983322,-3349.9462890625,304.15753173828125,0.910710871219635,0.2237233072519302,0.2129387259483337,293.1611328125,297.1499938964844,293.1499938964844,0.1190707013010978,-2047.9473876953125,304.154052734375,0.8540151715278625,0.1850907355546951,0.1302120238542556,293.1681823730469,297.1499938964844,293.1499938964844,0.1396709382534027,-3151.067626953125,304.15478515625,0.8914951086044312,0.2105181664228439,0.2003389596939087,293.3055419921875,297.1499938964844,293.1499938964844,0.0054644239135086,-1997.5560302734373,298.38580322265625,0.5468859076499939,0.050000000745058,0.228940948843956,291.1729431152344,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,293.3051147460937,291.1730041503906,1.0,0.2204167544841766,0.9936402440071106,0.9936402440071106,1.0,1.0,-1.0720527172088623,0.4635865688323974,0.6084661483764648,0.2010546922683715,0.0,0.0,0.3648617267608642,29.94819641113281,25.0,1.0057001113891602,-8226.9287109375,124.5356216430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4496765136719,306.2977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.341796875,18000.0,0.0,0.0,0.1856099218130111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748653888702392,0.2748699784278869,-4.594436632032739e-06,0.0,0.0001883704826468,0.0,0.0,12.201364517211914,0.0,0.0,0.0,0.3029817342758178,4.0,0.0,1.0
290580,293.1768493652344,297.1499938964844,293.1499938964844,0.078146182000637,-1883.06494140625,304.15460205078125,0.7696453928947449,0.1319589465856552,0.1197299733757972,293.2025146484375,297.1499938964844,293.1499938964844,0.1492143124341964,-3321.587646484375,304.1576538085937,0.913945972919464,0.2218413800001144,0.2111449539661407,293.1656494140625,297.1499938964844,293.1499938964844,0.1181046143174171,-2034.558349609375,304.1543273925781,0.8571940064430237,0.1838899999856948,0.1293650716543197,293.1724853515625,297.1499938964844,293.1499938964844,0.1385615319013595,-3130.962158203125,304.1550598144531,0.8950362205505371,0.2091852575540542,0.1990674883127212,293.3116760253906,297.1499938964844,293.1499938964844,0.005397752393037,-1976.5125732421875,298.31524658203125,0.5508330464363098,0.050000000745058,0.2288014888763427,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,283.587890625,293.3112487792969,291.173583984375,1.0,0.2184108793735504,0.9934189915657043,0.9934189915657043,1.0,1.0,-1.0658246278762815,0.4607296586036682,0.6050949096679688,0.1997058391571045,0.0,0.0,0.3616816699504852,29.12826919555664,25.0,0.8301434516906738,-8162.41552734375,121.52023315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4678649902344,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.412109375,18000.0,0.0,0.0,0.1841932833194732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715994715690613,0.2716040313243866,-4.584748694469454e-06,0.0,0.0001869327679742,0.0,0.0,12.01492977142334,0.0,0.0,0.0,0.3022150099277496,4.0,0.0,1.0
290640,293.1768493652344,297.1499938964844,293.1499938964844,0.078146182000637,-1883.06494140625,304.15460205078125,0.7696453928947449,0.1319589465856552,0.1197299733757972,293.2025146484375,297.1499938964844,293.1499938964844,0.1492143124341964,-3321.587646484375,304.1576538085937,0.913945972919464,0.2218413800001144,0.2111449539661407,293.1656494140625,297.1499938964844,293.1499938964844,0.1181046143174171,-2034.558349609375,304.1543273925781,0.8571940064430237,0.1838899999856948,0.1293650716543197,293.1724853515625,297.1499938964844,293.1499938964844,0.1385615319013595,-3130.962158203125,304.1550598144531,0.8950362205505371,0.2091852575540542,0.1990674883127212,293.3116760253906,297.1499938964844,293.1499938964844,0.005397752393037,-1976.5125732421875,298.31524658203125,0.5508330464363098,0.050000000745058,0.2288014888763427,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,283.587890625,293.3112487792969,291.173583984375,1.0,0.2184108793735504,0.9934189915657043,0.9934189915657043,1.0,1.0,-1.0658246278762815,0.4607296586036682,0.6050949096679688,0.1997058391571045,0.0,0.0,0.3616816699504852,29.12826919555664,25.0,0.8301434516906738,-8162.41552734375,121.52023315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4678649902344,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.412109375,18000.0,0.0,0.0,0.1841932833194732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715994715690613,0.2716040313243866,-4.584748694469454e-06,0.0,0.0001869327679742,0.0,0.0,12.01492977142334,0.0,0.0,0.0,0.3022150099277496,4.0,0.0,1.0
290700,293.1783752441406,297.1499938964844,293.1499938964844,0.0776468142867088,-1873.9083251953125,304.1546630859375,0.7702360153198242,0.1313198506832122,0.1191499903798103,293.2040100097656,297.1499938964844,293.1499938964844,0.1484076380729675,-3307.20654296875,304.1577453613281,0.9149236679077148,0.2208831161260604,0.2102347016334533,293.1678466796875,297.1499938964844,293.1499938964844,0.117604911327362,-2027.625244140625,304.1544494628906,0.8582456707954407,0.1832644492387771,0.1289261430501938,293.1745300292969,297.1499938964844,293.1499938964844,0.1379905343055725,-3120.602783203125,304.1551818847656,0.8962176442146301,0.208494633436203,0.1984117925167083,293.314697265625,297.1499938964844,293.1499938964844,0.0053644496947526,-1965.95361328125,298.2792663574219,0.552415668964386,0.050000000745058,0.2287473082542419,291.173828125,291.1499938964844,270.802978515625,270.29266357421875,283.5958557128906,293.3143005371094,291.1738586425781,1.0,0.2175253480672836,0.9933083057403564,0.9933083057403564,1.0,1.0,-1.062657117843628,0.4592752158641815,0.603381872177124,0.1990267932415008,0.0,0.0,0.3600668311119079,28.80092430114746,25.0,0.7634058594703674,-8129.77734375,120.16083526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4771728515625,306.2811889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.4296875,18000.0,0.0,0.0,0.1834547817707061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699532508850097,0.2699578404426574,-4.579906999424566e-06,0.0,0.0001861832715803,0.0,0.0,11.921516418457031,0.0,0.0,0.0,0.3018309772014618,4.0,0.0,1.0
290760,293.1798400878906,297.1499938964844,293.1499938964844,0.0771406814455986,-1864.6395263671875,304.1547546386719,0.7705378532409668,0.1306708008050918,0.1185626462101936,293.2054443359375,297.1499938964844,293.1499938964844,0.1475944817066192,-3292.693359375,304.1578063964844,0.9155248999595642,0.2199137508869171,0.2093156427145004,293.1699523925781,297.1499938964844,293.1499938964844,0.117094449698925,-2020.5374755859373,304.1545715332031,0.8589840531349182,0.1826227754354477,0.1284771412611007,293.1765441894531,297.1499938964844,293.1499938964844,0.1374090164899826,-3110.044189453125,304.1552734375,0.8970590233802795,0.2077885270118713,0.1977430880069732,293.31768798828125,297.1499938964844,293.1499938964844,0.0053311185911297,-1955.3529052734373,298.24285888671875,0.5537732839584351,0.050000000745058,0.2287015914916992,291.174072265625,291.1499938964844,270.81329345703125,270.3000183105469,283.60382080078125,293.3172912597656,291.1741027832031,1.0,0.2167032808065414,0.9932109117507936,0.9932109117507936,1.0,1.0,-1.0594526529312134,0.4578030705451965,0.6016495823860168,0.1983446776866912,0.0,0.0,0.3584380149841308,28.518455505371094,25.0,0.6991740465164185,-8096.8740234375,118.88063049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4864807128906,306.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.423828125,18000.0,0.0,0.0,0.1826976686716079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2683010995388031,0.2683056592941284,-4.5750730350846425e-06,0.0,0.0001854149159044,0.0,0.0,11.828131675720217,0.0,0.0,0.0,0.3014471232891083,4.0,0.0,1.0
290820,293.1826477050781,297.1499938964844,293.1499938964844,0.0761082991957664,-1845.772216796875,304.1548767089844,0.7703948020935059,0.1293445974588394,0.1173663064837455,293.208251953125,297.1499938964844,293.1499938964844,0.145949125289917,-3263.275146484375,304.157958984375,0.9157496094703674,0.2179434299468994,0.2074514478445053,293.17401123046875,297.1499938964844,293.1499938964844,0.1160422712564468,-2005.90966796875,304.15478515625,0.8596469759941101,0.1812935024499893,0.1275497376918792,293.180419921875,297.1499938964844,293.1499938964844,0.1362153738737106,-3088.344970703125,304.155517578125,0.8978639245033264,0.2063322365283966,0.1963676810264587,293.3236083984375,297.1499938964844,293.1499938964844,0.0052642654627561,-1933.9898681640625,298.1686706542969,0.555911660194397,0.050000000745058,0.2286309450864792,291.1744689941406,291.1499938964844,270.8337707519531,270.3144836425781,283.6197814941406,293.3231811523437,291.17449951171875,1.0,0.2152138799428939,0.9930161237716676,0.9930161237716676,1.0,1.0,-1.052930474281311,0.4548039734363556,0.5981265306472778,0.1969700306653976,0.0,0.0,0.3551448583602905,28.06380081176757,25.0,0.5761067867279053,-8030.25537109375,116.5113754272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.504638671875,306.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3515625,18000.0,0.0,0.0,0.1811332255601883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649866342544555,0.2649911940097809,-4.56545330962399e-06,0.0,0.0001838272000895,0.0,0.0,11.64189338684082,0.0,0.0,0.0,0.3006817400455475,4.0,0.0,1.0
290880,293.1826477050781,297.1499938964844,293.1499938964844,0.0761082991957664,-1845.772216796875,304.1548767089844,0.7703948020935059,0.1293445974588394,0.1173663064837455,293.208251953125,297.1499938964844,293.1499938964844,0.145949125289917,-3263.275146484375,304.157958984375,0.9157496094703674,0.2179434299468994,0.2074514478445053,293.17401123046875,297.1499938964844,293.1499938964844,0.1160422712564468,-2005.90966796875,304.15478515625,0.8596469759941101,0.1812935024499893,0.1275497376918792,293.180419921875,297.1499938964844,293.1499938964844,0.1362153738737106,-3088.344970703125,304.155517578125,0.8978639245033264,0.2063322365283966,0.1963676810264587,293.3236083984375,297.1499938964844,293.1499938964844,0.0052642654627561,-1933.9898681640625,298.1686706542969,0.555911660194397,0.050000000745058,0.2286309450864792,291.1744689941406,291.1499938964844,270.8337707519531,270.3144836425781,283.6197814941406,293.3231811523437,291.17449951171875,1.0,0.2152138799428939,0.9930161237716676,0.9930161237716676,1.0,1.0,-1.052930474281311,0.4548039734363556,0.5981265306472778,0.1969700306653976,0.0,0.0,0.3551448583602905,28.06380081176757,25.0,0.5761067867279053,-8030.25537109375,116.5113754272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.504638671875,306.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3515625,18000.0,0.0,0.0,0.1811332255601883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649866342544555,0.2649911940097809,-4.56545330962399e-06,0.0,0.0001838272000895,0.0,0.0,11.64189338684082,0.0,0.0,0.0,0.3006817400455475,4.0,0.0,1.0
290940,293.185302734375,297.1499938964844,293.1499938964844,0.0750496834516525,-1826.4818115234373,304.155029296875,0.7694162130355835,0.1279832869768142,0.1161421909928321,293.2108764648437,297.1499938964844,293.1499938964844,0.144279345870018,-3233.34912109375,304.1580810546875,0.9148818850517272,0.2159331440925598,0.2055534869432449,293.1778564453125,297.1499938964844,293.1499938964844,0.1149502098560333,-1990.7008056640625,304.155029296875,0.8593940138816833,0.1799061745405197,0.1265845447778701,293.18408203125,297.1499938964844,293.1499938964844,0.1349826902151107,-3065.897705078125,304.1557312011719,0.8976856470108032,0.2048202753067016,0.1949433982372284,293.3293762207031,297.1499938964844,293.1499938964844,0.0051970174536108,-1912.3614501953125,298.0927124023437,0.5574102997779846,0.050000000745058,0.228582426905632,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,283.63580322265625,293.3289794921875,291.1748352050781,1.0,0.2138870358467102,0.9928212761878968,0.9928212761878968,1.0,1.0,-1.0462571382522583,0.4517317414283752,0.5945253968238831,0.1955814510583877,0.0,0.0,0.3518134653568268,27.726242065429688,25.0,0.4558705985546112,-7962.5595703125,114.3405990600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5216064453125,306.2505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.205078125,18000.0,0.0,0.0,0.1795106679201126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616691589355469,0.2616737186908722,-4.555929535854375e-06,0.0,0.0001821805053623,0.0,0.0,11.456948280334473,0.0,0.0,0.0,0.2999220192432403,4.0,0.0,1.0
291000,293.185302734375,297.1499938964844,293.1499938964844,0.0750496834516525,-1826.4818115234373,304.155029296875,0.7694162130355835,0.1279832869768142,0.1161421909928321,293.2108764648437,297.1499938964844,293.1499938964844,0.144279345870018,-3233.34912109375,304.1580810546875,0.9148818850517272,0.2159331440925598,0.2055534869432449,293.1778564453125,297.1499938964844,293.1499938964844,0.1149502098560333,-1990.7008056640625,304.155029296875,0.8593940138816833,0.1799061745405197,0.1265845447778701,293.18408203125,297.1499938964844,293.1499938964844,0.1349826902151107,-3065.897705078125,304.1557312011719,0.8976856470108032,0.2048202753067016,0.1949433982372284,293.3293762207031,297.1499938964844,293.1499938964844,0.0051970174536108,-1912.3614501953125,298.0927124023437,0.5574102997779846,0.050000000745058,0.228582426905632,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,283.63580322265625,293.3289794921875,291.1748352050781,1.0,0.2138870358467102,0.9928212761878968,0.9928212761878968,1.0,1.0,-1.0462571382522583,0.4517317414283752,0.5945253968238831,0.1955814510583877,0.0,0.0,0.3518134653568268,27.726242065429688,25.0,0.4558705985546112,-7962.5595703125,114.3405990600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5216064453125,306.2505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.205078125,18000.0,0.0,0.0,0.1795106679201126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616691589355469,0.2616737186908722,-4.555929535854375e-06,0.0,0.0001821805053623,0.0,0.0,11.456948280334473,0.0,0.0,0.0,0.2999220192432403,4.0,0.0,1.0
291060,293.187744140625,297.1499938964844,293.1499938964844,0.0739655718207359,-1806.788818359375,304.1551513671875,0.7677698135375977,0.1265895068645477,0.1148916408419609,293.21337890625,297.1499938964844,293.1499938964844,0.1425864100456237,-3202.933349609375,304.158203125,0.9131513237953186,0.2138853520154953,0.2036229819059372,293.1814880371094,297.1499938964844,293.1499938964844,0.1138204634189605,-1974.9378662109373,304.1552124023437,0.8584042191505432,0.1784643977880478,0.1255833208560943,293.1875305175781,297.1499938964844,293.1499938964844,0.1337131112813949,-3042.736572265625,304.15594482421875,0.8967177867889404,0.2032560855150222,0.1934725046157837,293.3350830078125,297.1499938964844,293.1499938964844,0.0051292544230818,-1890.424072265625,298.0150451660156,0.558403730392456,0.050000000745058,0.2285507321357727,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,283.6518249511719,293.3346862792969,291.175048828125,1.0,0.2126812189817428,0.9926437735557556,0.9926437735557556,1.0,1.0,-1.0394339561462402,0.4485875368118286,0.5908464193344116,0.1941795647144317,0.0,0.0,0.3484549522399902,27.47752571105957,25.0,0.3319070935249328,-7893.80859375,112.31593322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5368347167969,306.2362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.994140625,18000.0,0.0,0.0,0.1778409332036972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583606243133545,0.2583651840686798,-4.546536729321815e-06,0.0,0.0001804859493859,0.0,0.0,11.273942947387695,0.0,0.0,0.0,0.2991706430912018,4.0,0.0,1.0
291120,293.187744140625,297.1499938964844,293.1499938964844,0.0739655718207359,-1806.788818359375,304.1551513671875,0.7677698135375977,0.1265895068645477,0.1148916408419609,293.21337890625,297.1499938964844,293.1499938964844,0.1425864100456237,-3202.933349609375,304.158203125,0.9131513237953186,0.2138853520154953,0.2036229819059372,293.1814880371094,297.1499938964844,293.1499938964844,0.1138204634189605,-1974.9378662109373,304.1552124023437,0.8584042191505432,0.1784643977880478,0.1255833208560943,293.1875305175781,297.1499938964844,293.1499938964844,0.1337131112813949,-3042.736572265625,304.15594482421875,0.8967177867889404,0.2032560855150222,0.1934725046157837,293.3350830078125,297.1499938964844,293.1499938964844,0.0051292544230818,-1890.424072265625,298.0150451660156,0.558403730392456,0.050000000745058,0.2285507321357727,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,283.6518249511719,293.3346862792969,291.175048828125,1.0,0.2126812189817428,0.9926437735557556,0.9926437735557556,1.0,1.0,-1.0394339561462402,0.4485875368118286,0.5908464193344116,0.1941795647144317,0.0,0.0,0.3484549522399902,27.47752571105957,25.0,0.3319070935249328,-7893.80859375,112.31593322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5368347167969,306.2362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.994140625,18000.0,0.0,0.0,0.1778409332036972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583606243133545,0.2583651840686798,-4.546536729321815e-06,0.0,0.0001804859493859,0.0,0.0,11.273942947387695,0.0,0.0,0.0,0.2991706430912018,4.0,0.0,1.0
291180,293.1900634765625,297.1499938964844,293.1499938964844,0.0728577226400375,-1786.7349853515625,304.1552734375,0.7655993103981018,0.1251655519008636,0.1136159524321556,293.2157287597656,297.1499938964844,293.1499938964844,0.1408735066652298,-3172.0849609375,304.1583251953125,0.9107635021209716,0.2118021845817566,0.2016611248254776,293.1849060058594,297.1499938964844,293.1499938964844,0.1126566380262374,-1958.6697998046875,304.1554260253906,0.856831967830658,0.176971361041069,0.1245476678013801,293.1907958984375,297.1499938964844,293.1499938964844,0.1324104368686676,-3018.93017578125,304.1561279296875,0.8951243758201599,0.2016427218914032,0.1919569969177246,293.34063720703125,297.1499938964844,293.1499938964844,0.0050609391182661,-1868.171875,297.9355773925781,0.5590064525604248,0.050000000745058,0.2285317331552505,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,283.6678771972656,293.3402404785156,291.1750183105469,1.0,0.2115637958049774,0.9924662709236144,0.9924662709236144,1.0,1.0,-1.032463312149048,0.4453723728656769,0.5870909690856934,0.1927644461393356,0.0,0.0,0.3451074957847595,27.29562759399414,25.0,-0.0112259760499,-7823.60205078125,110.39729309082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.550048828125,306.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.615234375,18000.0,0.0,0.0,0.1761339753866195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550867199897766,0.2550912499427795,-4.53732081950875e-06,0.0,0.0001787535875337,0.0,0.0,11.094196319580078,0.0,0.0,0.0,0.2984330654144287,4.0,0.0,1.0
291240,293.1900634765625,297.1499938964844,293.1499938964844,0.0728577226400375,-1786.7349853515625,304.1552734375,0.7655993103981018,0.1251655519008636,0.1136159524321556,293.2157287597656,297.1499938964844,293.1499938964844,0.1408735066652298,-3172.0849609375,304.1583251953125,0.9107635021209716,0.2118021845817566,0.2016611248254776,293.1849060058594,297.1499938964844,293.1499938964844,0.1126566380262374,-1958.6697998046875,304.1554260253906,0.856831967830658,0.176971361041069,0.1245476678013801,293.1907958984375,297.1499938964844,293.1499938964844,0.1324104368686676,-3018.93017578125,304.1561279296875,0.8951243758201599,0.2016427218914032,0.1919569969177246,293.34063720703125,297.1499938964844,293.1499938964844,0.0050609391182661,-1868.171875,297.9355773925781,0.5590064525604248,0.050000000745058,0.2285317331552505,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,283.6678771972656,293.3402404785156,291.1750183105469,1.0,0.2115637958049774,0.9924662709236144,0.9924662709236144,1.0,1.0,-1.032463312149048,0.4453723728656769,0.5870909690856934,0.1927644461393356,0.0,0.0,0.3451074957847595,27.29562759399414,25.0,-0.0112259760499,-7823.60205078125,110.39729309082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.550048828125,306.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.615234375,18000.0,0.0,0.0,0.1761339753866195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550867199897766,0.2550912499427795,-4.53732081950875e-06,0.0,0.0001787535875337,0.0,0.0,11.094196319580078,0.0,0.0,0.0,0.2984330654144287,4.0,0.0,1.0
291300,293.191162109375,297.1499938964844,293.1499938964844,0.0722942575812339,-1776.561767578125,304.15533447265625,0.7643540501594543,0.1244429647922515,0.1129690930247306,293.21685791015625,297.1499938964844,293.1499938964844,0.1400084346532821,-3156.473388671875,304.15838623046875,0.909378468990326,0.2107479721307754,0.2006688117980957,293.1865539550781,297.1499938964844,293.1499938964844,0.1120613515377044,-1950.3349609375,304.155517578125,0.8558666110038757,0.1762065589427948,0.1240174174308776,293.1923522949219,297.1499938964844,293.1499938964844,0.1317458748817443,-3006.765380859375,304.1562194824219,0.8941342234611511,0.2008185088634491,0.1911831498146057,293.3433837890625,297.1499938964844,293.1499938964844,0.0050265593454241,-1856.9124755859373,297.89520263671875,0.5591899156570435,0.050000000745058,0.2285260111093521,291.1750793457031,291.1499938964844,270.9031677246094,270.3627319335937,283.6759033203125,293.3429870605469,291.1750793457031,1.0,0.2110304981470108,0.992377519607544,0.992377519607544,1.0,1.0,-1.0289238691329956,0.4437387585639953,0.5851851105690002,0.1920520663261413,0.0,0.0,0.3434359431266784,27.224496841430664,25.0,0.2073307931423187,-7789.4013671875,109.46843719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5558166503906,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.38671875,18000.0,0.0,0.0,0.1752703338861465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534751892089844,0.2534797191619873,-4.5328170017455705e-06,0.0,0.0001778771111276,0.0,0.0,11.006214141845703,0.0,0.0,0.0,0.2980718910694122,4.0,0.0,1.0
291360,293.19219970703125,297.1499938964844,293.1499938964844,0.0717223808169364,-1766.25048828125,304.1554260253906,0.7630201578140259,0.1237136721611023,0.1123165562748909,293.21795654296875,297.1499938964844,293.1499938964844,0.1391338258981704,-3140.66162109375,304.158447265625,0.9078946113586426,0.2096856832504272,0.1996692270040512,293.1881408691406,297.1499938964844,293.1499938964844,0.111454389989376,-1941.822265625,304.1556091308594,0.8548012375831604,0.1754301190376281,0.123479276895523,293.1938781738281,297.1499938964844,293.1499938964844,0.1310691088438034,-2994.357177734375,304.15631103515625,0.8930354714393616,0.1999831199645996,0.1903990656137466,293.3461303710937,297.1499938964844,293.1499938964844,0.0049919257871806,-1845.505859375,297.8546142578125,0.559308648109436,0.050000000745058,0.2285223454236984,291.1754150390625,291.1499938964844,270.9127502441406,270.3692932128906,283.6839294433594,293.3457336425781,291.175537109375,1.0,0.210510566830635,0.9923077821731568,0.9923077821731568,1.0,1.0,-1.0253496170043943,0.442088782787323,0.5832607746124268,0.1913370639085769,0.0,0.0,0.3417071104049682,27.16413688659668,25.0,0.8537569046020508,-7755.75390625,108.5557632446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5606994628906,306.20245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.4375,18000.0,0.0,0.0,0.1744043231010437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518457770347595,0.2518503069877624,-4.5283550207386725e-06,0.0,0.0001769982045516,0.0,0.0,10.91774559020996,0.0,0.0,0.0,0.2977089881896972,4.0,0.0,1.0
291420,293.1942138671875,297.1499938964844,293.1499938964844,0.0705546736717224,-1745.243896484375,304.1555480957031,0.7601311206817627,0.1222362369298935,0.110995166003704,293.2200622558594,297.1499938964844,293.1499938964844,0.1373585164546966,-3108.481201171875,304.1585998535156,0.9047074317932128,0.2075381875038147,0.1976490169763565,293.1911926269531,297.1499938964844,293.1499938964844,0.1102079376578331,-1924.2987060546875,304.15582275390625,0.8524183630943298,0.1738441884517669,0.1223802790045738,293.19677734375,297.1499938964844,293.1499938964844,0.129681721329689,-2968.860595703125,304.1565246582031,0.8905624151229858,0.1982806324958801,0.1888014376163482,293.3515014648437,297.1499938964844,293.1499938964844,0.0049219215288758,-1822.2652587890625,297.772705078125,0.5593864917755127,0.050000000745058,0.2285200655460357,291.1771240234375,291.1499938964844,270.9315795898437,270.382080078125,283.6999206542969,293.3511047363281,291.1773681640625,1.0,0.2095022797584533,0.9921683669090272,0.9921683669090272,1.0,1.0,-1.0180995464324951,0.4387403428554535,0.579359233379364,0.1898985356092453,0.0,0.0,0.3379848897457123,27.06984519958496,25.0,2.2483980655670166,-7687.9443359375,106.76921844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5678100585937,306.1731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.41796875,18000.0,0.0,0.0,0.1726751625537872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.248399943113327,0.2484044581651687,-4.519210051512346e-06,0.0,0.0001752433454385,0.0,0.0,10.732220649719238,0.0,0.0,0.0,0.296950489282608,4.0,0.0,1.0
291480,293.1942138671875,297.1499938964844,293.1499938964844,0.0705546736717224,-1745.243896484375,304.1555480957031,0.7601311206817627,0.1222362369298935,0.110995166003704,293.2200622558594,297.1499938964844,293.1499938964844,0.1373585164546966,-3108.481201171875,304.1585998535156,0.9047074317932128,0.2075381875038147,0.1976490169763565,293.1911926269531,297.1499938964844,293.1499938964844,0.1102079376578331,-1924.2987060546875,304.15582275390625,0.8524183630943298,0.1738441884517669,0.1223802790045738,293.19677734375,297.1499938964844,293.1499938964844,0.129681721329689,-2968.860595703125,304.1565246582031,0.8905624151229858,0.1982806324958801,0.1888014376163482,293.3515014648437,297.1499938964844,293.1499938964844,0.0049219215288758,-1822.2652587890625,297.772705078125,0.5593864917755127,0.050000000745058,0.2285200655460357,291.1771240234375,291.1499938964844,270.9315795898437,270.382080078125,283.6999206542969,293.3511047363281,291.1773681640625,1.0,0.2095022797584533,0.9921683669090272,0.9921683669090272,1.0,1.0,-1.0180995464324951,0.4387403428554535,0.579359233379364,0.1898985356092453,0.0,0.0,0.3379848897457123,27.06984519958496,25.0,2.2483980655670166,-7687.9443359375,106.76921844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5678100585937,306.1731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.41796875,18000.0,0.0,0.0,0.1726751625537872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.248399943113327,0.2484044581651687,-4.519210051512346e-06,0.0,0.0001752433454385,0.0,0.0,10.732220649719238,0.0,0.0,0.0,0.296950489282608,4.0,0.0,1.0
291540,293.1960754394531,297.1499938964844,293.1499938964844,0.0693663209676742,-1723.9578857421875,304.1556701660156,0.7570064663887024,0.1207381784915924,0.109653927385807,293.2220153808594,297.1499938964844,293.1499938964844,0.1355681121349334,-3075.9443359375,304.1587219238281,0.9013275504112244,0.2053645700216293,0.195602685213089,293.1940612792969,297.1499938964844,293.1499938964844,0.1089346706867218,-1906.3609619140625,304.156005859375,0.8497620820999146,0.172219231724739,0.1212528571486473,293.19952392578125,297.1499938964844,293.1499938964844,0.1282683163881302,-2942.8349609375,304.1567077636719,0.8877875804901123,0.196540892124176,0.1871670186519622,293.35675048828125,297.1499938964844,293.1499938964844,0.0048512509092688,-1798.6593017578125,297.6892395019531,0.5592947602272034,0.050000000745058,0.2285231500864029,291.1787414550781,291.1499938964844,270.95001220703125,270.3944091796875,283.71588134765625,293.3563842773437,291.1788024902344,1.0,0.2085259556770324,0.9920288920402528,0.9920288920402528,1.0,1.0,-1.0107226371765137,0.4353311657905578,0.5753914713859558,0.1884499192237854,0.0,0.0,0.334032267332077,27.003501892089844,25.0,1.79991352558136,-7615.685546875,105.02335357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721740722656,306.1372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.236328125,18000.0,0.0,0.0,0.1709510684013366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447278350591659,0.2447323352098465,-4.509551217779517e-06,0.0,0.0001734935940476,0.0,0.0,10.53604221343994,0.0,0.0,0.0,0.2961505353450775,4.0,0.0,1.0
291600,293.1960754394531,297.1499938964844,293.1499938964844,0.0693663209676742,-1723.9578857421875,304.1556701660156,0.7570064663887024,0.1207381784915924,0.109653927385807,293.2220153808594,297.1499938964844,293.1499938964844,0.1355681121349334,-3075.9443359375,304.1587219238281,0.9013275504112244,0.2053645700216293,0.195602685213089,293.1940612792969,297.1499938964844,293.1499938964844,0.1089346706867218,-1906.3609619140625,304.156005859375,0.8497620820999146,0.172219231724739,0.1212528571486473,293.19952392578125,297.1499938964844,293.1499938964844,0.1282683163881302,-2942.8349609375,304.1567077636719,0.8877875804901123,0.196540892124176,0.1871670186519622,293.35675048828125,297.1499938964844,293.1499938964844,0.0048512509092688,-1798.6593017578125,297.6892395019531,0.5592947602272034,0.050000000745058,0.2285231500864029,291.1787414550781,291.1499938964844,270.95001220703125,270.3944091796875,283.71588134765625,293.3563842773437,291.1788024902344,1.0,0.2085259556770324,0.9920288920402528,0.9920288920402528,1.0,1.0,-1.0107226371765137,0.4353311657905578,0.5753914713859558,0.1884499192237854,0.0,0.0,0.334032267332077,27.003501892089844,25.0,1.79991352558136,-7615.685546875,105.02335357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721740722656,306.1372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.236328125,18000.0,0.0,0.0,0.1709510684013366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447278350591659,0.2447323352098465,-4.509551217779517e-06,0.0,0.0001734935940476,0.0,0.0,10.53604221343994,0.0,0.0,0.0,0.2961505353450775,4.0,0.0,1.0
