time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.197021484375,297.1499938964844,293.1499938964844,0.0682467222213745,-1704.0294189453125,304.1556396484375,0.7540907859802246,0.1193774938583374,0.1083832383155822,293.2230529785156,297.1499938964844,293.1499938964844,0.133864015340805,-3044.959716796875,304.1586303710937,0.8981238007545471,0.203327015042305,0.193627193570137,293.1959533691406,297.1499938964844,293.1499938964844,0.1077288463711738,-1889.3763427734373,304.156005859375,0.847258448600769,0.1707168668508529,0.1201687082648277,293.2012634277344,297.1499938964844,293.1499938964844,0.1269291639328003,-2918.187255859375,304.1566772460937,0.8851627707481384,0.1949271559715271,0.1855936050415039,293.3609924316406,297.1499938964844,293.1499938964844,0.004782538395375,-1775.68505859375,297.60577392578125,0.559247612953186,0.050000000745058,0.2285248190164566,291.178466796875,291.1499938964844,270.9681701660156,270.4063415527344,283.7313232421875,293.3607482910156,291.1780090332031,1.0,0.2075814455747604,0.991908311843872,0.991908311843872,1.0,1.0,-1.003638505935669,0.4320471584796905,0.571591317653656,0.1870952695608139,0.0,0.0,0.3302164077758789,26.934053421020508,25.0,-1.8070207834243768,-7536.80859375,103.35623168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755310058594,306.1063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.55859375,18000.0,0.0,0.0,0.169221818447113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411140203475952,0.2411185204982757,-4.4998469093116e-06,0.0,0.000171738633071,0.0,0.0,10.343873977661133,0.0,0.0,0.0,0.295365959405899,4.0,0.0,1.0
291720,293.197021484375,297.1499938964844,293.1499938964844,0.0682467222213745,-1704.0294189453125,304.1556396484375,0.7540907859802246,0.1193774938583374,0.1083832383155822,293.2230529785156,297.1499938964844,293.1499938964844,0.133864015340805,-3044.959716796875,304.1586303710937,0.8981238007545471,0.203327015042305,0.193627193570137,293.1959533691406,297.1499938964844,293.1499938964844,0.1077288463711738,-1889.3763427734373,304.156005859375,0.847258448600769,0.1707168668508529,0.1201687082648277,293.2012634277344,297.1499938964844,293.1499938964844,0.1269291639328003,-2918.187255859375,304.1566772460937,0.8851627707481384,0.1949271559715271,0.1855936050415039,293.3609924316406,297.1499938964844,293.1499938964844,0.004782538395375,-1775.68505859375,297.60577392578125,0.559247612953186,0.050000000745058,0.2285248190164566,291.178466796875,291.1499938964844,270.9681701660156,270.4063415527344,283.7313232421875,293.3607482910156,291.1780090332031,1.0,0.2075814455747604,0.991908311843872,0.991908311843872,1.0,1.0,-1.003638505935669,0.4320471584796905,0.571591317653656,0.1870952695608139,0.0,0.0,0.3302164077758789,26.934053421020508,25.0,-1.8070207834243768,-7536.80859375,103.35623168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755310058594,306.1063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.55859375,18000.0,0.0,0.0,0.169221818447113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411140203475952,0.2411185204982757,-4.4998469093116e-06,0.0,0.000171738633071,0.0,0.0,10.343873977661133,0.0,0.0,0.0,0.295365959405899,4.0,0.0,1.0
291780,293.19696044921875,297.1499938964844,293.1499938964844,0.0673089921474456,-1687.49462890625,304.15533447265625,0.7518325448036194,0.1181974112987518,0.1072893142700195,293.2229919433594,297.1499938964844,293.1499938964844,0.132384717464447,-3018.1396484375,304.1582336425781,0.8955423831939697,0.2014842629432678,0.191847562789917,293.1967163085937,297.1499938964844,293.1499938964844,0.1067168712615966,-1875.1844482421875,304.1556701660156,0.8453457951545715,0.1693947166204452,0.119219072163105,293.201904296875,297.1499938964844,293.1499938964844,0.1258020550012588,-2897.541015625,304.1563415527344,0.8831590414047241,0.1935006976127624,0.1842084378004074,293.3636779785156,297.1499938964844,293.1499938964844,0.0047180051915347,-1754.295166015625,297.5225524902344,0.5594400763511658,0.050000000745058,0.2285188883543014,291.1730651855469,291.1499938964844,270.9862670898437,270.4179077148437,283.74578857421875,293.363525390625,291.1724548339844,1.0,0.2066860944032669,0.9917877316474916,0.9917877316474916,1.0,1.0,-0.9973799586296082,0.4291225969791412,0.5682573914527893,0.1859652549028396,0.0,0.0,0.3274939358234405,26.834917068481445,25.0,-5.801288604736328,-7468.646484375,101.8349380493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5792541503906,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.86328125,18000.0,0.0,0.0,0.1674742996692657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383238673210144,0.2383283674716949,-4.491502750170184e-06,0.0,0.0001699651184026,0.0,0.0,10.19456958770752,0.0,0.0,0.0,0.2947499454021454,4.0,0.0,1.0
291840,293.19696044921875,297.1499938964844,293.1499938964844,0.0673089921474456,-1687.49462890625,304.15533447265625,0.7518325448036194,0.1181974112987518,0.1072893142700195,293.2229919433594,297.1499938964844,293.1499938964844,0.132384717464447,-3018.1396484375,304.1582336425781,0.8955423831939697,0.2014842629432678,0.191847562789917,293.1967163085937,297.1499938964844,293.1499938964844,0.1067168712615966,-1875.1844482421875,304.1556701660156,0.8453457951545715,0.1693947166204452,0.119219072163105,293.201904296875,297.1499938964844,293.1499938964844,0.1258020550012588,-2897.541015625,304.1563415527344,0.8831590414047241,0.1935006976127624,0.1842084378004074,293.3636779785156,297.1499938964844,293.1499938964844,0.0047180051915347,-1754.295166015625,297.5225524902344,0.5594400763511658,0.050000000745058,0.2285188883543014,291.1730651855469,291.1499938964844,270.9862670898437,270.4179077148437,283.74578857421875,293.363525390625,291.1724548339844,1.0,0.2066860944032669,0.9917877316474916,0.9917877316474916,1.0,1.0,-0.9973799586296082,0.4291225969791412,0.5682573914527893,0.1859652549028396,0.0,0.0,0.3274939358234405,26.834917068481445,25.0,-5.801288604736328,-7468.646484375,101.8349380493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5792541503906,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.86328125,18000.0,0.0,0.0,0.1674742996692657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383238673210144,0.2383283674716949,-4.491502750170184e-06,0.0,0.0001699651184026,0.0,0.0,10.19456958770752,0.0,0.0,0.0,0.2947499454021454,4.0,0.0,1.0
291900,293.1967468261719,297.1499938964844,293.1499938964844,0.0668681859970092,-1679.73193359375,304.1551513671875,0.7508259415626526,0.1176458150148391,0.1067829504609108,293.2227783203125,297.1499938964844,293.1499938964844,0.1316758245229721,-3005.248779296875,304.15802001953125,0.8943636417388916,0.2006063163280487,0.1910058110952377,293.1968688964844,297.1499938964844,293.1499938964844,0.1062381193041801,-1868.4510498046875,304.155517578125,0.8444973230361938,0.1687733829021453,0.1187766939401626,293.20196533203125,297.1499938964844,293.1499938964844,0.1252668797969818,-2887.7099609375,304.1561584472656,0.8822692036628723,0.1928285360336303,0.1835615932941436,293.36456298828125,297.1499938964844,293.1499938964844,0.0046860994771122,-1743.6053466796875,297.4822082519531,0.5595665574073792,0.050000000745058,0.2285149693489074,291.17120361328125,291.1499938964844,270.99530029296875,270.4235534667969,283.7528076171875,293.36444091796875,291.1708068847656,1.0,0.20625801384449,0.9917274117469788,0.9917274117469788,1.0,1.0,-0.9944498538970948,0.4277444183826446,0.5667054057121277,0.1854614168405532,0.0,0.0,0.3262763619422912,26.783035278320312,25.0,-5.04298734664917,-7439.53759765625,101.11874389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5791931152344,306.0838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.314453125,18000.0,0.0,0.0,0.1666160523891449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237201452255249,0.2372059375047683,-4.4882453948957846e-06,0.0,0.0001690941135166,0.0,0.0,10.134954452514648,0.0,0.0,0.0,0.2945018112659454,4.0,0.0,1.0
291960,293.1964416503906,297.1499938964844,293.1499938964844,0.0664399713277816,-1672.19775390625,304.1549987792969,0.7498611211776733,0.1171125695109367,0.106294959783554,293.2224426269531,297.1499938964844,293.1499938964844,0.1309808790683746,-2992.588134765625,304.1578369140625,0.8932173848152161,0.1997484266757965,0.190185472369194,293.1968994140625,297.1499938964844,293.1499938964844,0.1057718098163604,-1861.8809814453125,304.1553649902344,0.8436824679374695,0.168170690536499,0.1183489635586738,293.2019348144531,297.1499938964844,293.1499938964844,0.1247442066669464,-2878.091796875,304.156005859375,0.8814122080802917,0.1921750009059906,0.1829347908496856,293.3652648925781,297.1499938964844,293.1499938964844,0.0046546175144612,-1732.99658203125,297.44256591796875,0.5596944689750671,0.050000000745058,0.2285110056400299,291.1698913574219,291.1499938964844,271.0043334960937,270.4291076660156,283.759765625,293.3651733398437,291.1695556640625,1.0,0.2058422863483429,0.9916762113571168,0.9916762113571168,1.0,1.0,-0.9916090965270996,0.4264026284217834,0.5652064681053162,0.1849893629550933,0.0,0.0,0.3250866830348968,26.732261657714844,25.0,-4.424637317657471,-7410.49853515625,100.4268569946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5774230957031,306.0765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.56640625,18000.0,0.0,0.0,0.1657772958278656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361061424016952,0.2361106276512146,-4.485251793084899e-06,0.0,0.0001682428846834,0.0,0.0,10.077302932739258,0.0,0.0,0.0,0.2942645847797394,4.0,0.0,1.0
292020,293.1956787109375,297.1499938964844,293.1499938964844,0.0656182318925857,-1657.7723388671875,304.1546936035156,0.7480073571205139,0.1160899177193641,0.105361633002758,293.2216186523437,297.1499938964844,293.1499938964844,0.1296324133872985,-2967.972900390625,304.157470703125,0.8909693956375122,0.198078915476799,0.1885927766561508,293.19677734375,297.1499938964844,293.1499938964844,0.1048754230141639,-1849.231689453125,304.1550598144531,0.8421052098274231,0.1670087128877639,0.1175266578793525,293.2016906738281,297.1499938964844,293.1499938964844,0.1237356215715408,-2859.502197265625,304.1556701660156,0.8797435760498047,0.1909100860357284,0.1817252784967422,293.3661193847656,297.1499938964844,293.1499938964844,0.0045927455648779,-1712.044677734375,297.3643798828125,0.5599343180656433,0.050000000745058,0.2285035699605941,291.16748046875,291.1499938964844,271.0223083496094,270.4399719238281,283.7735595703125,293.3660583496094,291.1672058105469,1.0,0.2050445824861526,0.9915738701820374,0.9915738701820374,1.0,1.0,-0.9861297011375428,0.4237975776195526,0.5623321533203125,0.1841260343790054,0.0,0.0,0.3229230344295501,26.63668632507324,25.0,-3.391443967819214,-7355.2822265625,99.10533905029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5690612792969,306.05987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.16796875,18000.0,0.0,0.0,0.1641663610935211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340932339429855,0.2340977191925048,-4.479776180232875e-06,0.0,0.0001666079770075,0.0,0.0,9.971722602844238,0.0,0.0,0.0,0.2938316166400909,4.0,0.0,1.0
292080,293.1956787109375,297.1499938964844,293.1499938964844,0.0656182318925857,-1657.7723388671875,304.1546936035156,0.7480073571205139,0.1160899177193641,0.105361633002758,293.2216186523437,297.1499938964844,293.1499938964844,0.1296324133872985,-2967.972900390625,304.157470703125,0.8909693956375122,0.198078915476799,0.1885927766561508,293.19677734375,297.1499938964844,293.1499938964844,0.1048754230141639,-1849.231689453125,304.1550598144531,0.8421052098274231,0.1670087128877639,0.1175266578793525,293.2016906738281,297.1499938964844,293.1499938964844,0.1237356215715408,-2859.502197265625,304.1556701660156,0.8797435760498047,0.1909100860357284,0.1817252784967422,293.3661193847656,297.1499938964844,293.1499938964844,0.0045927455648779,-1712.044677734375,297.3643798828125,0.5599343180656433,0.050000000745058,0.2285035699605941,291.16748046875,291.1499938964844,271.0223083496094,270.4399719238281,283.7735595703125,293.3660583496094,291.1672058105469,1.0,0.2050445824861526,0.9915738701820374,0.9915738701820374,1.0,1.0,-0.9861297011375428,0.4237975776195526,0.5623321533203125,0.1841260343790054,0.0,0.0,0.3229230344295501,26.63668632507324,25.0,-3.391443967819214,-7355.2822265625,99.10533905029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5690612792969,306.05987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.16796875,18000.0,0.0,0.0,0.1641663610935211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340932339429855,0.2340977191925048,-4.479776180232875e-06,0.0,0.0001666079770075,0.0,0.0,9.971722602844238,0.0,0.0,0.0,0.2938316166400909,4.0,0.0,1.0
292140,293.1947631835937,297.1499938964844,293.1499938964844,0.0648296996951103,-1643.9576416015625,304.1544494628906,0.746218204498291,0.1151163950562477,0.1044754832983017,293.2206726074219,297.1499938964844,293.1499938964844,0.1283200979232788,-2943.937744140625,304.1571655273437,0.888742983341217,0.1964602172374725,0.1870516091585159,293.1964416503906,297.1499938964844,293.1499938964844,0.1040110662579536,-1836.99658203125,304.1548156738281,0.8405618071556091,0.1658939719200134,0.1167399436235427,293.20123291015625,297.1499938964844,293.1499938964844,0.1227574497461319,-2841.4169921875,304.1554260253906,0.8780967593193054,0.1896902918815612,0.1805619746446609,293.3664855957031,297.1499938964844,293.1499938964844,0.004531682934612,-1691.185546875,297.2878112792969,0.5601385235786438,0.050000000745058,0.2284972816705703,291.1661071777344,291.1499938964844,271.0402526855469,270.45050048828125,283.7873840332031,293.366455078125,291.1659851074219,1.0,0.2042888700962066,0.9914714694023132,0.9914714694023132,1.0,1.0,-0.9808683395385742,0.4212738573551178,0.5595945119857788,0.1833585798740387,0.0,0.0,0.3208798170089721,26.55084609985352,25.0,-1.9764349460601809,-7302.97705078125,97.85746002197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55438232421875,306.0395202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.34375,18000.0,0.0,0.0,0.1626652032136917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.232255682349205,0.2322601526975631,-4.47491538579925e-06,0.0,0.0001650844933465,0.0,0.0,9.875986099243164,0.0,0.0,0.0,0.2934394478797912,4.0,0.0,1.0
292200,293.1947631835937,297.1499938964844,293.1499938964844,0.0648296996951103,-1643.9576416015625,304.1544494628906,0.746218204498291,0.1151163950562477,0.1044754832983017,293.2206726074219,297.1499938964844,293.1499938964844,0.1283200979232788,-2943.937744140625,304.1571655273437,0.888742983341217,0.1964602172374725,0.1870516091585159,293.1964416503906,297.1499938964844,293.1499938964844,0.1040110662579536,-1836.99658203125,304.1548156738281,0.8405618071556091,0.1658939719200134,0.1167399436235427,293.20123291015625,297.1499938964844,293.1499938964844,0.1227574497461319,-2841.4169921875,304.1554260253906,0.8780967593193054,0.1896902918815612,0.1805619746446609,293.3664855957031,297.1499938964844,293.1499938964844,0.004531682934612,-1691.185546875,297.2878112792969,0.5601385235786438,0.050000000745058,0.2284972816705703,291.1661071777344,291.1499938964844,271.0402526855469,270.45050048828125,283.7873840332031,293.366455078125,291.1659851074219,1.0,0.2042888700962066,0.9914714694023132,0.9914714694023132,1.0,1.0,-0.9808683395385742,0.4212738573551178,0.5595945119857788,0.1833585798740387,0.0,0.0,0.3208798170089721,26.55084609985352,25.0,-1.9764349460601809,-7302.97705078125,97.85746002197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55438232421875,306.0395202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.34375,18000.0,0.0,0.0,0.1626652032136917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.232255682349205,0.2322601526975631,-4.47491538579925e-06,0.0,0.0001650844933465,0.0,0.0,9.875986099243164,0.0,0.0,0.0,0.2934394478797912,4.0,0.0,1.0
292260,293.1937866210937,297.1499938964844,293.1499938964844,0.0640692263841629,-1630.6654052734375,304.1542358398437,0.7444692254066467,0.1141829118132591,0.1036273315548896,293.2196044921875,297.1499938964844,293.1499938964844,0.1270397007465362,-2920.417236328125,304.15692138671875,0.8865174651145935,0.1948829144239425,0.1855516135692596,293.1959533691406,297.1499938964844,293.1499938964844,0.1031738594174385,-1825.1146240234373,304.15460205078125,0.8390300869941711,0.1648166477680206,0.1159810051321983,293.20068359375,297.1499938964844,293.1499938964844,0.1218053102493286,-2823.7666015625,304.1552124023437,0.8764500617980957,0.1885061562061309,0.1794344782829284,293.36651611328125,297.1499938964844,293.1499938964844,0.0044715800322592,-1670.50634765625,297.21240234375,0.5603026151657104,0.050000000745058,0.2284922450780868,291.1653747558594,291.1499938964844,271.05810546875,270.4607238769531,283.8013610839844,293.36651611328125,291.1653137207031,1.0,0.2035701721906662,0.9913721680641174,0.9913721680641174,1.0,1.0,-0.9757798910140992,0.4188112914562225,0.556968629360199,0.1826760917901992,0.0,0.0,0.3188801109790802,26.47486686706543,25.0,-1.096557855606079,-7251.671875,96.67251586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346374511719,306.0149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.966796875,18000.0,0.0,0.0,0.1612841784954071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304761260747909,0.2304805964231491,-4.470336079975823e-06,0.0,0.0001636829401832,0.0,0.0,9.783855438232422,0.0,0.0,0.0,0.29306361079216,4.0,0.0,1.0
292320,293.1937866210937,297.1499938964844,293.1499938964844,0.0640692263841629,-1630.6654052734375,304.1542358398437,0.7444692254066467,0.1141829118132591,0.1036273315548896,293.2196044921875,297.1499938964844,293.1499938964844,0.1270397007465362,-2920.417236328125,304.15692138671875,0.8865174651145935,0.1948829144239425,0.1855516135692596,293.1959533691406,297.1499938964844,293.1499938964844,0.1031738594174385,-1825.1146240234373,304.15460205078125,0.8390300869941711,0.1648166477680206,0.1159810051321983,293.20068359375,297.1499938964844,293.1499938964844,0.1218053102493286,-2823.7666015625,304.1552124023437,0.8764500617980957,0.1885061562061309,0.1794344782829284,293.36651611328125,297.1499938964844,293.1499938964844,0.0044715800322592,-1670.50634765625,297.21240234375,0.5603026151657104,0.050000000745058,0.2284922450780868,291.1653747558594,291.1499938964844,271.05810546875,270.4607238769531,283.8013610839844,293.36651611328125,291.1653137207031,1.0,0.2035701721906662,0.9913721680641174,0.9913721680641174,1.0,1.0,-0.9757798910140992,0.4188112914562225,0.556968629360199,0.1826760917901992,0.0,0.0,0.3188801109790802,26.47486686706543,25.0,-1.096557855606079,-7251.671875,96.67251586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346374511719,306.0149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.966796875,18000.0,0.0,0.0,0.1612841784954071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304761260747909,0.2304805964231491,-4.470336079975823e-06,0.0,0.0001636829401832,0.0,0.0,9.783855438232422,0.0,0.0,0.0,0.29306361079216,4.0,0.0,1.0
292380,293.1927490234375,297.1499938964844,293.1499938964844,0.0633333846926689,-1617.8358154296875,304.154052734375,0.7427501082420349,0.1132833808660507,0.1028111353516578,293.218505859375,297.1499938964844,293.1499938964844,0.1257888376712799,-2897.378173828125,304.1567077636719,0.8842880129814148,0.1933412998914718,0.1840867102146148,293.19537353515625,297.1499938964844,293.1499938964844,0.1023607030510902,-1813.5474853515625,304.1544189453125,0.8375023007392883,0.1637704223394394,0.1152449250221252,293.2000427246094,297.1499938964844,293.1499938964844,0.1208768486976623,-2806.515625,304.155029296875,0.8747978806495667,0.1873520761728286,0.1783367395401001,293.3663024902344,297.1499938964844,293.1499938964844,0.0044121923856437,-1649.9478759765625,297.1377868652344,0.560429036617279,0.050000000745058,0.2284884005784988,291.1650085449219,291.1499938964844,271.0758972167969,270.470703125,283.8155212402344,293.3663330078125,291.1649780273437,1.0,0.2028840035200119,0.9912728071212769,0.9912728071212769,1.0,1.0,-0.9708365201950072,0.4163977205753326,0.5544387698173523,0.1820704787969589,0.0,0.0,0.3169055879116058,26.407936096191406,25.0,-0.5088108777999878,-7201.4521484375,95.54222106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115966796875,305.9873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.720703125,18000.0,0.0,0.0,0.1600223928689956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287400811910629,0.228744551539421,-4.465925940166926e-06,0.0,0.000162402386195,0.0,0.0,9.694391250610352,0.0,0.0,0.0,0.2926991581916809,4.0,0.0,1.0
292440,293.1927490234375,297.1499938964844,293.1499938964844,0.0633333846926689,-1617.8358154296875,304.154052734375,0.7427501082420349,0.1132833808660507,0.1028111353516578,293.218505859375,297.1499938964844,293.1499938964844,0.1257888376712799,-2897.378173828125,304.1567077636719,0.8842880129814148,0.1933412998914718,0.1840867102146148,293.19537353515625,297.1499938964844,293.1499938964844,0.1023607030510902,-1813.5474853515625,304.1544189453125,0.8375023007392883,0.1637704223394394,0.1152449250221252,293.2000427246094,297.1499938964844,293.1499938964844,0.1208768486976623,-2806.515625,304.155029296875,0.8747978806495667,0.1873520761728286,0.1783367395401001,293.3663024902344,297.1499938964844,293.1499938964844,0.0044121923856437,-1649.9478759765625,297.1377868652344,0.560429036617279,0.050000000745058,0.2284884005784988,291.1650085449219,291.1499938964844,271.0758972167969,270.470703125,283.8155212402344,293.3663330078125,291.1649780273437,1.0,0.2028840035200119,0.9912728071212769,0.9912728071212769,1.0,1.0,-0.9708365201950072,0.4163977205753326,0.5544387698173523,0.1820704787969589,0.0,0.0,0.3169055879116058,26.407936096191406,25.0,-0.5088108777999878,-7201.4521484375,95.54222106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115966796875,305.9873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.720703125,18000.0,0.0,0.0,0.1600223928689956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287400811910629,0.228744551539421,-4.465925940166926e-06,0.0,0.000162402386195,0.0,0.0,9.694391250610352,0.0,0.0,0.0,0.2926991581916809,4.0,0.0,1.0
292500,293.1922302246094,297.1499938964844,293.1499938964844,0.0629738196730613,-1611.57861328125,304.1539611816406,0.7419004440307617,0.1128451824188232,0.1024138331413269,293.21795654296875,297.1499938964844,293.1499938964844,0.1251737177371978,-2886.026611328125,304.1565856933594,0.8831720948219299,0.192582830786705,0.1833662986755371,293.1950378417969,297.1499938964844,293.1499938964844,0.1019622609019279,-1807.8702392578125,304.15435791015625,0.8367393016815186,0.163257822394371,0.1148845180869102,293.19970703125,297.1499938964844,293.1499938964844,0.1204207316040992,-2798.027099609375,304.1549377441406,0.8739697933197021,0.1867852956056594,0.1777979284524917,293.3661499023437,297.1499938964844,293.1499938964844,0.004382761195302,-1639.71533203125,297.1007385253906,0.5604792237281799,0.050000000745058,0.228486880660057,291.1649475097656,291.1499938964844,271.0847473144531,270.4755859375,283.8226623535156,293.3661499023437,291.1649169921875,1.0,0.2025520652532577,0.991223156452179,0.991223156452179,1.0,1.0,-0.9684139490127563,0.4152072072029114,0.553206741809845,0.1817945390939712,0.0,0.0,0.3159165978431701,26.37757873535156,25.0,-0.298941433429718,-7176.6513671875,94.99568939208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4993591308594,305.9726257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.66015625,18000.0,0.0,0.0,0.1594348698854446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278780192136764,0.2278824895620346,-4.463760888029356e-06,0.0,0.0001618061360204,0.0,0.0,9.65012550354004,0.0,0.0,0.0,0.2925190329551697,4.0,0.0,1.0
292560,293.19171142578125,297.1499938964844,293.1499938964844,0.0626193061470985,-1605.417236328125,304.1539001464844,0.7410569787025452,0.1124138012528419,0.1020229235291481,293.2174072265625,297.1499938964844,293.1499938964844,0.1245650351047515,-2874.7802734375,304.156494140625,0.8820561170578003,0.1918317675590515,0.1826530992984771,293.1947326660156,297.1499938964844,293.1499938964844,0.101568803191185,-1802.2584228515625,304.1542663574219,0.8359770178794861,0.1627513468265533,0.1145286038517952,293.1993408203125,297.1499938964844,293.1499938964844,0.1199696958065033,-2789.62451171875,304.15484619140625,0.8731410503387451,0.1862245947122573,0.1772650927305221,293.3659362792969,297.1499938964844,293.1499938964844,0.004353473894298,-1629.505615234375,297.0638427734375,0.5605220794677734,0.050000000745058,0.2284855842590332,291.1649169921875,291.1499938964844,271.09356689453125,270.4804077148437,283.8298645019531,293.365966796875,291.1649169921875,1.0,0.2022266834974289,0.9911813735961914,0.9911813735961914,1.0,1.0,-0.9660205841064452,0.4140262007713318,0.5519943833351135,0.1815353482961654,0.0,0.0,0.3149245381355285,26.349021911621094,25.0,-0.1385099738836288,-7152.03173828125,94.46024322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4869384765625,305.95758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.619140625,18000.0,0.0,0.0,0.1588732898235321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270169109106063,0.2270213663578033,-4.4616103878070135e-06,0.0,0.0001612361957086,0.0,0.0,9.606003761291504,0.0,0.0,0.0,0.2923396527767181,4.0,0.0,1.0
292620,293.1906433105469,297.1499938964844,293.1499938964844,0.0619249157607555,-1593.372802734375,304.1537475585937,0.7393882870674133,0.1115707084536552,0.1012592837214469,293.2162780761719,297.1499938964844,293.1499938964844,0.1233667135238647,-2852.600830078125,304.1563415527344,0.8798255324363708,0.1903511136770248,0.1812475025653839,293.19403076171875,297.1499938964844,293.1499938964844,0.1007964089512825,-1791.225830078125,304.1541442871094,0.8344553709030151,0.1617561131715774,0.113829493522644,293.1986389160156,297.1499938964844,293.1499938964844,0.1190825626254081,-2773.074462890625,304.1547241210937,0.8714829087257385,0.1851208060979843,0.1762165278196334,293.3654479980469,297.1499938964844,293.1499938964844,0.0042953449301421,-1609.1661376953125,296.9903869628906,0.5605875849723816,0.050000000745058,0.2284836322069168,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,283.844482421875,293.3655090332031,291.1649475097656,1.0,0.2015944570302963,0.991097927093506,0.991097927093506,1.0,1.0,-0.9613171219825744,0.4116911292076111,0.5496259927749634,0.18106409907341,0.0,0.0,0.3129286170005798,26.29690361022949,25.0,0.0484291687607765,-7103.2158203125,93.42069244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623107910156,305.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.572265625,18000.0,0.0,0.0,0.1578220129013061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252946346998214,0.2252990901470184,-4.457338036445435e-06,0.0,0.0001601692783879,0.0,0.0,9.518028259277344,0.0,0.0,0.0,0.2919822633266449,4.0,0.0,1.0
292680,293.1906433105469,297.1499938964844,293.1499938964844,0.0619249157607555,-1593.372802734375,304.1537475585937,0.7393882870674133,0.1115707084536552,0.1012592837214469,293.2162780761719,297.1499938964844,293.1499938964844,0.1233667135238647,-2852.600830078125,304.1563415527344,0.8798255324363708,0.1903511136770248,0.1812475025653839,293.19403076171875,297.1499938964844,293.1499938964844,0.1007964089512825,-1791.225830078125,304.1541442871094,0.8344553709030151,0.1617561131715774,0.113829493522644,293.1986389160156,297.1499938964844,293.1499938964844,0.1190825626254081,-2773.074462890625,304.1547241210937,0.8714829087257385,0.1851208060979843,0.1762165278196334,293.3654479980469,297.1499938964844,293.1499938964844,0.0042953449301421,-1609.1661376953125,296.9903869628906,0.5605875849723816,0.050000000745058,0.2284836322069168,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,283.844482421875,293.3655090332031,291.1649475097656,1.0,0.2015944570302963,0.991097927093506,0.991097927093506,1.0,1.0,-0.9613171219825744,0.4116911292076111,0.5496259927749634,0.18106409907341,0.0,0.0,0.3129286170005798,26.29690361022949,25.0,0.0484291687607765,-7103.2158203125,93.42069244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623107910156,305.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.572265625,18000.0,0.0,0.0,0.1578220129013061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252946346998214,0.2252990901470184,-4.457338036445435e-06,0.0,0.0001601692783879,0.0,0.0,9.518028259277344,0.0,0.0,0.0,0.2919822633266449,4.0,0.0,1.0
292740,293.1896057128906,297.1499938964844,293.1499938964844,0.0612494498491287,-1581.6888427734375,304.15362548828125,0.7377443313598633,0.1107521057128906,0.1005182638764381,293.2151794433594,297.1499938964844,293.1499938964844,0.122193619608879,-2830.840576171875,304.1561889648437,0.8776007294654846,0.1888974905014038,0.1798680424690246,293.1933288574219,297.1499938964844,293.1499938964844,0.1000430881977081,-1780.447265625,304.1540222167969,0.8329394459724426,0.1607829332351684,0.1131462156772613,293.1978759765625,297.1499938964844,293.1499938964844,0.1182153820991516,-2756.869384765625,304.15460205078125,0.8698276877403259,0.1840391606092453,0.1751894056797027,293.3648986816406,297.1499938964844,293.1499938964844,0.0042378255166113,-1588.9498291015625,296.9173583984375,0.5606300234794617,0.050000000745058,0.2284824103116989,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,283.8592834472656,293.36492919921875,291.1649780273437,1.0,0.2009848058223724,0.9910144209861756,0.9910144209861756,1.0,1.0,-0.956717848777771,0.4093900024890899,0.5473278164863586,0.1806505769491195,0.0,0.0,0.3109279572963714,26.25061798095703,25.0,0.0219405889511108,-7054.76611328125,92.41957092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4391784667969,305.89801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.1568519622087478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235765755176544,0.2235810309648513,-4.453100245882524e-06,0.0,0.0001591847976669,0.0,0.0,9.430593490600586,0.0,0.0,0.0,0.2916273474693298,4.0,0.0,1.0
292800,293.1896057128906,297.1499938964844,293.1499938964844,0.0612494498491287,-1581.6888427734375,304.15362548828125,0.7377443313598633,0.1107521057128906,0.1005182638764381,293.2151794433594,297.1499938964844,293.1499938964844,0.122193619608879,-2830.840576171875,304.1561889648437,0.8776007294654846,0.1888974905014038,0.1798680424690246,293.1933288574219,297.1499938964844,293.1499938964844,0.1000430881977081,-1780.447265625,304.1540222167969,0.8329394459724426,0.1607829332351684,0.1131462156772613,293.1978759765625,297.1499938964844,293.1499938964844,0.1182153820991516,-2756.869384765625,304.15460205078125,0.8698276877403259,0.1840391606092453,0.1751894056797027,293.3648986816406,297.1499938964844,293.1499938964844,0.0042378255166113,-1588.9498291015625,296.9173583984375,0.5606300234794617,0.050000000745058,0.2284824103116989,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,283.8592834472656,293.36492919921875,291.1649780273437,1.0,0.2009848058223724,0.9910144209861756,0.9910144209861756,1.0,1.0,-0.956717848777771,0.4093900024890899,0.5473278164863586,0.1806505769491195,0.0,0.0,0.3109279572963714,26.25061798095703,25.0,0.0219405889511108,-7054.76611328125,92.41957092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4391784667969,305.89801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.1568519622087478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235765755176544,0.2235810309648513,-4.453100245882524e-06,0.0,0.0001591847976669,0.0,0.0,9.430593490600586,0.0,0.0,0.0,0.2916273474693298,4.0,0.0,1.0
292860,293.1885986328125,297.1499938964844,293.1499938964844,0.0605911985039711,-1570.3333740234375,304.15350341796875,0.736125111579895,0.1099559813737869,0.0997979342937469,293.2140808105469,297.1499938964844,293.1499938964844,0.1210437789559364,-2809.465576171875,304.1560363769531,0.8753855228424072,0.1874689012765884,0.178512692451477,293.192626953125,297.1499938964844,293.1499938964844,0.0993071645498275,-1769.89990234375,304.1539001464844,0.8314312100410461,0.1598300337791443,0.1124774366617202,293.1971435546875,297.1499938964844,293.1499938964844,0.1173665598034858,-2740.98046875,304.15447998046875,0.8681789636611938,0.182978019118309,0.1741820722818374,293.3642578125,297.1499938964844,293.1499938964844,0.0041808639653027,-1568.8428955078125,296.8446960449219,0.560653805732727,0.050000000745058,0.2284817397594452,291.1649780273437,291.1499938964844,271.1460876464844,270.5081481933594,283.8742980957031,293.36431884765625,291.1649780273437,1.0,0.2003951370716095,0.9909404516220092,0.9909404516220092,1.0,1.0,-0.9522141814231871,0.407120943069458,0.5450932383537292,0.1802882850170135,0.0,0.0,0.3089297711849212,26.209217071533203,25.0,0.0825026407837867,-7007.3505859375,91.4530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4185791015625,305.8707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.390625,18000.0,0.0,0.0,0.1559433043003082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.221874788403511,0.2218792289495468,-4.4489215724752285e-06,0.0,0.000158262628247,0.0,0.0,9.344297409057615,0.0,0.0,0.0,0.291277140378952,4.0,0.0,1.0
292920,293.1885986328125,297.1499938964844,293.1499938964844,0.0605911985039711,-1570.3333740234375,304.15350341796875,0.736125111579895,0.1099559813737869,0.0997979342937469,293.2140808105469,297.1499938964844,293.1499938964844,0.1210437789559364,-2809.465576171875,304.1560363769531,0.8753855228424072,0.1874689012765884,0.178512692451477,293.192626953125,297.1499938964844,293.1499938964844,0.0993071645498275,-1769.89990234375,304.1539001464844,0.8314312100410461,0.1598300337791443,0.1124774366617202,293.1971435546875,297.1499938964844,293.1499938964844,0.1173665598034858,-2740.98046875,304.15447998046875,0.8681789636611938,0.182978019118309,0.1741820722818374,293.3642578125,297.1499938964844,293.1499938964844,0.0041808639653027,-1568.8428955078125,296.8446960449219,0.560653805732727,0.050000000745058,0.2284817397594452,291.1649780273437,291.1499938964844,271.1460876464844,270.5081481933594,283.8742980957031,293.36431884765625,291.1649780273437,1.0,0.2003951370716095,0.9909404516220092,0.9909404516220092,1.0,1.0,-0.9522141814231871,0.407120943069458,0.5450932383537292,0.1802882850170135,0.0,0.0,0.3089297711849212,26.209217071533203,25.0,0.0825026407837867,-7007.3505859375,91.4530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4185791015625,305.8707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.390625,18000.0,0.0,0.0,0.1559433043003082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.221874788403511,0.2218792289495468,-4.4489215724752285e-06,0.0,0.000158262628247,0.0,0.0,9.344297409057615,0.0,0.0,0.0,0.291277140378952,4.0,0.0,1.0
292980,293.1875915527344,297.1499938964844,293.1499938964844,0.0599479749798774,-1559.2637939453125,304.1534118652344,0.7345306873321533,0.1091810017824173,0.0990970283746719,293.2130126953125,297.1499938964844,293.1499938964844,0.1199139431118965,-2788.414306640625,304.1559143066406,0.8731830716133118,0.1860639750957489,0.1771801263093948,293.19189453125,297.1499938964844,293.1499938964844,0.0985859632492065,-1759.545654296875,304.15380859375,0.8299323320388794,0.158896341919899,0.1118223294615745,293.1963806152344,297.1499938964844,293.1499938964844,0.1165332198143005,-2725.352294921875,304.15435791015625,0.8665398955345154,0.1819363832473755,0.1731935143470764,293.36358642578125,297.1499938964844,293.1499938964844,0.0041243596933782,-1548.8033447265625,296.7724914550781,0.5606622099876404,0.050000000745058,0.2284815609455108,291.1651611328125,291.1499938964844,271.16339111328125,270.5170288085937,283.88946533203125,293.3636474609375,291.1651916503906,1.0,0.199823647737503,0.990866482257843,0.990866482257843,1.0,1.0,-0.9478006958961488,0.4048832952976227,0.5429174304008484,0.179970309138298,0.0,0.0,0.3068951368331909,26.17197799682617,25.0,0.2722583711147308,-6960.7978515625,90.51814270019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4011535644531,305.8453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.41015625,18000.0,0.0,0.0,0.1550791710615158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201640009880066,0.2201684415340423,-4.444777914613951e-06,0.0,0.0001573856425238,0.0,0.0,9.25793170928955,0.0,0.0,0.0,0.2909271121025085,4.0,0.0,1.0
293040,293.1875915527344,297.1499938964844,293.1499938964844,0.0599479749798774,-1559.2637939453125,304.1534118652344,0.7345306873321533,0.1091810017824173,0.0990970283746719,293.2130126953125,297.1499938964844,293.1499938964844,0.1199139431118965,-2788.414306640625,304.1559143066406,0.8731830716133118,0.1860639750957489,0.1771801263093948,293.19189453125,297.1499938964844,293.1499938964844,0.0985859632492065,-1759.545654296875,304.15380859375,0.8299323320388794,0.158896341919899,0.1118223294615745,293.1963806152344,297.1499938964844,293.1499938964844,0.1165332198143005,-2725.352294921875,304.15435791015625,0.8665398955345154,0.1819363832473755,0.1731935143470764,293.36358642578125,297.1499938964844,293.1499938964844,0.0041243596933782,-1548.8033447265625,296.7724914550781,0.5606622099876404,0.050000000745058,0.2284815609455108,291.1651611328125,291.1499938964844,271.16339111328125,270.5170288085937,283.88946533203125,293.3636474609375,291.1651916503906,1.0,0.199823647737503,0.990866482257843,0.990866482257843,1.0,1.0,-0.9478006958961488,0.4048832952976227,0.5429174304008484,0.179970309138298,0.0,0.0,0.3068951368331909,26.17197799682617,25.0,0.2722583711147308,-6960.7978515625,90.51814270019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4011535644531,305.8453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.41015625,18000.0,0.0,0.0,0.1550791710615158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201640009880066,0.2201684415340423,-4.444777914613951e-06,0.0,0.0001573856425238,0.0,0.0,9.25793170928955,0.0,0.0,0.0,0.2909271121025085,4.0,0.0,1.0
293100,293.1871032714844,297.1499938964844,293.1499938964844,0.0596319548785686,-1553.835205078125,304.15338134765625,0.733742892742157,0.1088012382388114,0.0987536460161209,293.21246337890625,297.1499938964844,293.1499938964844,0.1193565130233764,-2778.0107421875,304.1558532714844,0.8720874786376953,0.1853701472282409,0.1765221506357193,293.1915588378906,297.1499938964844,293.1499938964844,0.0982308685779571,-1754.4415283203125,304.1537475585937,0.8291867971420288,0.1584365367889404,0.1114997789263725,293.1960144042969,297.1499938964844,293.1499938964844,0.1161224097013473,-2717.6376953125,304.1543273925781,0.8657247424125671,0.1814227402210235,0.172706127166748,293.3632507324219,297.1499938964844,293.1499938964844,0.0040963226929306,-1538.8270263671875,296.7365417480469,0.5606613159179688,0.050000000745058,0.2284816354513168,291.1653137207031,291.1499938964844,271.1719970703125,270.5214233398437,283.8971252441406,293.36328125,291.16534423828125,1.0,0.1995443254709243,0.9908295273780824,0.9908295273780824,1.0,1.0,-0.9456269145011902,0.4037765264511108,0.5418503880500793,0.1798260062932968,0.0,0.0,0.3058593869209289,26.154754638671875,25.0,0.3501698970794678,-6937.76953125,90.06200408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3937683105469,305.833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.453125,18000.0,0.0,0.0,0.1546588838100433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192984223365783,0.2193028628826141,-4.4426997192204e-06,0.0,0.0001569591113366,0.0,0.0,9.214372634887695,0.0,0.0,0.0,0.2907508015632629,4.0,0.0,1.0
293160,293.1866149902344,297.1499938964844,293.1499938964844,0.0593194738030433,-1548.4739990234375,304.1533203125,0.7329609394073486,0.1084262132644653,0.0984146371483802,293.2119445800781,297.1499938964844,293.1499938964844,0.1188038662075996,-2767.685546875,304.1557922363281,0.870995819568634,0.1846816539764404,0.1758693307638168,293.1911926269531,297.1499938964844,293.1499938964844,0.0978792980313301,-1749.3846435546875,304.1537170410156,0.8284438848495483,0.1579810678958892,0.11118034273386,293.1956481933594,297.1499938964844,293.1499938964844,0.1157153844833374,-2709.98828125,304.1542663574219,0.8649128675460815,0.1809135228395462,0.1722230315208435,293.3628845214844,297.1499938964844,293.1499938964844,0.0040683848783373,-1528.8656005859375,296.70068359375,0.5606575608253479,0.050000000745058,0.2284817844629287,291.1654663085937,291.1499938964844,271.1806030273437,270.5257568359375,283.9047546386719,293.3629455566406,291.1654968261719,1.0,0.1992688924074173,0.990801215171814,0.990801215171814,1.0,1.0,-0.9434735178947448,0.4026776850223541,0.5407958030700684,0.1796900928020477,0.0,0.0,0.3048112988471985,26.138334274291992,25.0,0.411609947681427,-6914.90380859375,89.61280059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3873291015625,305.8216857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.1542432308197021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184258997440338,0.2184303402900695,-4.440612428879831e-06,0.0,0.0001565372804179,0.0,0.0,9.170549392700195,0.0,0.0,0.0,0.2905735075473785,4.0,0.0,1.0
293220,293.1856689453125,297.1499938964844,293.1499938964844,0.0587045587599277,-1537.943603515625,304.1532287597656,0.7314138412475586,0.1076897382736206,0.0977489948272705,293.2109375,297.1499938964844,293.1499938964844,0.1177123114466667,-2747.259521484375,304.1556701660156,0.8688245415687561,0.1833198517560959,0.1745782196521759,293.1904602050781,297.1499938964844,293.1499938964844,0.0971862152218818,-1739.406494140625,304.15362548828125,0.8269655704498291,0.1570826321840286,0.1105502918362617,293.19488525390625,297.1499938964844,293.1499938964844,0.1149122565984726,-2694.87548828125,304.1542053222656,0.8632988929748535,0.1799078434705734,0.171269029378891,293.36212158203125,297.1499938964844,293.1499938964844,0.0040128524415194,-1509.00634765625,296.6292419433594,0.5606423616409302,0.050000000745058,0.2284823358058929,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,283.92010498046875,293.3621826171875,291.1658630371094,1.0,0.1987288892269134,0.9907445311546326,0.9907445311546326,1.0,1.0,-0.9392245411872864,0.4005030989646911,0.5387214422225952,0.1794392019510269,0.0,0.0,0.3026767373085022,26.107637405395508,25.0,0.4917871654033661,-6869.62255859375,88.7339096069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3770751953125,305.79986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.1534183174371719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166595309972763,0.216663971543312,-4.436411018104991e-06,0.0,0.0001557000941829,0.0,0.0,9.0820894241333,0.0,0.0,0.0,0.2902158200740814,4.0,0.0,1.0
293280,293.1856689453125,297.1499938964844,293.1499938964844,0.0587045587599277,-1537.943603515625,304.1532287597656,0.7314138412475586,0.1076897382736206,0.0977489948272705,293.2109375,297.1499938964844,293.1499938964844,0.1177123114466667,-2747.259521484375,304.1556701660156,0.8688245415687561,0.1833198517560959,0.1745782196521759,293.1904602050781,297.1499938964844,293.1499938964844,0.0971862152218818,-1739.406494140625,304.15362548828125,0.8269655704498291,0.1570826321840286,0.1105502918362617,293.19488525390625,297.1499938964844,293.1499938964844,0.1149122565984726,-2694.87548828125,304.1542053222656,0.8632988929748535,0.1799078434705734,0.171269029378891,293.36212158203125,297.1499938964844,293.1499938964844,0.0040128524415194,-1509.00634765625,296.6292419433594,0.5606423616409302,0.050000000745058,0.2284823358058929,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,283.92010498046875,293.3621826171875,291.1658630371094,1.0,0.1987288892269134,0.9907445311546326,0.9907445311546326,1.0,1.0,-0.9392245411872864,0.4005030989646911,0.5387214422225952,0.1794392019510269,0.0,0.0,0.3026767373085022,26.107637405395508,25.0,0.4917871654033661,-6869.62255859375,88.7339096069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3770751953125,305.79986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.1534183174371719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166595309972763,0.216663971543312,-4.436411018104991e-06,0.0,0.0001557000941829,0.0,0.0,9.0820894241333,0.0,0.0,0.0,0.2902158200740814,4.0,0.0,1.0
293340,293.18475341796875,297.1499938964844,293.1499938964844,0.0581028647720813,-1527.6650390625,304.1531677246094,0.7298881411552429,0.1069707125425338,0.0970993191003799,293.2099304199219,297.1499938964844,293.1499938964844,0.1166387870907783,-2727.129638671875,304.15557861328125,0.8666701912879944,0.1819775253534317,0.1733058393001556,293.18975830078125,297.1499938964844,293.1499938964844,0.0965064242482185,-1729.6092529296875,304.153564453125,0.8254972696304321,0.1562003642320633,0.1099317073822021,293.19415283203125,297.1499938964844,293.1499938964844,0.1141236424446106,-2680.012939453125,304.15411376953125,0.8616989850997925,0.1789186894893646,0.1703308671712875,293.3613586425781,297.1499938964844,293.1499938964844,0.003957781009376,-1489.2391357421875,296.5581359863281,0.560617983341217,0.050000000745058,0.2284831702709198,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,283.9354248046875,293.3614196777344,291.1662292480469,1.0,0.1982025057077407,0.990687906742096,0.990687906742096,1.0,1.0,-0.935050368309021,0.3983603417873382,0.5366899967193604,0.179209902882576,0.0,0.0,0.3004927039146423,26.07948112487793,25.0,0.5019041895866394,-6824.912109375,87.87970733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.370361328125,305.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69140625,18000.0,0.0,0.0,0.1525919288396835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148651778697967,0.2148696184158325,-4.4321709538053256e-06,0.0,0.0001548614091007,0.0,0.0,8.992571830749512,0.0,0.0,0.0,0.2898541986942291,4.0,0.0,1.0
