time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.18475341796875,297.1499938964844,293.1499938964844,0.0581028647720813,-1527.6650390625,304.1531677246094,0.7298881411552429,0.1069707125425338,0.0970993191003799,293.2099304199219,297.1499938964844,293.1499938964844,0.1166387870907783,-2727.129638671875,304.15557861328125,0.8666701912879944,0.1819775253534317,0.1733058393001556,293.18975830078125,297.1499938964844,293.1499938964844,0.0965064242482185,-1729.6092529296875,304.153564453125,0.8254972696304321,0.1562003642320633,0.1099317073822021,293.19415283203125,297.1499938964844,293.1499938964844,0.1141236424446106,-2680.012939453125,304.15411376953125,0.8616989850997925,0.1789186894893646,0.1703308671712875,293.3613586425781,297.1499938964844,293.1499938964844,0.003957781009376,-1489.2391357421875,296.5581359863281,0.560617983341217,0.050000000745058,0.2284831702709198,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,283.9354248046875,293.3614196777344,291.1662292480469,1.0,0.1982025057077407,0.990687906742096,0.990687906742096,1.0,1.0,-0.935050368309021,0.3983603417873382,0.5366899967193604,0.179209902882576,0.0,0.0,0.3004927039146423,26.07948112487793,25.0,0.5019041895866394,-6824.912109375,87.87970733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.370361328125,305.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69140625,18000.0,0.0,0.0,0.1525919288396835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148651778697967,0.2148696184158325,-4.4321709538053256e-06,0.0,0.0001548614091007,0.0,0.0,8.992571830749512,0.0,0.0,0.0,0.2898541986942291,4.0,0.0,1.0
293460,293.18389892578125,297.1499938964844,293.1499938964844,0.0575146973133087,-1517.642333984375,304.1531066894531,0.7283830642700195,0.1062689572572708,0.0964654758572578,293.208984375,297.1499938964844,293.1499938964844,0.1155835017561912,-2707.30224609375,304.1554870605469,0.8645332455635071,0.180654302239418,0.1720518767833709,293.1890869140625,297.1499938964844,293.1499938964844,0.0958402603864669,-1720.0001220703125,304.1534729003906,0.8240386843681335,0.1553342491388321,0.1093245893716812,293.1934509277344,297.1499938964844,293.1499938964844,0.113350011408329,-2665.411376953125,304.1540222167969,0.8601138591766357,0.1779460161924362,0.1694085448980331,293.3605651855469,297.1499938964844,293.1499938964844,0.0039031794294714,-1469.5736083984375,296.4873352050781,0.5605846643447876,0.050000000745058,0.2284842878580093,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,283.9507141113281,293.3606262207031,291.1665344238281,1.0,0.197689339518547,0.9906434416770936,0.9906434416770936,1.0,1.0,-0.930950403213501,0.3962522745132446,0.5346981287002563,0.1789949685335159,0.0,0.0,0.2982663810253143,26.053667068481445,25.0,0.4432229697704315,-6780.802734375,87.04939270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,305.7611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75390625,18000.0,0.0,0.0,0.1517529934644699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130480259656906,0.2130524516105651,-4.427900421433151e-06,0.0,0.0001540099910926,0.0,0.0,8.90225601196289,0.0,0.0,0.0,0.2894896268844604,4.0,0.0,1.0
293520,293.18389892578125,297.1499938964844,293.1499938964844,0.0575146973133087,-1517.642333984375,304.1531066894531,0.7283830642700195,0.1062689572572708,0.0964654758572578,293.208984375,297.1499938964844,293.1499938964844,0.1155835017561912,-2707.30224609375,304.1554870605469,0.8645332455635071,0.180654302239418,0.1720518767833709,293.1890869140625,297.1499938964844,293.1499938964844,0.0958402603864669,-1720.0001220703125,304.1534729003906,0.8240386843681335,0.1553342491388321,0.1093245893716812,293.1934509277344,297.1499938964844,293.1499938964844,0.113350011408329,-2665.411376953125,304.1540222167969,0.8601138591766357,0.1779460161924362,0.1694085448980331,293.3605651855469,297.1499938964844,293.1499938964844,0.0039031794294714,-1469.5736083984375,296.4873352050781,0.5605846643447876,0.050000000745058,0.2284842878580093,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,283.9507141113281,293.3606262207031,291.1665344238281,1.0,0.197689339518547,0.9906434416770936,0.9906434416770936,1.0,1.0,-0.930950403213501,0.3962522745132446,0.5346981287002563,0.1789949685335159,0.0,0.0,0.2982663810253143,26.053667068481445,25.0,0.4432229697704315,-6780.802734375,87.04939270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,305.7611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75390625,18000.0,0.0,0.0,0.1517529934644699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130480259656906,0.2130524516105651,-4.427900421433151e-06,0.0,0.0001540099910926,0.0,0.0,8.90225601196289,0.0,0.0,0.0,0.2894896268844604,4.0,0.0,1.0
293580,293.1830444335937,297.1499938964844,293.1499938964844,0.0569387972354888,-1507.8526611328125,304.15301513671875,0.7268944978713989,0.1055825725197792,0.0958457887172699,293.20806884765625,297.1499938964844,293.1499938964844,0.114544853568077,-2687.749755859375,304.1553955078125,0.8624116778373718,0.179347813129425,0.1708141714334488,293.1883850097656,297.1499938964844,293.1499938964844,0.0951867327094078,-1710.566650390625,304.1534118652344,0.8225874900817871,0.1544827967882156,0.1087279096245765,293.1927490234375,297.1499938964844,293.1499938964844,0.1125904098153114,-2651.054443359375,304.1539611816406,0.8585421442985535,0.1769883185625076,0.1685006320476532,293.3597717285156,297.1499938964844,293.1499938964844,0.0038490241859108,-1450.0069580078125,296.4168395996094,0.5605429410934448,0.050000000745058,0.2284856587648391,291.166748046875,291.1499938964844,271.24810791015625,270.5595092773437,283.9658508300781,293.3598327636719,291.1667785644531,1.0,0.1971879452466964,0.9905989170074464,0.9905989170074464,1.0,1.0,-0.9269170165061952,0.3941780924797058,0.5327389240264893,0.1787853240966797,0.0,0.0,0.2960123419761657,26.02986526489257,25.0,0.3417797982692718,-6737.3046875,86.24063873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662109375,305.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.76171875,18000.0,0.0,0.0,0.1508948653936386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112201750278473,0.2112246006727218,-4.423623522598064e-06,0.0,0.0001531391026219,0.0,0.0,8.811741828918457,0.0,0.0,0.0,0.2891244292259216,4.0,0.0,1.0
293640,293.1830444335937,297.1499938964844,293.1499938964844,0.0569387972354888,-1507.8526611328125,304.15301513671875,0.7268944978713989,0.1055825725197792,0.0958457887172699,293.20806884765625,297.1499938964844,293.1499938964844,0.114544853568077,-2687.749755859375,304.1553955078125,0.8624116778373718,0.179347813129425,0.1708141714334488,293.1883850097656,297.1499938964844,293.1499938964844,0.0951867327094078,-1710.566650390625,304.1534118652344,0.8225874900817871,0.1544827967882156,0.1087279096245765,293.1927490234375,297.1499938964844,293.1499938964844,0.1125904098153114,-2651.054443359375,304.1539611816406,0.8585421442985535,0.1769883185625076,0.1685006320476532,293.3597717285156,297.1499938964844,293.1499938964844,0.0038490241859108,-1450.0069580078125,296.4168395996094,0.5605429410934448,0.050000000745058,0.2284856587648391,291.166748046875,291.1499938964844,271.24810791015625,270.5595092773437,283.9658508300781,293.3598327636719,291.1667785644531,1.0,0.1971879452466964,0.9905989170074464,0.9905989170074464,1.0,1.0,-0.9269170165061952,0.3941780924797058,0.5327389240264893,0.1787853240966797,0.0,0.0,0.2960123419761657,26.02986526489257,25.0,0.3417797982692718,-6737.3046875,86.24063873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662109375,305.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.76171875,18000.0,0.0,0.0,0.1508948653936386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112201750278473,0.2112246006727218,-4.423623522598064e-06,0.0,0.0001531391026219,0.0,0.0,8.811741828918457,0.0,0.0,0.0,0.2891244292259216,4.0,0.0,1.0
293700,293.1826477050781,297.1499938964844,293.1499938964844,0.056654904037714,-1503.03564453125,304.1529846191406,0.7261547446250916,0.1052444577217102,0.0955406129360199,293.2076110839844,297.1499938964844,293.1499938964844,0.1140310615301132,-2678.063720703125,304.15533447265625,0.8613554835319519,0.1786999553442001,0.1702005714178085,293.1880798339844,297.1499938964844,293.1499938964844,0.0948642790317535,-1705.9100341796875,304.15338134765625,0.8218636512756348,0.1540620476007461,0.1084330976009368,293.1924133300781,297.1499938964844,293.1499938964844,0.1122154146432876,-2643.959228515625,304.1539306640625,0.8577606081962585,0.176514521241188,0.1680515259504318,293.3593444824219,297.1499938964844,293.1499938964844,0.0038221045397222,-1440.2587890625,296.3816833496094,0.5605190396308899,0.050000000745058,0.2284864336252212,291.1668395996094,291.1499938964844,271.25640869140625,270.56365966796875,283.97332763671875,293.35943603515625,291.1668395996094,1.0,0.1969411671161651,0.9905766844749452,0.9905766844749452,1.0,1.0,-0.9249224662780762,0.3931532800197601,0.5317691564559937,0.1786796152591705,0.0,0.0,0.2948794662952423,26.01862525939941,25.0,0.2800849378108978,-6715.7822265625,85.84354400634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3666076660156,305.7356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.744140625,18000.0,0.0,0.0,0.1504579782485962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103060185909271,0.2103104442358017,-4.421491212269757e-06,0.0,0.0001526957203168,0.0,0.0,8.766595840454102,0.0,0.0,0.0,0.2889423668384552,4.0,0.0,1.0
293760,293.1822509765625,297.1499938964844,293.1499938964844,0.0563737526535987,-1498.2708740234375,304.1529541015625,0.7254190444946289,0.104909673333168,0.0952385514974594,293.2071533203125,297.1499938964844,293.1499938964844,0.1135235056281089,-2668.48681640625,304.1553039550781,0.8603093028068542,0.1780632138252258,0.1695935577154159,293.187744140625,297.1499938964844,293.1499938964844,0.0945447832345962,-1701.2950439453125,304.1533508300781,0.821142315864563,0.1536446064710617,0.1081406697630882,293.19207763671875,297.1499938964844,293.1499938964844,0.1118437424302101,-2636.92236328125,304.15386962890625,0.8569837212562561,0.1760440915822982,0.1676056981086731,293.35894775390625,297.1499938964844,293.1499938964844,0.0037952987477183,-1430.537841796875,296.3465881347656,0.5604944229125977,0.050000000745058,0.2284872382879257,291.1669006347656,291.1499938964844,271.2646484375,270.5677795410156,283.98077392578125,293.3590087890625,291.1669006347656,1.0,0.1966971158981323,0.9905611872673036,0.9905611872673036,1.0,1.0,-0.9229464530944824,0.3921391665935516,0.5308073163032532,0.1785726696252823,0.0,0.0,0.2937452495098114,26.007627487182617,25.0,0.2074467837810516,-6694.4365234375,85.45167541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3674621582031,305.7276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.71484375,18000.0,0.0,0.0,0.1500153541564941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093936204910278,0.2093980312347412,-4.419368451635819e-06,0.0,0.0001522465172456,0.0,0.0,8.7216215133667,0.0,0.0,0.0,0.2887610197067261,4.0,0.0,1.0
293820,293.1814880371094,297.1499938964844,293.1499938964844,0.0558190234005451,-1488.88818359375,304.15289306640625,0.7240639328956604,0.1042491793632507,0.0946419239044189,293.2040405273437,297.1499938964844,293.1499938964844,0.1127206459641456,-2653.388427734375,304.15484619140625,0.8587847352027893,0.1772354841232299,0.1686391681432724,293.1871032714844,297.1499938964844,293.1499938964844,0.0939144790172576,-1692.1898193359375,304.1532897949219,0.8198283314704895,0.152818962931633,0.1075617000460624,293.19140625,297.1499938964844,293.1499938964844,0.1111101955175399,-2623.023193359375,304.15380859375,0.8555756211280823,0.1751123368740081,0.1667220294475555,293.35809326171875,297.1499938964844,293.1499938964844,0.0037420068401843,-1411.1798095703125,296.2765808105469,0.560551643371582,0.050000000745058,0.2284855097532272,291.16680908203125,291.1499938964844,271.2810363769531,270.5760192871094,283.99517822265625,293.358154296875,291.166748046875,1.0,0.1962223947048187,0.9905301332473756,0.9905301332473756,1.0,1.0,-0.9193271398544312,0.3902717232704162,0.5290554165840149,0.1784021258354187,0.0,0.0,0.2915030121803283,25.97096061706543,25.0,-0.3541480600833893,-6653.1953125,84.71147155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699645996094,305.7113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.54296875,18000.0,0.0,0.0,0.1491154879331588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075880020856857,0.2075924128293991,-4.415163402882172e-06,0.0,0.0001513332535978,0.0,0.0,8.632824897766113,0.0,0.0,0.0,0.288403183221817,4.0,0.0,1.0
293880,293.1814880371094,297.1499938964844,293.1499938964844,0.0558190234005451,-1488.88818359375,304.15289306640625,0.7240639328956604,0.1042491793632507,0.0946419239044189,293.2040405273437,297.1499938964844,293.1499938964844,0.1127206459641456,-2653.388427734375,304.15484619140625,0.8587847352027893,0.1772354841232299,0.1686391681432724,293.1871032714844,297.1499938964844,293.1499938964844,0.0939144790172576,-1692.1898193359375,304.1532897949219,0.8198283314704895,0.152818962931633,0.1075617000460624,293.19140625,297.1499938964844,293.1499938964844,0.1111101955175399,-2623.023193359375,304.15380859375,0.8555756211280823,0.1751123368740081,0.1667220294475555,293.35809326171875,297.1499938964844,293.1499938964844,0.0037420068401843,-1411.1798095703125,296.2765808105469,0.560551643371582,0.050000000745058,0.2284855097532272,291.16680908203125,291.1499938964844,271.2810363769531,270.5760192871094,283.99517822265625,293.358154296875,291.166748046875,1.0,0.1962223947048187,0.9905301332473756,0.9905301332473756,1.0,1.0,-0.9193271398544312,0.3902717232704162,0.5290554165840149,0.1784021258354187,0.0,0.0,0.2915030121803283,25.97096061706543,25.0,-0.3541480600833893,-6653.1953125,84.71147155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699645996094,305.7113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.54296875,18000.0,0.0,0.0,0.1491154879331588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075880020856857,0.2075924128293991,-4.415163402882172e-06,0.0,0.0001513332535978,0.0,0.0,8.632824897766113,0.0,0.0,0.0,0.288403183221817,4.0,0.0,1.0
293940,293.18072509765625,297.1499938964844,293.1499938964844,0.0552813149988651,-1479.830810546875,304.15283203125,0.7229697704315186,0.1036040261387825,0.094056561589241,293.19830322265625,297.1499938964844,293.1499938964844,0.11245858669281,-2648.64306640625,304.1536560058594,0.8586544394493103,0.1770330369472503,0.1683349460363388,293.1864624023437,297.1499938964844,293.1499938964844,0.093304730951786,-1683.3939208984375,304.1531982421875,0.8188067674636841,0.1520091295242309,0.1069917231798172,293.1907653808594,297.1499938964844,293.1499938964844,0.110399343073368,-2609.55859375,304.1537170410156,0.854487955570221,0.1741948127746582,0.1658494472503662,293.3570861816406,297.1499938964844,293.1499938964844,0.0036895126104354,-1392.122314453125,296.2064819335937,0.5608536005020142,0.050000000745058,0.2284761369228363,291.1654663085937,291.1499938964844,271.2972717285156,270.5842590332031,284.00848388671875,293.357177734375,291.1651916503906,1.0,0.1957824975252151,0.9904990792274476,0.9904990792274476,1.0,1.0,-0.9165167212486268,0.388788491487503,0.5277281999588013,0.1783529818058014,0.0,0.0,0.2895153164863586,25.90131568908692,25.0,-1.99810791015625,-6616.70947265625,84.07563018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.372314453125,305.6944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6640625,18000.0,0.0,0.0,0.1482069194316864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059361338615417,0.2059405446052551,-4.411179816088406e-06,0.0,0.0001504111714893,0.0,0.0,8.551584243774414,0.0,0.0,0.0,0.2880749404430389,4.0,0.0,1.0
294000,293.18072509765625,297.1499938964844,293.1499938964844,0.0552813149988651,-1479.830810546875,304.15283203125,0.7229697704315186,0.1036040261387825,0.094056561589241,293.19830322265625,297.1499938964844,293.1499938964844,0.11245858669281,-2648.64306640625,304.1536560058594,0.8586544394493103,0.1770330369472503,0.1683349460363388,293.1864624023437,297.1499938964844,293.1499938964844,0.093304730951786,-1683.3939208984375,304.1531982421875,0.8188067674636841,0.1520091295242309,0.1069917231798172,293.1907653808594,297.1499938964844,293.1499938964844,0.110399343073368,-2609.55859375,304.1537170410156,0.854487955570221,0.1741948127746582,0.1658494472503662,293.3570861816406,297.1499938964844,293.1499938964844,0.0036895126104354,-1392.122314453125,296.2064819335937,0.5608536005020142,0.050000000745058,0.2284761369228363,291.1654663085937,291.1499938964844,271.2972717285156,270.5842590332031,284.00848388671875,293.357177734375,291.1651916503906,1.0,0.1957824975252151,0.9904990792274476,0.9904990792274476,1.0,1.0,-0.9165167212486268,0.388788491487503,0.5277281999588013,0.1783529818058014,0.0,0.0,0.2895153164863586,25.90131568908692,25.0,-1.99810791015625,-6616.70947265625,84.07563018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.372314453125,305.6944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6640625,18000.0,0.0,0.0,0.1482069194316864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059361338615417,0.2059405446052551,-4.411179816088406e-06,0.0,0.0001504111714893,0.0,0.0,8.551584243774414,0.0,0.0,0.0,0.2880749404430389,4.0,0.0,1.0
294060,293.17999267578125,297.1499938964844,293.1499938964844,0.0547612272202968,-1471.097900390625,304.1527404785156,0.721942126750946,0.1029772609472274,0.0934872031211853,293.1922912597656,297.1499938964844,293.1499938964844,0.1124257743358612,-2648.23876953125,304.1524963378906,0.85901939868927,0.1770282387733459,0.1682973653078079,293.185791015625,297.1499938964844,293.1499938964844,0.092714600265026,-1674.8868408203125,304.1531066894531,0.8178521394729614,0.151218757033348,0.1064348220825195,293.19012451171875,297.1499938964844,293.1499938964844,0.1097084134817123,-2596.465576171875,304.15362548828125,0.8534703254699707,0.1732942163944244,0.1649922579526901,293.3559265136719,297.1499938964844,293.1499938964844,0.0036378635559231,-1373.35205078125,296.1366882324219,0.5611944794654846,0.050000000745058,0.228465586900711,291.1633605957031,291.1499938964844,271.3133544921875,270.592529296875,284.0210266113281,293.35601806640625,291.1630859375,1.0,0.1953790187835693,0.9904691576957704,0.9904691576957704,1.0,1.0,-0.914078414440155,0.387490302324295,0.5265881419181824,0.1783386617898941,0.0,0.0,0.2878768742084503,25.828533172607425,25.0,-2.6480093002319336,-6585.46923828125,83.50728607177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724365234375,305.6796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.353515625,18000.0,0.0,0.0,0.1473152041435241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045751512050628,0.2045795619487762,-4.4077828533772845e-06,0.0,0.0001495062169851,0.0,0.0,8.484618186950684,0.0,0.0,0.0,0.2878024578094482,4.0,0.0,1.0
294120,293.17999267578125,297.1499938964844,293.1499938964844,0.0547612272202968,-1471.097900390625,304.1527404785156,0.721942126750946,0.1029772609472274,0.0934872031211853,293.1922912597656,297.1499938964844,293.1499938964844,0.1124257743358612,-2648.23876953125,304.1524963378906,0.85901939868927,0.1770282387733459,0.1682973653078079,293.185791015625,297.1499938964844,293.1499938964844,0.092714600265026,-1674.8868408203125,304.1531066894531,0.8178521394729614,0.151218757033348,0.1064348220825195,293.19012451171875,297.1499938964844,293.1499938964844,0.1097084134817123,-2596.465576171875,304.15362548828125,0.8534703254699707,0.1732942163944244,0.1649922579526901,293.3559265136719,297.1499938964844,293.1499938964844,0.0036378635559231,-1373.35205078125,296.1366882324219,0.5611944794654846,0.050000000745058,0.228465586900711,291.1633605957031,291.1499938964844,271.3133544921875,270.592529296875,284.0210266113281,293.35601806640625,291.1630859375,1.0,0.1953790187835693,0.9904691576957704,0.9904691576957704,1.0,1.0,-0.914078414440155,0.387490302324295,0.5265881419181824,0.1783386617898941,0.0,0.0,0.2878768742084503,25.828533172607425,25.0,-2.6480093002319336,-6585.46923828125,83.50728607177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724365234375,305.6796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.353515625,18000.0,0.0,0.0,0.1473152041435241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045751512050628,0.2045795619487762,-4.4077828533772845e-06,0.0,0.0001495062169851,0.0,0.0,8.484618186950684,0.0,0.0,0.0,0.2878024578094482,4.0,0.0,1.0
294180,293.1792297363281,297.1499938964844,293.1499938964844,0.0542523302137851,-1462.5650634765625,304.1526794433594,0.7208920121192932,0.1023668572306633,0.0929335057735443,293.1867980957031,297.1499938964844,293.1499938964844,0.1124533042311668,-2648.92529296875,304.1516418457031,0.8594417572021484,0.1770720034837722,0.1683304756879806,293.1851501464844,297.1499938964844,293.1499938964844,0.092135764658451,-1666.535400390625,304.1530456542969,0.8168640732765198,0.1504463404417038,0.105891115963459,293.189453125,297.1499938964844,293.1499938964844,0.1090276390314102,-2583.53955078125,304.153564453125,0.8524148464202881,0.1724094301462173,0.1641507595777511,293.35467529296875,297.1499938964844,293.1499938964844,0.0035867590922862,-1354.708984375,296.0677185058594,0.5614863038063049,0.050000000745058,0.2284565716981887,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,284.0329284667969,293.35479736328125,291.16143798828125,1.0,0.1950068175792694,0.9904391765594482,0.9904391765594482,1.0,1.0,-0.9117803573608398,0.3862730860710144,0.5255072712898254,0.1783093363046646,0.0,0.0,0.2864483296871185,25.764673233032227,25.0,-2.3508009910583496,-6557.12939453125,82.98121643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.431640625,18000.0,0.0,0.0,0.1464658677577972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034148275852203,0.2034192234277725,-4.404944775160402e-06,0.0,0.0001486442342866,0.0,0.0,8.427763938903809,0.0,0.0,0.0,0.2875714600086212,4.0,0.0,1.0
294240,293.1792297363281,297.1499938964844,293.1499938964844,0.0542523302137851,-1462.5650634765625,304.1526794433594,0.7208920121192932,0.1023668572306633,0.0929335057735443,293.1867980957031,297.1499938964844,293.1499938964844,0.1124533042311668,-2648.92529296875,304.1516418457031,0.8594417572021484,0.1770720034837722,0.1683304756879806,293.1851501464844,297.1499938964844,293.1499938964844,0.092135764658451,-1666.535400390625,304.1530456542969,0.8168640732765198,0.1504463404417038,0.105891115963459,293.189453125,297.1499938964844,293.1499938964844,0.1090276390314102,-2583.53955078125,304.153564453125,0.8524148464202881,0.1724094301462173,0.1641507595777511,293.35467529296875,297.1499938964844,293.1499938964844,0.0035867590922862,-1354.708984375,296.0677185058594,0.5614863038063049,0.050000000745058,0.2284565716981887,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,284.0329284667969,293.35479736328125,291.16143798828125,1.0,0.1950068175792694,0.9904391765594482,0.9904391765594482,1.0,1.0,-0.9117803573608398,0.3862730860710144,0.5255072712898254,0.1783093363046646,0.0,0.0,0.2864483296871185,25.764673233032227,25.0,-2.3508009910583496,-6557.12939453125,82.98121643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.431640625,18000.0,0.0,0.0,0.1464658677577972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034148275852203,0.2034192234277725,-4.404944775160402e-06,0.0,0.0001486442342866,0.0,0.0,8.427763938903809,0.0,0.0,0.0,0.2875714600086212,4.0,0.0,1.0
294300,293.17889404296875,297.1499938964844,293.1499938964844,0.054001297801733,-1458.35986328125,304.15264892578125,0.7203488349914551,0.1020668745040893,0.0926617980003357,293.184326171875,297.1499938964844,293.1499938964844,0.112471230328083,-2649.3271484375,304.1513061523437,0.8596277832984924,0.1770941913127899,0.1683515757322311,293.184814453125,297.1499938964844,293.1499938964844,0.0918498486280441,-1662.407470703125,304.15301513671875,0.8163471817970276,0.1500660181045532,0.1056237146258354,293.18914794921875,297.1499938964844,293.1499938964844,0.1086904481053352,-2577.127197265625,304.1535339355469,0.8518628478050232,0.1719723343849182,0.163735419511795,293.35406494140625,297.1499938964844,293.1499938964844,0.0035614189691841,-1345.4381103515625,296.0335693359375,0.5616059899330139,0.050000000745058,0.2284528911113739,291.16094970703125,291.1499938964844,271.3371887207031,270.60498046875,284.0386657714844,293.3541564941406,291.1607666015625,1.0,0.1948309540748596,0.9904241561889648,0.9904241561889648,1.0,1.0,-0.9106557369232178,0.3856827020645141,0.5249730944633484,0.1782817989587783,0.0,0.0,0.2857915461063385,25.737031936645508,25.0,-2.087006092071533,-6543.5908203125,82.73014831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3658447265625,305.657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.099609375,18000.0,0.0,0.0,0.1460628807544708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028868198394775,0.2028912156820297,-4.40367648479878e-06,0.0,0.0001482352527091,0.0,0.0,8.40197467803955,0.0,0.0,0.0,0.2874669432640075,4.0,0.0,1.0
294360,293.17852783203125,297.1499938964844,293.1499938964844,0.0537520498037338,-1454.1871337890625,304.1526184082031,0.7197914719581604,0.1017696559429168,0.0923929065465927,293.1820373535156,297.1499938964844,293.1499938964844,0.1124867647886276,-2649.67236328125,304.15106201171875,0.8597863912582397,0.1771112531423568,0.1683696210384369,293.1844787597656,297.1499938964844,293.1499938964844,0.0915658324956893,-1658.30517578125,304.1529846191406,0.8158133625984192,0.1496888697147369,0.1053587943315506,293.1888427734375,297.1499938964844,293.1499938964844,0.1083550527691841,-2570.742919921875,304.15350341796875,0.8512935042381287,0.1715381890535354,0.163323163986206,293.3534240722656,297.1499938964844,293.1499938964844,0.0035361787304282,-1336.1871337890625,295.99957275390625,0.5617079138755798,0.050000000745058,0.2284497618675232,291.1603698730469,291.1499938964844,271.34503173828125,270.60919189453125,284.04425048828125,293.353515625,291.16021728515625,1.0,0.1946607381105423,0.9904088377952576,0.9904088377952576,1.0,1.0,-0.909538209438324,0.3851005434989929,0.524437665939331,0.1782430559396743,0.0,0.0,0.285163015127182,25.71217536926269,25.0,-1.8049918413162231,-6530.3359375,82.48519134521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36181640625,305.650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.822265625,18000.0,0.0,0.0,0.1456757485866546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023849636316299,0.2023893594741821,-4.402482318255352e-06,0.0,0.0001478423655498,0.0,0.0,8.377506256103516,0.0,0.0,0.0,0.2873679101467132,4.0,0.0,1.0
294420,293.1778869628906,297.1499938964844,293.1499938964844,0.0532578378915786,-1445.921142578125,304.152587890625,0.718630850315094,0.101182147860527,0.0918620824813842,293.1780090332031,297.1499938964844,293.1499938964844,0.1125003769993782,-2650.002685546875,304.15069580078125,0.8600009679794312,0.1771171689033508,0.168384239077568,293.1838684082031,297.1499938964844,293.1499938964844,0.0910025164484977,-1650.1646728515625,304.1529235839844,0.8146921992301941,0.1489426642656326,0.1048352047801017,293.188232421875,297.1499938964844,293.1499938964844,0.1076889634132385,-2558.0458984375,304.1534423828125,0.8501019477844238,0.1706775426864624,0.1625065952539444,293.3521423339844,297.1499938964844,293.1499938964844,0.0034859785810112,-1317.741455078125,295.9320678710937,0.5618588328361511,0.050000000745058,0.2284451425075531,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,284.05499267578125,293.35223388671875,291.1593322753906,1.0,0.194334477186203,0.990378201007843,0.990378201007843,1.0,1.0,-0.9073047041893004,0.3839533627033233,0.5233513116836548,0.1781251430511474,0.0,0.0,0.2839684784412384,25.670446395874023,25.0,-1.2767927646636963,-6504.41064453125,82.00933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3516540527344,305.6346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.408203125,18000.0,0.0,0.0,0.1449505537748336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014400362968444,0.2014444470405578,-4.400264515425079e-06,0.0,0.0001471063878852,0.0,0.0,8.331550598144531,0.0,0.0,0.0,0.2871822714805603,4.0,0.0,1.0
294480,293.1778869628906,297.1499938964844,293.1499938964844,0.0532578378915786,-1445.921142578125,304.152587890625,0.718630850315094,0.101182147860527,0.0918620824813842,293.1780090332031,297.1499938964844,293.1499938964844,0.1125003769993782,-2650.002685546875,304.15069580078125,0.8600009679794312,0.1771171689033508,0.168384239077568,293.1838684082031,297.1499938964844,293.1499938964844,0.0910025164484977,-1650.1646728515625,304.1529235839844,0.8146921992301941,0.1489426642656326,0.1048352047801017,293.188232421875,297.1499938964844,293.1499938964844,0.1076889634132385,-2558.0458984375,304.1534423828125,0.8501019477844238,0.1706775426864624,0.1625065952539444,293.3521423339844,297.1499938964844,293.1499938964844,0.0034859785810112,-1317.741455078125,295.9320678710937,0.5618588328361511,0.050000000745058,0.2284451425075531,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,284.05499267578125,293.35223388671875,291.1593322753906,1.0,0.194334477186203,0.990378201007843,0.990378201007843,1.0,1.0,-0.9073047041893004,0.3839533627033233,0.5233513116836548,0.1781251430511474,0.0,0.0,0.2839684784412384,25.670446395874023,25.0,-1.2767927646636963,-6504.41064453125,82.00933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3516540527344,305.6346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.408203125,18000.0,0.0,0.0,0.1449505537748336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014400362968444,0.2014444470405578,-4.400264515425079e-06,0.0,0.0001471063878852,0.0,0.0,8.331550598144531,0.0,0.0,0.0,0.2871822714805603,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.0527682080864906,-1437.7425537109375,304.15252685546875,0.7174028158187866,0.1006020307540893,0.0913388729095459,293.1747741699219,297.1499938964844,293.1499938964844,0.1124745681881904,-2649.552734375,304.1505126953125,0.8600451350212097,0.1770658940076828,0.1683507114648819,293.1832580566406,297.1499938964844,293.1499938964844,0.0904445275664329,-1642.096923828125,304.15289306640625,0.8134946227073669,0.1482052952051162,0.1043185666203498,293.1876525878906,297.1499938964844,293.1499938964844,0.1070285364985466,-2545.43408203125,304.15338134765625,0.8488375544548035,0.1698254644870758,0.1616990715265274,293.3509216308594,297.1499938964844,293.1499938964844,0.003436128841713,-1299.368408203125,295.8650817871094,0.5619387030601501,0.050000000745058,0.2284427136182785,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,284.0651550292969,293.3510131835937,291.1587829589844,1.0,0.194023311138153,0.9903475642204284,0.9903475642204284,1.0,1.0,-0.905044436454773,0.3828176259994507,0.5222267508506775,0.1779432147741317,0.0,0.0,0.2828326523303985,25.639009475708008,25.0,-0.8434073328971863,-6479.005859375,81.54629516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3393249511719,305.6182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.134765625,18000.0,0.0,0.0,0.1442921608686447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005514800548553,0.2005558758974075,-4.398212240630528e-06,0.0,0.0001464381930418,0.0,0.0,8.288467407226562,0.0,0.0,0.0,0.2870086133480072,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.0527682080864906,-1437.7425537109375,304.15252685546875,0.7174028158187866,0.1006020307540893,0.0913388729095459,293.1747741699219,297.1499938964844,293.1499938964844,0.1124745681881904,-2649.552734375,304.1505126953125,0.8600451350212097,0.1770658940076828,0.1683507114648819,293.1832580566406,297.1499938964844,293.1499938964844,0.0904445275664329,-1642.096923828125,304.15289306640625,0.8134946227073669,0.1482052952051162,0.1043185666203498,293.1876525878906,297.1499938964844,293.1499938964844,0.1070285364985466,-2545.43408203125,304.15338134765625,0.8488375544548035,0.1698254644870758,0.1616990715265274,293.3509216308594,297.1499938964844,293.1499938964844,0.003436128841713,-1299.368408203125,295.8650817871094,0.5619387030601501,0.050000000745058,0.2284427136182785,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,284.0651550292969,293.3510131835937,291.1587829589844,1.0,0.194023311138153,0.9903475642204284,0.9903475642204284,1.0,1.0,-0.905044436454773,0.3828176259994507,0.5222267508506775,0.1779432147741317,0.0,0.0,0.2828326523303985,25.639009475708008,25.0,-0.8434073328971863,-6479.005859375,81.54629516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3393249511719,305.6182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.134765625,18000.0,0.0,0.0,0.1442921608686447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005514800548553,0.2005558758974075,-4.398212240630528e-06,0.0,0.0001464381930418,0.0,0.0,8.288467407226562,0.0,0.0,0.0,0.2870086133480072,4.0,0.0,1.0
294660,293.1766967773437,297.1499938964844,293.1499938964844,0.0522818304598331,-1429.629150390625,304.1524963378906,0.7161021828651428,0.1000274047255516,0.0908214524388313,293.1723327636719,297.1499938964844,293.1499938964844,0.1123927161097526,-2648.013671875,304.1504821777344,0.8598873019218445,0.1769367903470993,0.1682491153478622,293.1827087402344,297.1499938964844,293.1499938964844,0.0898906290531158,-1634.0848388671875,304.15283203125,0.8122167587280273,0.1474747210741043,0.1038073450326919,293.1871337890625,297.1499938964844,293.1499938964844,0.1063728332519531,-2532.89111328125,304.1533508300781,0.8475005626678467,0.1689801961183548,0.1608988344669342,293.3497314453125,297.1499938964844,293.1499938964844,0.0033865994773805,-1281.0626220703125,295.79852294921875,0.5619491934776306,0.050000000745058,0.228442445397377,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,284.0746765136719,293.3498229980469,291.158447265625,1.0,0.1937226802110672,0.9903200268745422,0.9903200268745422,1.0,1.0,-0.90272718667984,0.3816818594932556,0.5210453271865845,0.1776862144470214,0.0,0.0,0.2817285060882568,25.617168426513672,25.0,-0.4944116771221161,-6453.9091796875,81.08943176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258056640625,305.6017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.970703125,18000.0,0.0,0.0,0.1436973363161087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996968686580658,0.1997012645006179,-4.3962677409581374e-06,0.0,0.0001458345359424,0.0,0.0,8.247147560119629,0.0,0.0,0.0,0.2868423461914062,4.0,0.0,1.0
294720,293.1766967773437,297.1499938964844,293.1499938964844,0.0522818304598331,-1429.629150390625,304.1524963378906,0.7161021828651428,0.1000274047255516,0.0908214524388313,293.1723327636719,297.1499938964844,293.1499938964844,0.1123927161097526,-2648.013671875,304.1504821777344,0.8598873019218445,0.1769367903470993,0.1682491153478622,293.1827087402344,297.1499938964844,293.1499938964844,0.0898906290531158,-1634.0848388671875,304.15283203125,0.8122167587280273,0.1474747210741043,0.1038073450326919,293.1871337890625,297.1499938964844,293.1499938964844,0.1063728332519531,-2532.89111328125,304.1533508300781,0.8475005626678467,0.1689801961183548,0.1608988344669342,293.3497314453125,297.1499938964844,293.1499938964844,0.0033865994773805,-1281.0626220703125,295.79852294921875,0.5619491934776306,0.050000000745058,0.228442445397377,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,284.0746765136719,293.3498229980469,291.158447265625,1.0,0.1937226802110672,0.9903200268745422,0.9903200268745422,1.0,1.0,-0.90272718667984,0.3816818594932556,0.5210453271865845,0.1776862144470214,0.0,0.0,0.2817285060882568,25.617168426513672,25.0,-0.4944116771221161,-6453.9091796875,81.08943176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258056640625,305.6017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.970703125,18000.0,0.0,0.0,0.1436973363161087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996968686580658,0.1997012645006179,-4.3962677409581374e-06,0.0,0.0001458345359424,0.0,0.0,8.247147560119629,0.0,0.0,0.0,0.2868423461914062,4.0,0.0,1.0
294780,293.1761779785156,297.1499938964844,293.1499938964844,0.0517975389957428,-1421.561279296875,304.1524658203125,0.7147238254547119,0.0994567051529884,0.0903083160519599,293.1706848144531,297.1499938964844,293.1499938964844,0.1122384592890739,-2645.0791015625,304.15057373046875,0.8594964742660522,0.1767092496156692,0.168059840798378,293.1822204589844,297.1499938964844,293.1499938964844,0.0893396437168121,-1626.11279296875,304.1528015136719,0.8108550310134888,0.1467491537332534,0.1033002585172653,293.1866149902344,297.1499938964844,293.1499938964844,0.105720929801464,-2520.400146484375,304.1533203125,0.8460913896560669,0.1681402027606964,0.1601043790578842,293.3486022949219,297.1499938964844,293.1499938964844,0.0033373355399817,-1262.808349609375,295.7323303222656,0.5618918538093567,0.050000000745058,0.2284442484378814,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,284.0835876464844,293.34869384765625,291.1582946777344,1.0,0.1934282928705215,0.990292489528656,0.990292489528656,1.0,1.0,-0.900324285030365,0.3805350661277771,0.5197892189025879,0.1773432493209839,0.0,0.0,0.2806313037872314,25.604267120361328,25.0,-0.2005711942911148,-6428.9521484375,80.63253784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3121643066406,305.5853881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90234375,18000.0,0.0,0.0,0.1431589126586914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198856383562088,0.1988607794046402,-4.394382358441362e-06,0.0,0.0001452880969736,0.0,0.0,8.206618309020996,0.0,0.0,0.0,0.286679595708847,4.0,0.0,1.0
294840,293.1761779785156,297.1499938964844,293.1499938964844,0.0517975389957428,-1421.561279296875,304.1524658203125,0.7147238254547119,0.0994567051529884,0.0903083160519599,293.1706848144531,297.1499938964844,293.1499938964844,0.1122384592890739,-2645.0791015625,304.15057373046875,0.8594964742660522,0.1767092496156692,0.168059840798378,293.1822204589844,297.1499938964844,293.1499938964844,0.0893396437168121,-1626.11279296875,304.1528015136719,0.8108550310134888,0.1467491537332534,0.1033002585172653,293.1866149902344,297.1499938964844,293.1499938964844,0.105720929801464,-2520.400146484375,304.1533203125,0.8460913896560669,0.1681402027606964,0.1601043790578842,293.3486022949219,297.1499938964844,293.1499938964844,0.0033373355399817,-1262.808349609375,295.7323303222656,0.5618918538093567,0.050000000745058,0.2284442484378814,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,284.0835876464844,293.34869384765625,291.1582946777344,1.0,0.1934282928705215,0.990292489528656,0.990292489528656,1.0,1.0,-0.900324285030365,0.3805350661277771,0.5197892189025879,0.1773432493209839,0.0,0.0,0.2806313037872314,25.604267120361328,25.0,-0.2005711942911148,-6428.9521484375,80.63253784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3121643066406,305.5853881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90234375,18000.0,0.0,0.0,0.1431589126586914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198856383562088,0.1988607794046402,-4.394382358441362e-06,0.0,0.0001452880969736,0.0,0.0,8.206618309020996,0.0,0.0,0.0,0.286679595708847,4.0,0.0,1.0
294900,293.1759338378906,297.1499938964844,293.1499938964844,0.0515558645129203,-1417.5391845703125,304.1524658203125,0.7140035629272461,0.0991724506020546,0.0900529846549034,293.1701354980469,297.1499938964844,293.1499938964844,0.1121287271380424,-2642.98583984375,304.1506652832031,0.859203040599823,0.1765517294406891,0.1679257899522781,293.1819763183594,297.1499938964844,293.1499938964844,0.0890649184584617,-1622.1373291015625,304.1528015136719,0.8101410865783691,0.1463878154754638,0.1030479297041893,293.1864013671875,297.1499938964844,293.1499938964844,0.1053961366415023,-2514.1689453125,304.1533203125,0.8453596234321594,0.1677217930555343,0.1597089171409607,293.3480834960937,297.1499938964844,293.1499938964844,0.0033128003124147,-1253.7005615234375,295.6993713378906,0.561837911605835,0.050000000745058,0.2284459471702575,291.1583251953125,291.1499938964844,271.41363525390625,270.6481628417969,284.0877685546875,293.34814453125,291.1583251953125,1.0,0.1932821869850158,0.9902787208557128,0.9902787208557128,1.0,1.0,-0.8990815281867981,0.3799540400505066,0.5191274881362915,0.1771360784769058,0.0,0.0,0.2800778448581695,25.60102272033692,25.0,-0.0664924159646034,-6416.474609375,80.4022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055725097656,305.57745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.900390625,18000.0,0.0,0.0,0.1429079324007034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984356343746185,0.1984400302171707,-4.393448307382641e-06,0.0,0.0001450333802495,0.0,0.0,8.186369895935059,0.0,0.0,0.0,0.2865983843803406,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.0513143427670002,-1413.5223388671875,304.1524658203125,0.7132614254951477,0.0988886952400207,0.0897982940077781,293.1698303222656,297.1499938964844,293.1499938964844,0.1119939908385276,-2640.4130859375,304.1507873535156,0.8588378429412842,0.1763610243797302,0.1677615344524383,293.1817321777344,297.1499938964844,293.1499938964844,0.0887905284762382,-1618.166259765625,304.1528015136719,0.8094041347503662,0.1460271626710891,0.1027962490916252,293.1861877441406,297.1499938964844,293.1499938964844,0.1050719618797302,-2507.94482421875,304.1532897949219,0.8446096181869507,0.1673042178153991,0.1593144536018371,293.3475646972656,297.1499938964844,293.1499938964844,0.0032883102539926,-1244.5989990234375,295.6664733886719,0.5617671608924866,0.050000000745058,0.2284481525421142,291.1583557128906,291.1499938964844,271.4209899902344,270.6527099609375,284.091796875,293.34765625,291.1583557128906,1.0,0.1931360960006714,0.9902695417404176,0.9902695417404176,1.0,1.0,-0.89780592918396,0.3793659508228302,0.5184399485588074,0.176903411746025,0.0,0.0,0.2795166969299316,25.5998477935791,25.0,0.0619112253189086,-6403.9658203125,80.16961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992858886719,305.5697326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.919921875,18000.0,0.0,0.0,0.1426671892404556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980111896991729,0.1980155855417251,-4.392512437334517e-06,0.0,0.0001447890535928,0.0,0.0,8.165969848632812,0.0,0.0,0.0,0.2865166366100311,4.0,0.0,1.0
295020,293.17529296875,297.1499938964844,293.1499938964844,0.0508313439786434,-1405.497314453125,304.1524353027344,0.7117117643356323,0.0983222126960754,0.0892902389168739,293.16973876953125,297.1499938964844,293.1499938964844,0.1116489619016647,-2633.81982421875,304.1510925292969,0.8578966856002808,0.1758780479431152,0.1673416942358017,293.18133544921875,297.1499938964844,293.1499938964844,0.0882422924041748,-1610.2318115234375,304.1527709960937,0.8078629374504089,0.1453073322772979,0.1022942438721656,293.1857604980469,297.1499938964844,293.1499938964844,0.1044250503182411,-2495.50927734375,304.1532897949219,0.8430594205856323,0.166470929980278,0.1585277318954467,293.3465881347656,297.1499938964844,293.1499938964844,0.0032394644804298,-1226.416259765625,295.600830078125,0.5615796446800232,0.050000000745058,0.2284540086984634,291.1585693359375,291.1499938964844,271.43560791015625,270.6618957519531,284.09930419921875,293.3466796875,291.1585693359375,1.0,0.1928422302007675,0.990251123905182,0.990251123905182,1.0,1.0,-0.8951525688171387,0.3781677782535553,0.5169848203659058,0.1763579994440078,0.0,0.0,0.2783637344837188,25.602916717529297,25.0,0.29280886054039,-6378.79345703125,79.69579315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879333496094,305.55499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.01171875,18000.0,0.0,0.0,0.1422073990106582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971446871757507,0.1971490830183029,-4.390618414618075e-06,0.0,0.0001443224318791,0.0,0.0,8.124399185180664,0.0,0.0,0.0,0.2863502502441406,4.0,0.0,1.0
295080,293.17529296875,297.1499938964844,293.1499938964844,0.0508313439786434,-1405.497314453125,304.1524353027344,0.7117117643356323,0.0983222126960754,0.0892902389168739,293.16973876953125,297.1499938964844,293.1499938964844,0.1116489619016647,-2633.81982421875,304.1510925292969,0.8578966856002808,0.1758780479431152,0.1673416942358017,293.18133544921875,297.1499938964844,293.1499938964844,0.0882422924041748,-1610.2318115234375,304.1527709960937,0.8078629374504089,0.1453073322772979,0.1022942438721656,293.1857604980469,297.1499938964844,293.1499938964844,0.1044250503182411,-2495.50927734375,304.1532897949219,0.8430594205856323,0.166470929980278,0.1585277318954467,293.3465881347656,297.1499938964844,293.1499938964844,0.0032394644804298,-1226.416259765625,295.600830078125,0.5615796446800232,0.050000000745058,0.2284540086984634,291.1585693359375,291.1499938964844,271.43560791015625,270.6618957519531,284.09930419921875,293.3466796875,291.1585693359375,1.0,0.1928422302007675,0.990251123905182,0.990251123905182,1.0,1.0,-0.8951525688171387,0.3781677782535553,0.5169848203659058,0.1763579994440078,0.0,0.0,0.2783637344837188,25.602916717529297,25.0,0.29280886054039,-6378.79345703125,79.69579315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879333496094,305.55499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.01171875,18000.0,0.0,0.0,0.1422073990106582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971446871757507,0.1971490830183029,-4.390618414618075e-06,0.0,0.0001443224318791,0.0,0.0,8.124399185180664,0.0,0.0,0.0,0.2863502502441406,4.0,0.0,1.0
