time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1749267578125,297.1499938964844,293.1499938964844,0.0503479912877082,-1397.4774169921875,304.1524353027344,0.7100653648376465,0.097756452858448,0.0887834429740905,293.1704406738281,297.1499938964844,293.1499938964844,0.1111842766404151,-2624.93408203125,304.1515197753906,0.8566327095031738,0.1752355992794037,0.1667768061161041,293.18096923828125,297.1499938964844,293.1499938964844,0.0876943096518516,-1602.301025390625,304.1527709960937,0.8062230944633484,0.1445886641740799,0.1017935499548912,293.1853942871094,297.1499938964844,293.1499938964844,0.1037797257304191,-2483.084716796875,304.1532592773437,0.8414385914802551,0.1656394451856613,0.1577433496713638,293.345703125,297.1499938964844,293.1499938964844,0.003190787974745,-1208.259765625,295.535400390625,0.5613278150558472,0.050000000745058,0.2284618765115738,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,284.1060791015625,293.34576416015625,291.158935546875,1.0,0.1925431936979293,0.9902327656745912,0.9902327656745912,1.0,1.0,-0.8923335075378418,0.3769288063049316,0.5154047012329102,0.1756955832242965,0.0,0.0,0.2771551311016083,25.61338806152344,25.0,0.50076824426651,-6353.26953125,79.20565032958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787170410156,305.5414733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.166015625,18000.0,0.0,0.0,0.1417670100927353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196243554353714,0.1962479352951049,-4.388668912724825e-06,0.0,0.0001438754843547,0.0,0.0,8.081268310546875,0.0,0.0,0.0,0.2861778736114502,4.0,0.0,1.0
295200,293.1749267578125,297.1499938964844,293.1499938964844,0.0503479912877082,-1397.4774169921875,304.1524353027344,0.7100653648376465,0.097756452858448,0.0887834429740905,293.1704406738281,297.1499938964844,293.1499938964844,0.1111842766404151,-2624.93408203125,304.1515197753906,0.8566327095031738,0.1752355992794037,0.1667768061161041,293.18096923828125,297.1499938964844,293.1499938964844,0.0876943096518516,-1602.301025390625,304.1527709960937,0.8062230944633484,0.1445886641740799,0.1017935499548912,293.1853942871094,297.1499938964844,293.1499938964844,0.1037797257304191,-2483.084716796875,304.1532592773437,0.8414385914802551,0.1656394451856613,0.1577433496713638,293.345703125,297.1499938964844,293.1499938964844,0.003190787974745,-1208.259765625,295.535400390625,0.5613278150558472,0.050000000745058,0.2284618765115738,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,284.1060791015625,293.34576416015625,291.158935546875,1.0,0.1925431936979293,0.9902327656745912,0.9902327656745912,1.0,1.0,-0.8923335075378418,0.3769288063049316,0.5154047012329102,0.1756955832242965,0.0,0.0,0.2771551311016083,25.61338806152344,25.0,0.50076824426651,-6353.26953125,79.20565032958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787170410156,305.5414733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.166015625,18000.0,0.0,0.0,0.1417670100927353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196243554353714,0.1962479352951049,-4.388668912724825e-06,0.0,0.0001438754843547,0.0,0.0,8.081268310546875,0.0,0.0,0.0,0.2861778736114502,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.0498641543090343,-1389.461181640625,304.1524353027344,0.7083050608634949,0.0971907079219818,0.0882772579789161,293.1720275878906,297.1499938964844,293.1499938964844,0.1105781570076942,-2613.336181640625,304.1520080566406,0.8549920916557312,0.174397274851799,0.1660391390323639,293.1806335449219,297.1499938964844,293.1499938964844,0.0871465057134628,-1594.37451171875,304.1527404785156,0.8044734597206116,0.143870323896408,0.1012935563921928,293.18505859375,297.1499938964844,293.1499938964844,0.1031360849738121,-2470.6748046875,304.1532592773437,0.839738130569458,0.1648090183734893,0.1569606065750122,293.34490966796875,297.1499938964844,293.1499938964844,0.0031422150786966,-1190.110595703125,295.4701232910156,0.5610042810440063,0.050000000745058,0.2284719944000244,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,284.1112060546875,293.344970703125,291.15936279296875,1.0,0.1922354102134704,0.9902217984199524,0.9902217984199524,1.0,1.0,-0.889313280582428,0.3756499290466308,0.5136633515357971,0.1748680621385574,0.0,0.0,0.2758834362030029,25.63139533996582,25.0,0.5251150131225586,-6327.44189453125,78.69338989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720642089844,305.52911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.353515625,18000.0,0.0,0.0,0.1413327753543853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952985227108001,0.1953029185533523,-4.386637556308415e-06,0.0,0.000143434794154,0.0,0.0,8.036131858825684,0.0,0.0,0.0,0.2859976887702942,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.0498641543090343,-1389.461181640625,304.1524353027344,0.7083050608634949,0.0971907079219818,0.0882772579789161,293.1720275878906,297.1499938964844,293.1499938964844,0.1105781570076942,-2613.336181640625,304.1520080566406,0.8549920916557312,0.174397274851799,0.1660391390323639,293.1806335449219,297.1499938964844,293.1499938964844,0.0871465057134628,-1594.37451171875,304.1527404785156,0.8044734597206116,0.143870323896408,0.1012935563921928,293.18505859375,297.1499938964844,293.1499938964844,0.1031360849738121,-2470.6748046875,304.1532592773437,0.839738130569458,0.1648090183734893,0.1569606065750122,293.34490966796875,297.1499938964844,293.1499938964844,0.0031422150786966,-1190.110595703125,295.4701232910156,0.5610042810440063,0.050000000745058,0.2284719944000244,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,284.1112060546875,293.344970703125,291.15936279296875,1.0,0.1922354102134704,0.9902217984199524,0.9902217984199524,1.0,1.0,-0.889313280582428,0.3756499290466308,0.5136633515357971,0.1748680621385574,0.0,0.0,0.2758834362030029,25.63139533996582,25.0,0.5251150131225586,-6327.44189453125,78.69338989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720642089844,305.52911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.353515625,18000.0,0.0,0.0,0.1413327753543853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952985227108001,0.1953029185533523,-4.386637556308415e-06,0.0,0.000143434794154,0.0,0.0,8.036131858825684,0.0,0.0,0.0,0.2859976887702942,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.0493807718157768,-1381.4674072265625,304.1524353027344,0.7064201831817627,0.0966241285204887,0.0877711027860641,293.1747131347656,297.1499938964844,293.1499938964844,0.109785608947277,-2598.158935546875,304.1526794433594,0.8528559803962708,0.1732971966266632,0.1650696843862533,293.18035888671875,297.1499938964844,293.1499938964844,0.0866004005074501,-1586.4779052734375,304.1527404785156,0.802607536315918,0.143151581287384,0.1007938832044601,293.1847839355469,297.1499938964844,293.1499938964844,0.1024960875511169,-2458.322021484375,304.1532287597656,0.8379368185997009,0.1639790534973144,0.1561790406703949,293.3442077636719,297.1499938964844,293.1499938964844,0.0030938687268644,-1172.0281982421875,295.4047241210937,0.560590922832489,0.050000000745058,0.2284849733114242,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.1138610839844,293.3442687988281,291.1595458984375,1.0,0.1919142752885818,0.9902108311653136,0.9902108311653136,1.0,1.0,-0.8860201239585876,0.3743111491203308,0.5117090344429016,0.1738305240869522,0.0,0.0,0.2745923101902008,25.658802032470703,25.0,0.3189158737659454,-6301.677734375,78.14949798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680969238281,305.51837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41796875,18000.0,0.0,0.0,0.1408930420875549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943327486515045,0.1943371295928955,-4.384541171020828e-06,0.0,0.0001429885160177,0.0,0.0,7.99004316329956,0.0,0.0,0.0,0.285813570022583,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.0493807718157768,-1381.4674072265625,304.1524353027344,0.7064201831817627,0.0966241285204887,0.0877711027860641,293.1747131347656,297.1499938964844,293.1499938964844,0.109785608947277,-2598.158935546875,304.1526794433594,0.8528559803962708,0.1732971966266632,0.1650696843862533,293.18035888671875,297.1499938964844,293.1499938964844,0.0866004005074501,-1586.4779052734375,304.1527404785156,0.802607536315918,0.143151581287384,0.1007938832044601,293.1847839355469,297.1499938964844,293.1499938964844,0.1024960875511169,-2458.322021484375,304.1532287597656,0.8379368185997009,0.1639790534973144,0.1561790406703949,293.3442077636719,297.1499938964844,293.1499938964844,0.0030938687268644,-1172.0281982421875,295.4047241210937,0.560590922832489,0.050000000745058,0.2284849733114242,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.1138610839844,293.3442687988281,291.1595458984375,1.0,0.1919142752885818,0.9902108311653136,0.9902108311653136,1.0,1.0,-0.8860201239585876,0.3743111491203308,0.5117090344429016,0.1738305240869522,0.0,0.0,0.2745923101902008,25.658802032470703,25.0,0.3189158737659454,-6301.677734375,78.14949798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680969238281,305.51837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41796875,18000.0,0.0,0.0,0.1408930420875549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943327486515045,0.1943371295928955,-4.384541171020828e-06,0.0,0.0001429885160177,0.0,0.0,7.99004316329956,0.0,0.0,0.0,0.285813570022583,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0491387024521827,-1377.4691162109375,304.1524353027344,0.7054335474967957,0.0963401868939399,0.0875177606940269,293.1764831542969,297.1499938964844,293.1499938964844,0.1093033850193023,-2588.915771484375,304.1530456542969,0.8515679836273193,0.1726333051919937,0.1644787937402725,293.18023681640625,297.1499938964844,293.1499938964844,0.0863273665308952,-1582.53125,304.1527404785156,0.8016281723976135,0.1427917182445526,0.1005439460277557,293.1846618652344,297.1499938964844,293.1499938964844,0.1021768674254417,-2452.154541015625,304.1532287597656,0.8369953036308289,0.1635639816522598,0.1557884961366653,293.3438720703125,297.1499938964844,293.1499938964844,0.0030696822796016,-1162.9737548828125,295.3719787597656,0.5603479146957397,0.050000000745058,0.2284926176071167,291.1596374511719,291.1499938964844,271.4768371582031,270.6919860839844,284.1142883300781,293.34393310546875,291.1596374511719,1.0,0.191746711730957,0.9902053475379944,0.9902053475379944,1.0,1.0,-0.8842474818229675,0.3736073076725006,0.5106401443481445,0.1732316017150879,0.0,0.0,0.2739413678646087,25.67636108398437,25.0,0.2936378419399261,-6288.8466796875,77.86217498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671203613281,305.5138854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.42578125,18000.0,0.0,0.0,0.140667974948883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938488781452179,0.1938532590866089,-4.383488430903526e-06,0.0,0.0001427601091563,0.0,0.0,7.966977119445801,0.0,0.0,0.0,0.2857213318347931,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.04889602586627,-1373.46337890625,304.1524353027344,0.704422116279602,0.0960557237267494,0.0872641056776046,293.1784973144531,297.1499938964844,293.1499938964844,0.1087682843208313,-2578.651611328125,304.1534729003906,0.8501496911048889,0.1719008088111877,0.1638230979442596,293.1801147460937,297.1499938964844,293.1499938964844,0.0860538706183433,-1578.5784912109375,304.1527404785156,0.8006231188774109,0.1424313634634018,0.1002938151359558,293.1845397949219,297.1499938964844,293.1499938964844,0.1018576323986053,-2445.98193359375,304.1532287597656,0.8360317349433899,0.1631487309932708,0.1553979665040969,293.3435974121094,297.1499938964844,293.1499938964844,0.0030455363448709,-1153.927001953125,295.3392639160156,0.5600852370262146,0.050000000745058,0.2285009026527404,291.15972900390625,291.1499938964844,271.480224609375,270.6954345703125,284.1142272949219,293.3436584472656,291.1597595214844,1.0,0.1915742605924606,0.9902086853981018,0.9902086853981018,1.0,1.0,-0.8823970556259155,0.3728819489479065,0.5095150470733643,0.1725847721099853,0.0,0.0,0.2732806801795959,25.695920944213867,25.0,0.3159455060958862,-6275.97412109375,77.56499481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666931152344,305.50982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.453125,18000.0,0.0,0.0,0.1404385864734649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933608204126358,0.1933652013540268,-4.382432507554768e-06,0.0,0.0001425273221684,0.0,0.0,7.943740844726562,0.0,0.0,0.0,0.285628467798233,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.0484088398516178,-1365.4298095703125,304.1524353027344,0.7023304104804993,0.0954851359128952,0.0867557153105735,293.1831970214844,297.1499938964844,293.1499938964844,0.1075391098856926,-2555.042724609375,304.15435791015625,0.8469289541244507,0.1702262610197067,0.1623158305883407,293.1799011230469,297.1499938964844,293.1499938964844,0.0855054631829261,-1570.65478515625,304.1527404785156,0.7985422015190125,0.1417090147733688,0.0997927412390708,293.184326171875,297.1499938964844,293.1499938964844,0.1012192368507385,-2433.625,304.1531982421875,0.8340440392494202,0.1623175293207168,0.1546166539192199,293.34307861328125,297.1499938964844,293.1499938964844,0.0029972491320222,-1135.81591796875,295.2737731933594,0.5595059990882874,0.050000000745058,0.2285192459821701,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.11248779296875,293.3431396484375,291.1600341796875,1.0,0.1912132203578949,0.9902154803276062,0.9902154803276062,1.0,1.0,-0.8784607648849487,0.3713653981685638,0.5070953965187073,0.1711469739675521,0.0,0.0,0.2719277441501617,25.74030876159668,25.0,0.3743314146995544,-6249.9521484375,76.94001007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2673645019531,305.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.546875,18000.0,0.0,0.0,0.1399641036987304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923658102750778,0.1923701912164688,-4.380295649752952e-06,0.0,0.0001420457701897,0.0,0.0,7.896455764770508,0.0,0.0,0.0,0.2854396998882293,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.0484088398516178,-1365.4298095703125,304.1524353027344,0.7023304104804993,0.0954851359128952,0.0867557153105735,293.1831970214844,297.1499938964844,293.1499938964844,0.1075391098856926,-2555.042724609375,304.15435791015625,0.8469289541244507,0.1702262610197067,0.1623158305883407,293.1799011230469,297.1499938964844,293.1499938964844,0.0855054631829261,-1570.65478515625,304.1527404785156,0.7985422015190125,0.1417090147733688,0.0997927412390708,293.184326171875,297.1499938964844,293.1499938964844,0.1012192368507385,-2433.625,304.1531982421875,0.8340440392494202,0.1623175293207168,0.1546166539192199,293.34307861328125,297.1499938964844,293.1499938964844,0.0029972491320222,-1135.81591796875,295.2737731933594,0.5595059990882874,0.050000000745058,0.2285192459821701,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.11248779296875,293.3431396484375,291.1600341796875,1.0,0.1912132203578949,0.9902154803276062,0.9902154803276062,1.0,1.0,-0.8784607648849487,0.3713653981685638,0.5070953965187073,0.1711469739675521,0.0,0.0,0.2719277441501617,25.74030876159668,25.0,0.3743314146995544,-6249.9521484375,76.94001007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2673645019531,305.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.546875,18000.0,0.0,0.0,0.1399641036987304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923658102750778,0.1923701912164688,-4.380295649752952e-06,0.0,0.0001420457701897,0.0,0.0,7.896455764770508,0.0,0.0,0.0,0.2854396998882293,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.047918900847435,-1357.3616943359375,304.1524353027344,0.7001544237136841,0.094912052154541,0.0862455368041992,293.1887512207031,297.1499938964844,293.1499938964844,0.1060872450470924,-2527.099853515625,304.15533447265625,0.8431850671768188,0.1682626903057098,0.1605334132909774,293.17974853515625,297.1499938964844,293.1499938964844,0.0849546864628791,-1562.7003173828125,304.1527404785156,0.7963753342628479,0.1409839540719986,0.0992901995778083,293.18414306640625,297.1499938964844,293.1499938964844,0.1005806177854538,-2421.2451171875,304.1531982421875,0.8319834470748901,0.1614850163459777,0.153834655880928,293.3426818847656,297.1499938964844,293.1499938964844,0.0029489689040929,-1117.6827392578125,295.2082824707031,0.5588623881340027,0.050000000745058,0.228539764881134,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,284.1088562011719,293.3427124023437,291.160400390625,1.0,0.1908272206783294,0.9902222752571106,0.9902222752571106,1.0,1.0,-0.8741921186447144,0.3697476983070373,0.504444420337677,0.1695266366004943,0.0,0.0,0.2705249786376953,25.79077339172364,25.0,0.4828605055809021,-6223.373046875,76.2702865600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2700500488281,305.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.1394629329442978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913412660360336,0.1913456320762634,-4.378110133984592e-06,0.0,0.0001415371370967,0.0,0.0,7.84787654876709,0.0,0.0,0.0,0.2852459549903869,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.047918900847435,-1357.3616943359375,304.1524353027344,0.7001544237136841,0.094912052154541,0.0862455368041992,293.1887512207031,297.1499938964844,293.1499938964844,0.1060872450470924,-2527.099853515625,304.15533447265625,0.8431850671768188,0.1682626903057098,0.1605334132909774,293.17974853515625,297.1499938964844,293.1499938964844,0.0849546864628791,-1562.7003173828125,304.1527404785156,0.7963753342628479,0.1409839540719986,0.0992901995778083,293.18414306640625,297.1499938964844,293.1499938964844,0.1005806177854538,-2421.2451171875,304.1531982421875,0.8319834470748901,0.1614850163459777,0.153834655880928,293.3426818847656,297.1499938964844,293.1499938964844,0.0029489689040929,-1117.6827392578125,295.2082824707031,0.5588623881340027,0.050000000745058,0.228539764881134,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,284.1088562011719,293.3427124023437,291.160400390625,1.0,0.1908272206783294,0.9902222752571106,0.9902222752571106,1.0,1.0,-0.8741921186447144,0.3697476983070373,0.504444420337677,0.1695266366004943,0.0,0.0,0.2705249786376953,25.79077339172364,25.0,0.4828605055809021,-6223.373046875,76.2702865600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2700500488281,305.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.1394629329442978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913412660360336,0.1913456320762634,-4.378110133984592e-06,0.0,0.0001415371370967,0.0,0.0,7.84787654876709,0.0,0.0,0.0,0.2852459549903869,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.0474261716008186,-1349.2579345703125,304.1524353027344,0.697913408279419,0.0943366736173629,0.0857335776090622,293.1949157714844,297.1499938964844,293.1499938964844,0.1044273078441619,-2495.072021484375,304.15631103515625,0.8389678597450256,0.166027694940567,0.1584922671318054,293.1796264648437,297.1499938964844,293.1499938964844,0.0844012200832367,-1554.7108154296875,304.1527404785156,0.7941433787345886,0.1402561366558075,0.0987859740853309,293.1839904785156,297.1499938964844,293.1499938964844,0.0999414697289466,-2408.836669921875,304.1531982421875,0.8298680782318115,0.1606510877609253,0.1530516594648361,293.34234619140625,297.1499938964844,293.1499938964844,0.0029006786644458,-1099.5223388671875,295.1427307128906,0.5581710338592529,0.050000000745058,0.2285619378089904,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.1034851074219,293.3423767089844,291.16082763671875,1.0,0.1904148906469345,0.9902378916740416,0.9902378916740416,1.0,1.0,-0.8696095943450928,0.368032306432724,0.5015773177146912,0.1677417606115341,0.0,0.0,0.2690608501434326,25.84520721435547,25.0,0.5803423523902893,-6196.037109375,75.55691528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743835449219,305.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83203125,18000.0,0.0,0.0,0.138930931687355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902789771556854,0.1902833580970764,-4.375860953587107e-06,0.0,0.0001409972319379,0.0,0.0,7.797626495361328,0.0,0.0,0.0,0.2850457429885864,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.0474261716008186,-1349.2579345703125,304.1524353027344,0.697913408279419,0.0943366736173629,0.0857335776090622,293.1949157714844,297.1499938964844,293.1499938964844,0.1044273078441619,-2495.072021484375,304.15631103515625,0.8389678597450256,0.166027694940567,0.1584922671318054,293.1796264648437,297.1499938964844,293.1499938964844,0.0844012200832367,-1554.7108154296875,304.1527404785156,0.7941433787345886,0.1402561366558075,0.0987859740853309,293.1839904785156,297.1499938964844,293.1499938964844,0.0999414697289466,-2408.836669921875,304.1531982421875,0.8298680782318115,0.1606510877609253,0.1530516594648361,293.34234619140625,297.1499938964844,293.1499938964844,0.0029006786644458,-1099.5223388671875,295.1427307128906,0.5581710338592529,0.050000000745058,0.2285619378089904,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.1034851074219,293.3423767089844,291.16082763671875,1.0,0.1904148906469345,0.9902378916740416,0.9902378916740416,1.0,1.0,-0.8696095943450928,0.368032306432724,0.5015773177146912,0.1677417606115341,0.0,0.0,0.2690608501434326,25.84520721435547,25.0,0.5803423523902893,-6196.037109375,75.55691528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743835449219,305.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83203125,18000.0,0.0,0.0,0.138930931687355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902789771556854,0.1902833580970764,-4.375860953587107e-06,0.0,0.0001409972319379,0.0,0.0,7.797626495361328,0.0,0.0,0.0,0.2850457429885864,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.0469310842454433,-1341.1260986328125,304.1524658203125,0.6956230401992798,0.0937594175338745,0.0852200612425804,293.2016296386719,297.1499938964844,293.1499938964844,0.1025680676102638,-2459.091796875,304.1573181152344,0.8343029022216797,0.1635314375162124,0.1562007665634155,293.1795349121094,297.1499938964844,293.1499938964844,0.0838452726602554,-1546.6905517578125,304.1527709960937,0.7918629050254822,0.1395256668329239,0.098280057311058,293.1838684082031,297.1499938964844,293.1499938964844,0.0993020460009574,-2396.405029296875,304.1531982421875,0.8277109861373901,0.1598158180713653,0.1522676199674606,293.34210205078125,297.1499938964844,293.1499938964844,0.0028523860964924,-1081.3406982421875,295.0771484375,0.5574448108673096,0.050000000745058,0.2285854071378708,291.1612243652344,291.1499938964844,271.4879150390625,270.716552734375,284.0965881347656,293.34210205078125,291.1612854003906,1.0,0.1899748146533966,0.9902535080909728,0.9902535080909728,1.0,1.0,-0.8647229671478271,0.3662182092666626,0.4985047876834869,0.1658085882663726,0.0,0.0,0.267531543970108,25.902023315429688,25.0,0.6468263268470764,-6167.8115234375,74.8003158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801818847656,305.4885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.005859375,18000.0,0.0,0.0,0.1383641362190246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891755163669586,0.1891798824071884,-4.373535830382025e-06,0.0,0.0001404220092808,0.0,0.0,7.745543003082275,0.0,0.0,0.0,0.2848383784294128,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.0469310842454433,-1341.1260986328125,304.1524658203125,0.6956230401992798,0.0937594175338745,0.0852200612425804,293.2016296386719,297.1499938964844,293.1499938964844,0.1025680676102638,-2459.091796875,304.1573181152344,0.8343029022216797,0.1635314375162124,0.1562007665634155,293.1795349121094,297.1499938964844,293.1499938964844,0.0838452726602554,-1546.6905517578125,304.1527709960937,0.7918629050254822,0.1395256668329239,0.098280057311058,293.1838684082031,297.1499938964844,293.1499938964844,0.0993020460009574,-2396.405029296875,304.1531982421875,0.8277109861373901,0.1598158180713653,0.1522676199674606,293.34210205078125,297.1499938964844,293.1499938964844,0.0028523860964924,-1081.3406982421875,295.0771484375,0.5574448108673096,0.050000000745058,0.2285854071378708,291.1612243652344,291.1499938964844,271.4879150390625,270.716552734375,284.0965881347656,293.34210205078125,291.1612854003906,1.0,0.1899748146533966,0.9902535080909728,0.9902535080909728,1.0,1.0,-0.8647229671478271,0.3662182092666626,0.4985047876834869,0.1658085882663726,0.0,0.0,0.267531543970108,25.902023315429688,25.0,0.6468263268470764,-6167.8115234375,74.8003158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801818847656,305.4885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.005859375,18000.0,0.0,0.0,0.1383641362190246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891755163669586,0.1891798824071884,-4.373535830382025e-06,0.0,0.0001404220092808,0.0,0.0,7.745543003082275,0.0,0.0,0.0,0.2848383784294128,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.046682808548212,-1337.052001953125,304.1524658203125,0.6944642663002014,0.0934702679514885,0.0849628448486328,293.20513916015625,297.1499938964844,293.1499938964844,0.1015665903687477,-2439.662353515625,304.1578063964844,0.8318077921867371,0.1621886938810348,0.1549638956785202,293.1794738769531,297.1499938964844,293.1499938964844,0.0835664197802543,-1542.669921875,304.1527709960937,0.7907094955444336,0.139159545302391,0.0980264991521835,293.1838073730469,297.1499938964844,293.1499938964844,0.0989822596311569,-2390.181640625,304.1531982421875,0.8266206383705139,0.1593977361917495,0.151875227689743,293.34197998046875,297.1499938964844,293.1499938964844,0.0028282401617616,-1072.2430419921875,295.0443420410156,0.5570725202560425,0.050000000745058,0.2285975068807602,291.1614685058594,291.1499938964844,271.48681640625,270.71856689453125,284.0926208496094,293.3420104980469,291.1615295410156,1.0,0.1897439807653427,0.9902613162994384,0.9902613162994384,1.0,1.0,-0.8621690273284912,0.3652739524841308,0.4968950450420379,0.1647917479276657,0.0,0.0,0.266741007566452,25.93084716796875,25.0,0.6704440116882324,-6153.32861328125,74.4060287475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835388183594,305.4868469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.09375,18000.0,0.0,0.0,0.1380665600299835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886074990034103,0.1886118650436401,-4.372342573333299e-06,0.0,0.0001401200133841,0.0,0.0,7.718777179718018,0.0,0.0,0.0,0.2847318947315216,4.0,0.0,1.0
296160,293.1734313964844,297.1499938964844,293.1499938964844,0.0464341603219509,-1332.9744873046875,304.1524658203125,0.6932995319366455,0.0931809023022651,0.0847054272890091,293.2087097167969,297.1499938964844,293.1499938964844,0.1005210950970649,-2419.341064453125,304.15826416015625,0.8292100429534912,0.1607874035835266,0.1536705791950225,293.179443359375,297.1499938964844,293.1499938964844,0.0832870677113533,-1538.6434326171875,304.1527709960937,0.7895506024360657,0.1387929022312164,0.0977725982666015,293.1837463378906,297.1499938964844,293.1499938964844,0.0986624807119369,-2383.95458984375,304.1531982421875,0.8255247473716736,0.1589794158935547,0.1514826416969299,293.3418884277344,297.1499938964844,293.1499938964844,0.0028040946926921,-1063.14111328125,295.01153564453125,0.5566965341567993,0.050000000745058,0.2286097854375839,291.1617431640625,291.1499938964844,271.4853820800781,270.720458984375,284.0883178710937,293.3419189453125,291.1617736816406,1.0,0.1895060986280441,0.990280270576477,0.990280270576477,1.0,1.0,-0.8595466017723083,0.3643065094947815,0.4952400922775268,0.1637453436851501,0.0,0.0,0.2659332454204559,25.95966911315918,25.0,0.6858783960342407,-6138.59521484375,74.00177764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28717041015625,305.4852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.18359375,18000.0,0.0,0.0,0.1377594023942947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880287081003189,0.1880330890417099,-4.371129762148485e-06,0.0,0.0001398082822561,0.0,0.0,7.691534996032715,0.0,0.0,0.0,0.2846235334873199,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.0459362566471099,-1324.8177490234375,304.1524658203125,0.691005289554596,0.0926020741462707,0.0841901004314422,293.2148742675781,297.1499938964844,293.1499938964844,0.0983858928084373,-2377.7392578125,304.1590576171875,0.8239268064498901,0.1580355018377304,0.1510248631238937,293.17938232421875,297.1499938964844,293.1499938964844,0.0827272832393646,-1530.580810546875,304.1527709960937,0.7872738838195801,0.1380585134029388,0.097263716161251,293.18365478515625,297.1499938964844,293.1499938964844,0.0980233550071716,-2371.4990234375,304.1531982421875,0.8233689069747925,0.1581422835588455,0.1506966650485992,293.3417053222656,297.1499938964844,293.1499938964844,0.0027558421716094,-1044.9425048828125,294.94586181640625,0.5559806823730469,0.050000000745058,0.2286332845687866,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,284.07879638671875,293.3417358398437,291.1622009277344,1.0,0.1890116482973098,0.990318238735199,0.990318238735199,1.0,1.0,-0.8542267084121704,0.3623583018779754,0.4918684065341949,0.161594346165657,0.0,0.0,0.2642744481563568,26.010478973388672,25.0,0.5437898635864258,-6108.7255859375,73.17595672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950134277344,305.4818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.337890625,18000.0,0.0,0.0,0.1371158510446548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868417412042617,0.1868461072444915,-4.36864456787589e-06,0.0,0.0001391551486449,0.0,0.0,7.635754108428955,0.0,0.0,0.0,0.2844017148017883,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0459362566471099,-1324.8177490234375,304.1524658203125,0.691005289554596,0.0926020741462707,0.0841901004314422,293.2148742675781,297.1499938964844,293.1499938964844,0.0983858928084373,-2377.7392578125,304.1590576171875,0.8239268064498901,0.1580355018377304,0.1510248631238937,293.17938232421875,297.1499938964844,293.1499938964844,0.0827272832393646,-1530.580810546875,304.1527709960937,0.7872738838195801,0.1380585134029388,0.097263716161251,293.18365478515625,297.1499938964844,293.1499938964844,0.0980233550071716,-2371.4990234375,304.1531982421875,0.8233689069747925,0.1581422835588455,0.1506966650485992,293.3417053222656,297.1499938964844,293.1499938964844,0.0027558421716094,-1044.9425048828125,294.94586181640625,0.5559806823730469,0.050000000745058,0.2286332845687866,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,284.07879638671875,293.3417358398437,291.1622009277344,1.0,0.1890116482973098,0.990318238735199,0.990318238735199,1.0,1.0,-0.8542267084121704,0.3623583018779754,0.4918684065341949,0.161594346165657,0.0,0.0,0.2642744481563568,26.010478973388672,25.0,0.5437898635864258,-6108.7255859375,73.17595672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950134277344,305.4818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.337890625,18000.0,0.0,0.0,0.1371158510446548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868417412042617,0.1868461072444915,-4.36864456787589e-06,0.0,0.0001391551486449,0.0,0.0,7.635754108428955,0.0,0.0,0.0,0.2844017148017883,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0454421564936637,-1316.7442626953125,304.1524658203125,0.6890015602111816,0.092025950551033,0.0836744159460067,293.2170104980469,297.1499938964844,293.1499938964844,0.0966642051935195,-2344.2099609375,304.15887451171875,0.8197633624076843,0.1559531092643737,0.1488931030035019,293.1793518066406,297.1499938964844,293.1499938964844,0.0821720287203788,-1522.600830078125,304.1527709960937,0.7853175401687622,0.1373253911733627,0.0967535823583602,293.18359375,297.1499938964844,293.1499938964844,0.0973909646272659,-2359.177001953125,304.1531982421875,0.821510374546051,0.1573060899972915,0.1499090641736984,293.3414611816406,297.1499938964844,293.1499938964844,0.0027077603153884,-1026.8270263671875,294.87994384765625,0.5555331707000732,0.050000000745058,0.2286481261253357,291.161865234375,291.1499938964844,271.4764404296875,270.72735595703125,284.0675964355469,293.34149169921875,291.1616516113281,1.0,0.1885122656822204,0.990356147289276,0.990356147289276,1.0,1.0,-0.8495091199874878,0.3607063889503479,0.4888027310371399,0.1595096588134765,0.0,0.0,0.2627003490924835,26.020442962646484,25.0,-0.924979567527771,-6081.1328125,72.39908599853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3029479980469,305.4765014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1328125,18000.0,0.0,0.0,0.1364401280879974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856788843870163,0.1856832504272461,-4.366139819467207e-06,0.0,0.0001384693750878,0.0,0.0,7.581096649169922,0.0,0.0,0.0,0.2841841280460357,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0454421564936637,-1316.7442626953125,304.1524658203125,0.6890015602111816,0.092025950551033,0.0836744159460067,293.2170104980469,297.1499938964844,293.1499938964844,0.0966642051935195,-2344.2099609375,304.15887451171875,0.8197633624076843,0.1559531092643737,0.1488931030035019,293.1793518066406,297.1499938964844,293.1499938964844,0.0821720287203788,-1522.600830078125,304.1527709960937,0.7853175401687622,0.1373253911733627,0.0967535823583602,293.18359375,297.1499938964844,293.1499938964844,0.0973909646272659,-2359.177001953125,304.1531982421875,0.821510374546051,0.1573060899972915,0.1499090641736984,293.3414611816406,297.1499938964844,293.1499938964844,0.0027077603153884,-1026.8270263671875,294.87994384765625,0.5555331707000732,0.050000000745058,0.2286481261253357,291.161865234375,291.1499938964844,271.4764404296875,270.72735595703125,284.0675964355469,293.34149169921875,291.1616516113281,1.0,0.1885122656822204,0.990356147289276,0.990356147289276,1.0,1.0,-0.8495091199874878,0.3607063889503479,0.4888027310371399,0.1595096588134765,0.0,0.0,0.2627003490924835,26.020442962646484,25.0,-0.924979567527771,-6081.1328125,72.39908599853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3029479980469,305.4765014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1328125,18000.0,0.0,0.0,0.1364401280879974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856788843870163,0.1856832504272461,-4.366139819467207e-06,0.0,0.0001384693750878,0.0,0.0,7.581096649169922,0.0,0.0,0.0,0.2841841280460357,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.0449614003300666,-1308.9183349609375,304.1524353027344,0.68721604347229,0.0914592444896698,0.0831644982099533,293.2171630859375,297.1499938964844,293.1499938964844,0.0953062996268272,-2317.80615234375,304.1581726074219,0.8165140151977539,0.1542232036590576,0.1472014486789703,293.17926025390625,297.1499938964844,293.1499938964844,0.0816313028335571,-1514.85595703125,304.1527404785156,0.7835947275161743,0.1366001963615417,0.0962468609213829,293.1834716796875,297.1499938964844,293.1499938964844,0.0967745706439018,-2347.182861328125,304.15313720703125,0.8198622465133667,0.156475692987442,0.1491244435310363,293.3410339355469,297.1499938964844,293.1499938964844,0.0026603436563163,-1009.0076293945312,294.8134155273437,0.55527263879776,0.050000000745058,0.2286568433046341,291.159912109375,291.1499938964844,271.470458984375,270.73046875,284.05499267578125,293.341064453125,291.1595458984375,1.0,0.1880227476358413,0.9904065132141112,0.9904065132141112,1.0,1.0,-0.8453272581100464,0.3593119382858276,0.4860153198242187,0.1574984639883041,0.0,0.0,0.2615024447441101,26.00285530090332,25.0,-2.569366931915283,-6058.54638671875,71.67768859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,305.47186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.07421875,18000.0,0.0,0.0,0.1357523053884506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847438216209411,0.1847481876611709,-4.3639324758260045e-06,0.0,0.0001377713342662,0.0,0.0,7.536901473999023,0.0,0.0,0.0,0.2840059995651245,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.0449614003300666,-1308.9183349609375,304.1524353027344,0.68721604347229,0.0914592444896698,0.0831644982099533,293.2171630859375,297.1499938964844,293.1499938964844,0.0953062996268272,-2317.80615234375,304.1581726074219,0.8165140151977539,0.1542232036590576,0.1472014486789703,293.17926025390625,297.1499938964844,293.1499938964844,0.0816313028335571,-1514.85595703125,304.1527404785156,0.7835947275161743,0.1366001963615417,0.0962468609213829,293.1834716796875,297.1499938964844,293.1499938964844,0.0967745706439018,-2347.182861328125,304.15313720703125,0.8198622465133667,0.156475692987442,0.1491244435310363,293.3410339355469,297.1499938964844,293.1499938964844,0.0026603436563163,-1009.0076293945312,294.8134155273437,0.55527263879776,0.050000000745058,0.2286568433046341,291.159912109375,291.1499938964844,271.470458984375,270.73046875,284.05499267578125,293.341064453125,291.1595458984375,1.0,0.1880227476358413,0.9904065132141112,0.9904065132141112,1.0,1.0,-0.8453272581100464,0.3593119382858276,0.4860153198242187,0.1574984639883041,0.0,0.0,0.2615024447441101,26.00285530090332,25.0,-2.569366931915283,-6058.54638671875,71.67768859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,305.47186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.07421875,18000.0,0.0,0.0,0.1357523053884506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847438216209411,0.1847481876611709,-4.3639324758260045e-06,0.0,0.0001377713342662,0.0,0.0,7.536901473999023,0.0,0.0,0.0,0.2840059995651245,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.0444904081523418,-1301.26123046875,304.15240478515625,0.6855105757713318,0.0909044668078422,0.0826647132635116,293.2166748046875,297.1499938964844,293.1499938964844,0.0940759256482124,-2293.856689453125,304.1575012207031,0.8135350942611694,0.1526192724704742,0.1456641554832458,293.1791076660156,297.1499938964844,293.1499938964844,0.0810984298586845,-1507.232666015625,304.1527099609375,0.7819492816925049,0.1358857005834579,0.0957471132278442,293.183349609375,297.1499938964844,293.1499938964844,0.0961652398109436,-2335.318115234375,304.1531066894531,0.818272590637207,0.1556534320116043,0.1483468562364578,293.3404541015625,297.1499938964844,293.1499938964844,0.0026133335195481,-991.33154296875,294.74725341796875,0.5550617575645447,0.050000000745058,0.2286639362573623,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,284.0415344238281,293.34051513671875,291.1574401855469,1.0,0.1875454038381576,0.9904568791389464,0.9904568791389464,1.0,1.0,-0.8413577079772949,0.3580206632614136,0.4833370149135589,0.1555165350437164,0.0,0.0,0.260621041059494,25.97878074645996,25.0,-2.812480926513672,-6040.05029296875,70.98724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116760253906,305.46893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.017578125,18000.0,0.0,0.0,0.135084256529808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840628236532211,0.1840671896934509,-4.362264462542953e-06,0.0,0.0001370933459838,0.0,0.0,7.504659175872803,0.0,0.0,0.0,0.2838747799396515,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0444904081523418,-1301.26123046875,304.15240478515625,0.6855105757713318,0.0909044668078422,0.0826647132635116,293.2166748046875,297.1499938964844,293.1499938964844,0.0940759256482124,-2293.856689453125,304.1575012207031,0.8135350942611694,0.1526192724704742,0.1456641554832458,293.1791076660156,297.1499938964844,293.1499938964844,0.0810984298586845,-1507.232666015625,304.1527099609375,0.7819492816925049,0.1358857005834579,0.0957471132278442,293.183349609375,297.1499938964844,293.1499938964844,0.0961652398109436,-2335.318115234375,304.1531066894531,0.818272590637207,0.1556534320116043,0.1483468562364578,293.3404541015625,297.1499938964844,293.1499938964844,0.0026133335195481,-991.33154296875,294.74725341796875,0.5550617575645447,0.050000000745058,0.2286639362573623,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,284.0415344238281,293.34051513671875,291.1574401855469,1.0,0.1875454038381576,0.9904568791389464,0.9904568791389464,1.0,1.0,-0.8413577079772949,0.3580206632614136,0.4833370149135589,0.1555165350437164,0.0,0.0,0.260621041059494,25.97878074645996,25.0,-2.812480926513672,-6040.05029296875,70.98724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116760253906,305.46893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.017578125,18000.0,0.0,0.0,0.135084256529808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840628236532211,0.1840671896934509,-4.362264462542953e-06,0.0,0.0001370933459838,0.0,0.0,7.504659175872803,0.0,0.0,0.0,0.2838747799396515,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442576184868812,-1297.477294921875,304.15240478515625,0.6846731305122375,0.0906314328312873,0.0824187919497489,293.2163391113281,297.1499938964844,293.1499938964844,0.0934823527932167,-2282.285888671875,304.1572265625,0.8120757341384888,0.1518404632806778,0.144922599196434,293.1790466308594,297.1499938964844,293.1499938964844,0.0808335542678833,-1503.4442138671875,304.1527099609375,0.7811392545700073,0.1355323791503906,0.0955000147223472,293.18328857421875,297.1499938964844,293.1499938964844,0.0958616510033607,-2329.400390625,304.1531066894531,0.8174836039543152,0.1552453786134719,0.1479609757661819,293.3401184082031,297.1499938964844,293.1499938964844,0.002589970594272,-982.5358276367188,294.7145080566406,0.5549609661102295,0.050000000745058,0.2286673486232757,291.1568298339844,291.1499938964844,271.4601135253906,270.7350158691406,284.0345764160156,293.3401794433594,291.1565856933594,1.0,0.1873113214969635,0.9904820322990416,0.9904820322990416,1.0,1.0,-0.8394168615341187,0.3573954701423645,0.4820213615894317,0.1545348167419433,0.0,0.0,0.2602607309818268,25.966503143310547,25.0,-2.6260011196136475,-6031.6689453125,70.65070343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3111572265625,305.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.625,18000.0,0.0,0.0,0.1347663253545761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183787927031517,0.1837922930717468,-4.361600531410659e-06,0.0,0.0001367707009194,0.0,0.0,7.491671085357666,0.0,0.0,0.0,0.2838219702243805,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.0440263785421848,-1293.7186279296875,304.1523742675781,0.6838420629501343,0.0903609618544578,0.0821752622723579,293.21600341796875,297.1499938964844,293.1499938964844,0.092896930873394,-2270.86376953125,304.156982421875,0.8106180429458618,0.1510710269212722,0.1441914588212967,293.178955078125,297.1499938964844,293.1499938964844,0.0805694758892059,-1499.6676025390625,304.1527099609375,0.7803337574005127,0.1351812779903412,0.0952545627951622,293.1831970214844,297.1499938964844,293.1499938964844,0.0955585837364196,-2323.48876953125,304.153076171875,0.8166946768760681,0.1548391282558441,0.1475768685340881,293.3397827148437,297.1499938964844,293.1499938964844,0.0025666854344308,-973.7620849609376,294.6819152832031,0.5548603534698486,0.050000000745058,0.2286707460880279,291.1560363769531,291.1499938964844,271.4564208984375,270.7365417480469,284.0275573730469,293.33984375,291.15582275390625,1.0,0.1870800703763961,0.990506112575531,0.990506112575531,1.0,1.0,-0.8374954462051392,0.3567783236503601,0.480717122554779,0.1535599678754806,0.0,0.0,0.2599399983882904,25.954519271850582,25.0,-2.352544069290161,-6023.64013671875,70.31892395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3095397949219,305.4656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.302734375,18000.0,0.0,0.0,0.134461909532547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835447549819946,0.1835491210222244,-4.361018454801524e-06,0.0,0.0001364617492072,0.0,0.0,7.480195999145508,0.0,0.0,0.0,0.2837754189968109,4.0,0.0,1.0
296820,293.1725769042969,297.1499938964844,293.1499938964844,0.0435681045055389,-1286.2696533203125,304.15234375,0.6821950674057007,0.0898271948099136,0.08169487118721,293.2152404785156,297.1499938964844,293.1499938964844,0.0917433276772499,-2248.329345703125,304.1565856933594,0.807683527469635,0.1495536565780639,0.1427519470453262,293.17877197265625,297.1499938964844,293.1499938964844,0.0800431296229362,-1492.1422119140625,304.1526794433594,0.7787318825721741,0.1344851553440094,0.0947680994868278,293.1830444335937,297.1499938964844,293.1499938964844,0.0949536710977554,-2311.67724609375,304.153076171875,0.8151122331619263,0.1540316045284271,0.1468135267496109,293.3390197753906,297.1499938964844,293.1499938964844,0.0025203097611665,-956.266845703125,294.61737060546875,0.5546571612358093,0.050000000745058,0.2286776155233383,291.1548156738281,291.1499938964844,271.4488220214844,270.7396850585937,284.01336669921875,293.3390808105469,291.1546325683594,1.0,0.1866256296634674,0.9905543327331544,0.9905543327331544,1.0,1.0,-0.8336992859840393,0.3555600047111511,0.4781392812728882,0.1516357958316803,0.0,0.0,0.2593873739242553,25.93193244934082,25.0,-1.7014307975769043,-6008.26806640625,69.66827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3030700683594,305.4613647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83203125,18000.0,0.0,0.0,0.1339001804590225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831315755844116,0.1831359416246414,-4.360048478702083e-06,0.0,0.0001358916633762,0.0,0.0,7.460741519927978,0.0,0.0,0.0,0.2836966812610626,4.0,0.0,1.0
