time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.0435681045055389,-1286.2696533203125,304.15234375,0.6821950674057007,0.0898271948099136,0.08169487118721,293.2152404785156,297.1499938964844,293.1499938964844,0.0917433276772499,-2248.329345703125,304.1565856933594,0.807683527469635,0.1495536565780639,0.1427519470453262,293.17877197265625,297.1499938964844,293.1499938964844,0.0800431296229362,-1492.1422119140625,304.1526794433594,0.7787318825721741,0.1344851553440094,0.0947680994868278,293.1830444335937,297.1499938964844,293.1499938964844,0.0949536710977554,-2311.67724609375,304.153076171875,0.8151122331619263,0.1540316045284271,0.1468135267496109,293.3390197753906,297.1499938964844,293.1499938964844,0.0025203097611665,-956.266845703125,294.61737060546875,0.5546571612358093,0.050000000745058,0.2286776155233383,291.1548156738281,291.1499938964844,271.4488220214844,270.7396850585937,284.01336669921875,293.3390808105469,291.1546325683594,1.0,0.1866256296634674,0.9905543327331544,0.9905543327331544,1.0,1.0,-0.8336992859840393,0.3555600047111511,0.4781392812728882,0.1516357958316803,0.0,0.0,0.2593873739242553,25.93193244934082,25.0,-1.7014307975769043,-6008.26806640625,69.66827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3030700683594,305.4613647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83203125,18000.0,0.0,0.0,0.1339001804590225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831315755844116,0.1831359416246414,-4.360048478702083e-06,0.0,0.0001358916633762,0.0,0.0,7.460741519927978,0.0,0.0,0.0,0.2836966812610626,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.0431152544915676,-1278.9080810546875,304.1523132324219,0.6805657744407654,0.0893025025725364,0.0812229141592979,293.2144470214844,297.1499938964844,293.1499938964844,0.0906073451042175,-2226.112548828125,304.1562805175781,0.8047022223472595,0.1480601578950882,0.1413365006446838,293.1785888671875,297.1499938964844,293.1499938964844,0.0795187950134277,-1484.6483154296875,304.15264892578125,0.7771391272544861,0.1337962597608566,0.0942869558930397,293.182861328125,297.1499938964844,293.1499938964844,0.0943501964211463,-2299.879638671875,304.1530456542969,0.8135195970535278,0.1532301306724548,0.1460562050342559,293.33819580078125,297.1499938964844,293.1499938964844,0.0024742267560213,-938.8565673828124,294.5535583496094,0.554449737071991,0.050000000745058,0.2286846339702606,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,283.999267578125,293.3382873535156,291.1539306640625,1.0,0.1861815601587295,0.9906024932861328,0.9906024932861328,1.0,1.0,-0.8299559950828552,0.3543542027473449,0.4756017625331878,0.149754911661148,0.0,0.0,0.2589106857776642,25.91153335571289,25.0,-1.090570092201233,-5993.333984375,69.03360748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29296875,305.4556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.55859375,18000.0,0.0,0.0,0.1334104090929031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827834248542785,0.1827877759933471,-4.359260401542997e-06,0.0,0.0001353946136077,0.0,0.0,7.44440746307373,0.0,0.0,0.0,0.2836309373378753,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0431152544915676,-1278.9080810546875,304.1523132324219,0.6805657744407654,0.0893025025725364,0.0812229141592979,293.2144470214844,297.1499938964844,293.1499938964844,0.0906073451042175,-2226.112548828125,304.1562805175781,0.8047022223472595,0.1480601578950882,0.1413365006446838,293.1785888671875,297.1499938964844,293.1499938964844,0.0795187950134277,-1484.6483154296875,304.15264892578125,0.7771391272544861,0.1337962597608566,0.0942869558930397,293.182861328125,297.1499938964844,293.1499938964844,0.0943501964211463,-2299.879638671875,304.1530456542969,0.8135195970535278,0.1532301306724548,0.1460562050342559,293.33819580078125,297.1499938964844,293.1499938964844,0.0024742267560213,-938.8565673828124,294.5535583496094,0.554449737071991,0.050000000745058,0.2286846339702606,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,283.999267578125,293.3382873535156,291.1539306640625,1.0,0.1861815601587295,0.9906024932861328,0.9906024932861328,1.0,1.0,-0.8299559950828552,0.3543542027473449,0.4756017625331878,0.149754911661148,0.0,0.0,0.2589106857776642,25.91153335571289,25.0,-1.090570092201233,-5993.333984375,69.03360748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29296875,305.4556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.55859375,18000.0,0.0,0.0,0.1334104090929031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827834248542785,0.1827877759933471,-4.359260401542997e-06,0.0,0.0001353946136077,0.0,0.0,7.44440746307373,0.0,0.0,0.0,0.2836309373378753,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0426672175526618,-1271.6246337890625,304.1522827148437,0.6789529323577881,0.0887855067849159,0.080758012831211,293.2136535644531,297.1499938964844,293.1499938964844,0.0894847810268402,-2204.144287109375,304.15606689453125,0.8017129898071289,0.1465859562158584,0.1399397552013397,293.1783752441406,297.1499938964844,293.1499938964844,0.0789960175752639,-1477.1810302734375,304.15264892578125,0.7755548357963562,0.1331129968166351,0.0938099175691604,293.18267822265625,297.1499938964844,293.1499938964844,0.0937481150031089,-2288.097900390625,304.1530456542969,0.8119149208068848,0.1524335443973541,0.1453036367893219,293.3373718261719,297.1499938964844,293.1499938964844,0.0024283656384795,-921.5103149414062,294.4903259277344,0.5542402863502502,0.050000000745058,0.2286917269229889,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.9854431152344,293.3374328613281,291.1535339355469,1.0,0.1857461333274841,0.9906559586524964,0.9906559586524964,1.0,1.0,-0.8262543082237244,0.3531510829925537,0.4731032252311706,0.1479267925024032,0.0,0.0,0.2584649622440338,25.89305305480957,25.0,-0.5809999704360962,-5978.462890625,68.41252899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28057861328125,305.4490051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.419921875,18000.0,0.0,0.0,0.1329876184463501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824648976325988,0.1824692487716674,-4.358565092843492e-06,0.0,0.0001349655212834,0.0,0.0,7.42951488494873,0.0,0.0,0.0,0.2835713028907776,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426672175526618,-1271.6246337890625,304.1522827148437,0.6789529323577881,0.0887855067849159,0.080758012831211,293.2136535644531,297.1499938964844,293.1499938964844,0.0894847810268402,-2204.144287109375,304.15606689453125,0.8017129898071289,0.1465859562158584,0.1399397552013397,293.1783752441406,297.1499938964844,293.1499938964844,0.0789960175752639,-1477.1810302734375,304.15264892578125,0.7755548357963562,0.1331129968166351,0.0938099175691604,293.18267822265625,297.1499938964844,293.1499938964844,0.0937481150031089,-2288.097900390625,304.1530456542969,0.8119149208068848,0.1524335443973541,0.1453036367893219,293.3373718261719,297.1499938964844,293.1499938964844,0.0024283656384795,-921.5103149414062,294.4903259277344,0.5542402863502502,0.050000000745058,0.2286917269229889,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.9854431152344,293.3374328613281,291.1535339355469,1.0,0.1857461333274841,0.9906559586524964,0.9906559586524964,1.0,1.0,-0.8262543082237244,0.3531510829925537,0.4731032252311706,0.1479267925024032,0.0,0.0,0.2584649622440338,25.89305305480957,25.0,-0.5809999704360962,-5978.462890625,68.41252899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28057861328125,305.4490051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.419921875,18000.0,0.0,0.0,0.1329876184463501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824648976325988,0.1824692487716674,-4.358565092843492e-06,0.0,0.0001349655212834,0.0,0.0,7.42951488494873,0.0,0.0,0.0,0.2835713028907776,4.0,0.0,1.0
297180,293.171875,297.1499938964844,293.1499938964844,0.0422242507338523,-1264.4232177734375,304.1522827148437,0.6773589849472046,0.0882762894034385,0.0803001150488853,293.212890625,297.1499938964844,293.1499938964844,0.0883751735091209,-2182.424560546875,304.1558837890625,0.7987390160560608,0.1451311558485031,0.138561338186264,293.1781616210937,297.1499938964844,293.1499938964844,0.0784747302532196,-1469.740478515625,304.1526184082031,0.7739807963371277,0.1324350386857986,0.0933366492390632,293.1824951171875,297.1499938964844,293.1499938964844,0.0931475311517715,-2276.336181640625,304.15301513671875,0.8102979063987732,0.1516416370868683,0.1445555537939071,293.3365173339844,297.1499938964844,293.1499938964844,0.0023827340919524,-904.2340698242188,294.4276428222656,0.5540306568145752,0.050000000745058,0.2286988496780395,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.97216796875,293.33660888671875,291.1534423828125,1.0,0.1853188574314117,0.9907093644142152,0.9907093644142152,1.0,1.0,-0.8225929737091064,0.3519458472728729,0.4706470966339111,0.1461608111858368,0.0,0.0,0.2580180466175079,25.876279830932617,25.0,-0.1623325645923614,-5963.45458984375,67.80433654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669982910156,305.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.132628783583641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821526288986206,0.1821569949388504,-4.357909801910864e-06,0.0,0.0001346013450529,0.0,0.0,7.414966583251953,0.0,0.0,0.0,0.2835133373737335,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.0422242507338523,-1264.4232177734375,304.1522827148437,0.6773589849472046,0.0882762894034385,0.0803001150488853,293.212890625,297.1499938964844,293.1499938964844,0.0883751735091209,-2182.424560546875,304.1558837890625,0.7987390160560608,0.1451311558485031,0.138561338186264,293.1781616210937,297.1499938964844,293.1499938964844,0.0784747302532196,-1469.740478515625,304.1526184082031,0.7739807963371277,0.1324350386857986,0.0933366492390632,293.1824951171875,297.1499938964844,293.1499938964844,0.0931475311517715,-2276.336181640625,304.15301513671875,0.8102979063987732,0.1516416370868683,0.1445555537939071,293.3365173339844,297.1499938964844,293.1499938964844,0.0023827340919524,-904.2340698242188,294.4276428222656,0.5540306568145752,0.050000000745058,0.2286988496780395,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.97216796875,293.33660888671875,291.1534423828125,1.0,0.1853188574314117,0.9907093644142152,0.9907093644142152,1.0,1.0,-0.8225929737091064,0.3519458472728729,0.4706470966339111,0.1461608111858368,0.0,0.0,0.2580180466175079,25.876279830932617,25.0,-0.1623325645923614,-5963.45458984375,67.80433654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669982910156,305.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.132628783583641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821526288986206,0.1821569949388504,-4.357909801910864e-06,0.0,0.0001346013450529,0.0,0.0,7.414966583251953,0.0,0.0,0.0,0.2835133373737335,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0420048087835311,-1260.85546875,304.1522521972656,0.6765702962875366,0.088024690747261,0.0800738409161567,293.2124938964844,297.1499938964844,293.1499938964844,0.0878252834081649,-2171.661865234375,304.15582275390625,0.7972596287727356,0.1444112360477447,0.1378791332244873,293.1780700683594,297.1499938964844,293.1499938964844,0.0782146826386451,-1466.031005859375,304.1526184082031,0.7731984853744507,0.132097989320755,0.0931013748049736,293.18243408203125,297.1499938964844,293.1499938964844,0.0928478837013244,-2270.46484375,304.15301513671875,0.8094849586486816,0.1512474566698074,0.1441831588745117,293.3360900878906,297.1499938964844,293.1499938964844,0.0023600121494382,-895.6259765625,294.396484375,0.5539265871047974,0.050000000745058,0.2287023812532425,291.1534729003906,291.1499938964844,271.4225158691406,270.7527770996094,283.9657592773437,293.3361511230469,291.1534729003906,1.0,0.1851080954074859,0.9907361268997192,0.9907361268997192,1.0,1.0,-0.8207775354385376,0.3513414561748504,0.4694360792636871,0.1453036367893219,0.0,0.0,0.2577846944332123,25.868438720703125,25.0,0.0179243572056293,-5955.84912109375,67.50489807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601623535156,305.4379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.419921875,18000.0,0.0,0.0,0.1324708461761474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819919347763061,0.1819963008165359,-4.357581474323524e-06,0.0,0.0001344410702586,0.0,0.0,7.407497406005859,0.0,0.0,0.0,0.2834837138652801,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0417867749929428,-1257.310302734375,304.1522521972656,0.6757875680923462,0.0877750813961029,0.0798493400216102,293.21209716796875,297.1499938964844,293.1499938964844,0.0872786566615104,-2160.96435546875,304.15576171875,0.7957862019538879,0.1436962932348251,0.137201577425003,293.177978515625,297.1499938964844,293.1499938964844,0.0779550522565841,-1462.3289794921875,304.1526184082031,0.7724196910858154,0.1317621767520904,0.0928669571876525,293.1823425292969,297.1499938964844,293.1499938964844,0.0925487056374549,-2264.60107421875,304.15301513671875,0.8086690306663513,0.1508544087409973,0.1438118517398834,293.3356628417969,297.1499938964844,293.1499938964844,0.0023373360745608,-887.0321044921875,294.365478515625,0.5538234710693359,0.050000000745058,0.2287058979272842,291.1535339355469,291.1499938964844,271.41912841796875,270.75506591796875,283.9595642089844,293.3357238769531,291.153564453125,1.0,0.1848991215229034,0.9907668828964232,0.9907668828964232,1.0,1.0,-0.8189720511436462,0.3507354259490967,0.4682366549968719,0.1444645971059799,0.0,0.0,0.2575403749942779,25.86089324951172,25.0,0.1831224262714386,-5948.15625,67.20841979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2534484863281,305.4341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.1323248744010925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818249374628067,0.1818293035030365,-4.357244961283868e-06,0.0,0.0001342929317615,0.0,0.0,7.399745464324951,0.0,0.0,0.0,0.2834529876708984,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.0413552187383174,-1250.2926025390625,304.1522216796875,0.6742420196533203,0.0872821062803268,0.0794058665633201,293.2113342285156,297.1499938964844,293.1499938964844,0.0861955136060714,-2139.776123046875,304.1556396484375,0.7928606867790222,0.1422819346189499,0.1358609646558761,293.1777648925781,297.1499938964844,293.1499938964844,0.0774371176958084,-1454.94921875,304.1526184082031,0.7708741426467896,0.1310943216085434,0.0924007445573806,293.1821594238281,297.1499938964844,293.1499938964844,0.0919519066810607,-2252.89990234375,304.15301513671875,0.8070288896560669,0.1500719040632248,0.1430725455284118,293.33477783203125,297.1499938964844,293.1499938964844,0.0022921529598534,-869.8998413085938,294.3038024902344,0.5536209940910339,0.050000000745058,0.228712797164917,291.15386962890625,291.1499938964844,271.4129638671875,270.76007080078125,283.9478454589844,293.3348693847656,291.1539001464844,1.0,0.1844863593578338,0.9908283948898317,0.9908283948898317,1.0,1.0,-0.8153921365737915,0.3495175838470459,0.4658745527267456,0.1428438425064087,0.0,0.0,0.2570059597492218,25.846548080444336,25.0,0.4777019321918487,-5932.44677734375,66.62423706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.240966796875,305.4269104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.1320624202489853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814629435539245,0.1814672946929931,-4.35652782471152e-06,0.0,0.0001340265589533,0.0,0.0,7.382968902587891,0.0,0.0,0.0,0.2833867073059082,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0413552187383174,-1250.2926025390625,304.1522216796875,0.6742420196533203,0.0872821062803268,0.0794058665633201,293.2113342285156,297.1499938964844,293.1499938964844,0.0861955136060714,-2139.776123046875,304.1556396484375,0.7928606867790222,0.1422819346189499,0.1358609646558761,293.1777648925781,297.1499938964844,293.1499938964844,0.0774371176958084,-1454.94921875,304.1526184082031,0.7708741426467896,0.1310943216085434,0.0924007445573806,293.1821594238281,297.1499938964844,293.1499938964844,0.0919519066810607,-2252.89990234375,304.15301513671875,0.8070288896560669,0.1500719040632248,0.1430725455284118,293.33477783203125,297.1499938964844,293.1499938964844,0.0022921529598534,-869.8998413085938,294.3038024902344,0.5536209940910339,0.050000000745058,0.228712797164917,291.15386962890625,291.1499938964844,271.4129638671875,270.76007080078125,283.9478454589844,293.3348693847656,291.1539001464844,1.0,0.1844863593578338,0.9908283948898317,0.9908283948898317,1.0,1.0,-0.8153921365737915,0.3495175838470459,0.4658745527267456,0.1428438425064087,0.0,0.0,0.2570059597492218,25.846548080444336,25.0,0.4777019321918487,-5932.44677734375,66.62423706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.240966796875,305.4269104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.1320624202489853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814629435539245,0.1814672946929931,-4.35652782471152e-06,0.0,0.0001340265589533,0.0,0.0,7.382968902587891,0.0,0.0,0.0,0.2833867073059082,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0409300476312637,-1243.3770751953125,304.1521911621094,0.6727254390716553,0.086797684431076,0.0789699628949165,293.2105407714844,297.1499938964844,293.1499938964844,0.0851262584328651,-2118.875244140625,304.1555480957031,0.7899681329727173,0.140888899564743,0.134540244936943,293.1775817871094,297.1499938964844,293.1499938964844,0.0769211649894714,-1447.6051025390625,304.152587890625,0.7693465948104858,0.130431592464447,0.0919380336999893,293.1819763183594,297.1499938964844,293.1499938964844,0.0913574397563934,-2241.239501953125,304.1529846191406,0.8053776621818542,0.1492943316698074,0.1423377990722656,293.3338928222656,297.1499938964844,293.1499938964844,0.0022471938282251,-852.842529296875,294.2425842285156,0.5534250140190125,0.050000000745058,0.228719487786293,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371337890625,293.333984375,291.1544189453125,1.0,0.1840802282094955,0.990889847278595,0.990889847278595,1.0,1.0,-0.8118547201156616,0.3482913970947265,0.463563323020935,0.1413021981716156,0.0,0.0,0.2563917338848114,25.83298110961914,25.0,0.7297292351722717,-5916.205078125,66.05146789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2304077148437,305.4201354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.841796875,18000.0,0.0,0.0,0.1318269371986389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810502409934997,0.1810545921325683,-4.355723376647802e-06,0.0,0.0001337875728495,0.0,0.0,7.363875865936279,0.0,0.0,0.0,0.2833114564418793,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0409300476312637,-1243.3770751953125,304.1521911621094,0.6727254390716553,0.086797684431076,0.0789699628949165,293.2105407714844,297.1499938964844,293.1499938964844,0.0851262584328651,-2118.875244140625,304.1555480957031,0.7899681329727173,0.140888899564743,0.134540244936943,293.1775817871094,297.1499938964844,293.1499938964844,0.0769211649894714,-1447.6051025390625,304.152587890625,0.7693465948104858,0.130431592464447,0.0919380336999893,293.1819763183594,297.1499938964844,293.1499938964844,0.0913574397563934,-2241.239501953125,304.1529846191406,0.8053776621818542,0.1492943316698074,0.1423377990722656,293.3338928222656,297.1499938964844,293.1499938964844,0.0022471938282251,-852.842529296875,294.2425842285156,0.5534250140190125,0.050000000745058,0.228719487786293,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371337890625,293.333984375,291.1544189453125,1.0,0.1840802282094955,0.990889847278595,0.990889847278595,1.0,1.0,-0.8118547201156616,0.3482913970947265,0.463563323020935,0.1413021981716156,0.0,0.0,0.2563917338848114,25.83298110961914,25.0,0.7297292351722717,-5916.205078125,66.05146789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2304077148437,305.4201354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.841796875,18000.0,0.0,0.0,0.1318269371986389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810502409934997,0.1810545921325683,-4.355723376647802e-06,0.0,0.0001337875728495,0.0,0.0,7.363875865936279,0.0,0.0,0.0,0.2833114564418793,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0405115559697151,-1236.568115234375,304.15216064453125,0.6712397933006287,0.0863219127058982,0.0785417109727859,293.2097473144531,297.1499938964844,293.1499938964844,0.0840710252523422,-2098.269775390625,304.15545654296875,0.7871125936508179,0.1395173519849777,0.1332396119832992,293.1773681640625,297.1499938964844,293.1499938964844,0.0764073878526687,-1440.2998046875,304.152587890625,0.7678385376930237,0.1297739446163177,0.0914788246154785,293.1817932128906,297.1499938964844,293.1499938964844,0.0907656028866767,-2229.62744140625,304.1529846191406,0.803729772567749,0.1485218107700348,0.1416077017784118,293.3330383300781,297.1499938964844,293.1499938964844,0.0022024463396519,-835.8575439453125,294.1817932128906,0.5532368421554565,0.050000000745058,0.2287259250879287,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,293.3330993652344,291.15509033203125,1.0,0.183680310845375,0.990959405899048,0.990959405899048,1.0,1.0,-0.8083599805831909,0.3470562100410461,0.4613037705421448,0.1398415118455886,0.0,0.0,0.2556813061237335,25.819963455200195,25.0,0.9428278803825378,-5899.3251953125,65.48970031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22235107421875,305.4140319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.123046875,18000.0,0.0,0.0,0.1316029131412506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805748641490936,0.1805792152881622,-4.354803422756959e-06,0.0,0.0001335602282779,0.0,0.0,7.34191083908081,0.0,0.0,0.0,0.2832249701023102,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0405115559697151,-1236.568115234375,304.15216064453125,0.6712397933006287,0.0863219127058982,0.0785417109727859,293.2097473144531,297.1499938964844,293.1499938964844,0.0840710252523422,-2098.269775390625,304.15545654296875,0.7871125936508179,0.1395173519849777,0.1332396119832992,293.1773681640625,297.1499938964844,293.1499938964844,0.0764073878526687,-1440.2998046875,304.152587890625,0.7678385376930237,0.1297739446163177,0.0914788246154785,293.1817932128906,297.1499938964844,293.1499938964844,0.0907656028866767,-2229.62744140625,304.1529846191406,0.803729772567749,0.1485218107700348,0.1416077017784118,293.3330383300781,297.1499938964844,293.1499938964844,0.0022024463396519,-835.8575439453125,294.1817932128906,0.5532368421554565,0.050000000745058,0.2287259250879287,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,293.3330993652344,291.15509033203125,1.0,0.183680310845375,0.990959405899048,0.990959405899048,1.0,1.0,-0.8083599805831909,0.3470562100410461,0.4613037705421448,0.1398415118455886,0.0,0.0,0.2556813061237335,25.819963455200195,25.0,0.9428278803825378,-5899.3251953125,65.48970031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22235107421875,305.4140319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.123046875,18000.0,0.0,0.0,0.1316029131412506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805748641490936,0.1805792152881622,-4.354803422756959e-06,0.0,0.0001335602282779,0.0,0.0,7.34191083908081,0.0,0.0,0.0,0.2832249701023102,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.040100373327732,-1229.8756103515625,304.1521301269531,0.6697873473167419,0.0858552455902099,0.0781215131282806,293.2089233398437,297.1499938964844,293.1499938964844,0.0830306857824325,-2077.980712890625,304.1553649902344,0.7842990159988403,0.1381683349609375,0.1319600343704223,293.1771545410156,297.1499938964844,293.1499938964844,0.0758962035179138,-1433.0401611328125,304.152587890625,0.7663515210151672,0.1291216760873794,0.0910232737660408,293.1816101074219,297.1499938964844,293.1499938964844,0.0901768654584884,-2218.07470703125,304.1529846191406,0.8020963668823242,0.1477546691894531,0.1408825516700744,293.3321533203125,297.1499938964844,293.1499938964844,0.002157924696803,-818.9520263671875,294.12139892578125,0.5530573129653931,0.050000000745058,0.2287320792675018,291.1557922363281,291.1499938964844,271.400634765625,270.7795104980469,283.91925048828125,293.33221435546875,291.1558837890625,1.0,0.1832865476608276,0.991028904914856,0.991028904914856,1.0,1.0,-0.8049102425575256,0.3458128273487091,0.4590974152088165,0.1384620666503906,0.0,0.0,0.2548590898513794,25.80733871459961,25.0,1.102422118186951,-5881.6943359375,64.93890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2172241210937,305.40869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.447265625,18000.0,0.0,0.0,0.1313757002353668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800254434347152,0.1800297945737838,-4.35374204243999e-06,0.0,0.0001333296386292,0.0,0.0,7.316548824310303,0.0,0.0,0.0,0.2831251621246338,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.040100373327732,-1229.8756103515625,304.1521301269531,0.6697873473167419,0.0858552455902099,0.0781215131282806,293.2089233398437,297.1499938964844,293.1499938964844,0.0830306857824325,-2077.980712890625,304.1553649902344,0.7842990159988403,0.1381683349609375,0.1319600343704223,293.1771545410156,297.1499938964844,293.1499938964844,0.0758962035179138,-1433.0401611328125,304.152587890625,0.7663515210151672,0.1291216760873794,0.0910232737660408,293.1816101074219,297.1499938964844,293.1499938964844,0.0901768654584884,-2218.07470703125,304.1529846191406,0.8020963668823242,0.1477546691894531,0.1408825516700744,293.3321533203125,297.1499938964844,293.1499938964844,0.002157924696803,-818.9520263671875,294.12139892578125,0.5530573129653931,0.050000000745058,0.2287320792675018,291.1557922363281,291.1499938964844,271.400634765625,270.7795104980469,283.91925048828125,293.33221435546875,291.1558837890625,1.0,0.1832865476608276,0.991028904914856,0.991028904914856,1.0,1.0,-0.8049102425575256,0.3458128273487091,0.4590974152088165,0.1384620666503906,0.0,0.0,0.2548590898513794,25.80733871459961,25.0,1.102422118186951,-5881.6943359375,64.93890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2172241210937,305.40869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.447265625,18000.0,0.0,0.0,0.1313757002353668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800254434347152,0.1800297945737838,-4.35374204243999e-06,0.0,0.0001333296386292,0.0,0.0,7.316548824310303,0.0,0.0,0.0,0.2831251621246338,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.039897684007883,-1226.57568359375,304.152099609375,0.6690741181373596,0.0856254249811172,0.0779145285487175,293.2085266113281,297.1499938964844,293.1499938964844,0.0825162976980209,-2067.959716796875,304.15533447265625,0.7829091548919678,0.1375024765729904,0.1313283294439315,293.17706298828125,297.1499938964844,293.1499938964844,0.0756417289376258,-1429.429443359375,304.1525573730469,0.765616238117218,0.1287976205348968,0.0907969176769256,293.1814880371094,297.1499938964844,293.1499938964844,0.0898838266730308,-2212.323974609375,304.1529541015625,0.8012856245040894,0.1473732143640518,0.1405219286680221,293.3316955566406,297.1499938964844,293.1499938964844,0.0021357559598982,-810.5325317382812,294.09136962890625,0.5529709458351135,0.050000000745058,0.2287350445985794,291.1561889648437,291.1499938964844,271.3997802734375,270.78350830078125,283.91558837890625,293.331787109375,291.15631103515625,1.0,0.183091938495636,0.99106365442276,0.99106365442276,1.0,1.0,-0.8032026886940002,0.3451883494853973,0.4580143690109253,0.1378025710582733,0.0,0.0,0.2544034719467163,25.80113410949707,25.0,1.1603286266326904,-5872.57373046875,64.6676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2158508300781,305.40631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.619140625,18000.0,0.0,0.0,0.1312567293643951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797209829092025,0.1797253340482711,-4.353153599367943e-06,0.0,0.0001332088868366,0.0,0.0,7.302503108978271,0.0,0.0,0.0,0.2830698788166046,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0396970212459564,-1223.307861328125,304.152099609375,0.6683697700500488,0.0853979960083961,0.0777096599340438,293.2080993652344,297.1499938964844,293.1499938964844,0.0820058807730674,-2058.02392578125,304.1553039550781,0.7815311551094055,0.1368424892425537,0.1307021230459213,293.1769714355469,297.1499938964844,293.1499938964844,0.075388066470623,-1425.8328857421875,304.1525573730469,0.7648866176605225,0.1284749656915664,0.0905715376138687,293.181396484375,297.1499938964844,293.1499938964844,0.0895917490124702,-2206.592529296875,304.1529541015625,0.8004790544509888,0.1469932049512863,0.1401626318693161,293.3312683105469,297.1499938964844,293.1499938964844,0.0021136393770575,-802.1320190429688,294.0614013671875,0.5528869032859802,0.050000000745058,0.228737935423851,291.1566162109375,291.1499938964844,271.3993225097656,270.78778076171875,283.9122619628906,293.3313293457031,291.15673828125,1.0,0.1828988492488861,0.9911032915115356,0.9911032915115356,1.0,1.0,-0.8015069961547852,0.3445623517036438,0.4569446444511413,0.1371629536151886,0.0,0.0,0.2539171874523163,25.79498291015625,25.0,1.2041434049606323,-5863.23828125,64.39900970458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2152404785156,305.40411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.794921875,18000.0,0.0,0.0,0.1311317980289459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793959885835647,0.1794003397226333,-4.352523774286965e-06,0.0,0.0001330820959992,0.0,0.0,7.287516117095947,0.0,0.0,0.0,0.2830109000205993,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0393020957708358,-1216.87451171875,304.15203857421875,0.6669884920120239,0.0849505588412284,0.0773064792156219,293.207275390625,297.1499938964844,293.1499938964844,0.080997347831726,-2038.4173583984373,304.1552124023437,0.7788124084472656,0.1355405151844024,0.1294665932655334,293.1767578125,297.1499938964844,293.1499938964844,0.0748834758996963,-1418.6856689453125,304.1525573730469,0.7634446620941162,0.1278341263532638,0.0901237875223159,293.18121337890625,297.1499938964844,293.1499938964844,0.0890108123421669,-2195.193603515625,304.1529235839844,0.798879086971283,0.1462377905845642,0.139448270201683,293.3303527832031,297.1499938964844,293.1499938964844,0.0020695840939879,-785.396728515625,294.00177001953125,0.5527259111404419,0.050000000745058,0.2287434786558151,291.15753173828125,291.1499938964844,271.39971923828125,270.7970886230469,283.9066772460937,293.3304443359375,291.1576538085937,1.0,0.1825172007083892,0.9911825656890868,0.9911825656890868,1.0,1.0,-0.7981521487236023,0.3433065116405487,0.4548456370830536,0.1359420418739318,0.0,0.0,0.2528519332408905,25.78278541564941,25.0,1.2500873804092407,-5843.89453125,63.8699836730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21636962890625,305.4001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1484375,18000.0,0.0,0.0,0.1308580040931701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786837875843048,0.1786881387233734,-4.351140432845568e-06,0.0,0.0001328042417299,0.0,0.0,7.254694938659668,0.0,0.0,0.0,0.2828817367553711,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0393020957708358,-1216.87451171875,304.15203857421875,0.6669884920120239,0.0849505588412284,0.0773064792156219,293.207275390625,297.1499938964844,293.1499938964844,0.080997347831726,-2038.4173583984373,304.1552124023437,0.7788124084472656,0.1355405151844024,0.1294665932655334,293.1767578125,297.1499938964844,293.1499938964844,0.0748834758996963,-1418.6856689453125,304.1525573730469,0.7634446620941162,0.1278341263532638,0.0901237875223159,293.18121337890625,297.1499938964844,293.1499938964844,0.0890108123421669,-2195.193603515625,304.1529235839844,0.798879086971283,0.1462377905845642,0.139448270201683,293.3303527832031,297.1499938964844,293.1499938964844,0.0020695840939879,-785.396728515625,294.00177001953125,0.5527259111404419,0.050000000745058,0.2287434786558151,291.15753173828125,291.1499938964844,271.39971923828125,270.7970886230469,283.9066772460937,293.3304443359375,291.1576538085937,1.0,0.1825172007083892,0.9911825656890868,0.9911825656890868,1.0,1.0,-0.7981521487236023,0.3433065116405487,0.4548456370830536,0.1359420418739318,0.0,0.0,0.2528519332408905,25.78278541564941,25.0,1.2500873804092407,-5843.89453125,63.8699836730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21636962890625,305.4001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1484375,18000.0,0.0,0.0,0.1308580040931701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786837875843048,0.1786881387233734,-4.351140432845568e-06,0.0,0.0001328042417299,0.0,0.0,7.254694938659668,0.0,0.0,0.0,0.2828817367553711,4.0,0.0,1.0
298140,293.1695556640625,297.1499938964844,293.1499938964844,0.0389156974852085,-1210.5767822265625,304.1520080566406,0.665643572807312,0.084512859582901,0.0769119337201118,293.2064208984375,297.1499938964844,293.1499938964844,0.0800049006938934,-2019.1593017578125,304.1551208496094,0.7761437892913818,0.1342620700597763,0.1282531023025512,293.1765441894531,297.1499938964844,293.1499938964844,0.0743826329708099,-1411.6016845703125,304.15252685546875,0.7620258927345276,0.1271992027759552,0.0896800681948661,293.1809997558594,297.1499938964844,293.1499938964844,0.0884343013167381,-2183.883544921875,304.1529235839844,0.7972971200942993,0.1454885452985763,0.1387395858764648,293.3294677734375,297.1499938964844,293.1499938964844,0.0020257604774087,-768.7481689453125,293.9424743652344,0.5525744557380676,0.050000000745058,0.2287487089633941,291.1584167480469,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,293.3295593261719,291.1585388183594,1.0,0.1821413487195968,0.991261899471283,0.991261899471283,1.0,1.0,-0.7948454022407532,0.3420462608337402,0.4527991116046905,0.1347960829734802,0.0,0.0,0.251667708158493,25.770654678344727,25.0,1.2647358179092407,-5823.640625,63.35152053833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22027587890625,305.3967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.494140625,18000.0,0.0,0.0,0.1305460631847381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778925955295562,0.1778969466686248,-4.3495974750840105e-06,0.0,0.0001324876648141,0.0,0.0,7.218268871307373,0.0,0.0,0.0,0.2827382981777191,4.0,0.0,1.0
298200,293.1695556640625,297.1499938964844,293.1499938964844,0.0389156974852085,-1210.5767822265625,304.1520080566406,0.665643572807312,0.084512859582901,0.0769119337201118,293.2064208984375,297.1499938964844,293.1499938964844,0.0800049006938934,-2019.1593017578125,304.1551208496094,0.7761437892913818,0.1342620700597763,0.1282531023025512,293.1765441894531,297.1499938964844,293.1499938964844,0.0743826329708099,-1411.6016845703125,304.15252685546875,0.7620258927345276,0.1271992027759552,0.0896800681948661,293.1809997558594,297.1499938964844,293.1499938964844,0.0884343013167381,-2183.883544921875,304.1529235839844,0.7972971200942993,0.1454885452985763,0.1387395858764648,293.3294677734375,297.1499938964844,293.1499938964844,0.0020257604774087,-768.7481689453125,293.9424743652344,0.5525744557380676,0.050000000745058,0.2287487089633941,291.1584167480469,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,293.3295593261719,291.1585388183594,1.0,0.1821413487195968,0.991261899471283,0.991261899471283,1.0,1.0,-0.7948454022407532,0.3420462608337402,0.4527991116046905,0.1347960829734802,0.0,0.0,0.251667708158493,25.770654678344727,25.0,1.2647358179092407,-5823.640625,63.35152053833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22027587890625,305.3967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.494140625,18000.0,0.0,0.0,0.1305460631847381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778925955295562,0.1778969466686248,-4.3495974750840105e-06,0.0,0.0001324876648141,0.0,0.0,7.218268871307373,0.0,0.0,0.0,0.2827382981777191,4.0,0.0,1.0
298260,293.1692199707031,297.1499938964844,293.1499938964844,0.0385388135910034,-1204.4305419921875,304.1519775390625,0.6643375754356384,0.0840858146548271,0.0765268355607986,293.20556640625,297.1499938964844,293.1499938964844,0.0790302008390426,-2000.2840576171875,304.155029296875,0.7735306024551392,0.1330091059207916,0.1270635277032852,293.17633056640625,297.1499938964844,293.1499938964844,0.0738862827420234,-1404.5919189453125,304.15252685546875,0.7606315612792969,0.1265708655118942,0.0892408490180969,293.1807861328125,297.1499938964844,293.1499938964844,0.0878629982471466,-2172.679443359375,304.15289306640625,0.7957349419593811,0.1447462290525436,0.1380372941493988,293.3285827636719,297.1499938964844,293.1499938964844,0.0019821873866021,-752.1947021484375,293.8835144042969,0.5524324178695679,0.050000000745058,0.2287536114454269,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,283.89996337890625,293.3286437988281,291.159423828125,1.0,0.1817717105150222,0.9913508892059326,0.9913508892059326,1.0,1.0,-0.7915913462638855,0.3407851159572601,0.4508062303066253,0.1337226331233978,0.0,0.0,0.250360906124115,25.75854110717773,25.0,1.2239093780517578,-5802.38818359375,62.84410095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2267761230469,305.3935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.826171875,18000.0,0.0,0.0,0.1301860064268112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770198494195938,0.1770242005586624,-4.347890353528783e-06,0.0,0.0001321222516708,0.0,0.0,7.178133010864258,0.0,0.0,0.0,0.2825802564620971,4.0,0.0,1.0
298320,293.1692199707031,297.1499938964844,293.1499938964844,0.0385388135910034,-1204.4305419921875,304.1519775390625,0.6643375754356384,0.0840858146548271,0.0765268355607986,293.20556640625,297.1499938964844,293.1499938964844,0.0790302008390426,-2000.2840576171875,304.155029296875,0.7735306024551392,0.1330091059207916,0.1270635277032852,293.17633056640625,297.1499938964844,293.1499938964844,0.0738862827420234,-1404.5919189453125,304.15252685546875,0.7606315612792969,0.1265708655118942,0.0892408490180969,293.1807861328125,297.1499938964844,293.1499938964844,0.0878629982471466,-2172.679443359375,304.15289306640625,0.7957349419593811,0.1447462290525436,0.1380372941493988,293.3285827636719,297.1499938964844,293.1499938964844,0.0019821873866021,-752.1947021484375,293.8835144042969,0.5524324178695679,0.050000000745058,0.2287536114454269,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,283.89996337890625,293.3286437988281,291.159423828125,1.0,0.1817717105150222,0.9913508892059326,0.9913508892059326,1.0,1.0,-0.7915913462638855,0.3407851159572601,0.4508062303066253,0.1337226331233978,0.0,0.0,0.250360906124115,25.75854110717773,25.0,1.2239093780517578,-5802.38818359375,62.84410095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2267761230469,305.3935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.826171875,18000.0,0.0,0.0,0.1301860064268112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770198494195938,0.1770242005586624,-4.347890353528783e-06,0.0,0.0001321222516708,0.0,0.0,7.178133010864258,0.0,0.0,0.0,0.2825802564620971,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.0381708592176437,-1198.42626953125,304.15191650390625,0.6630680561065674,0.0836685821413993,0.0761504396796226,293.2046813964844,297.1499938964844,293.1499938964844,0.0780716240406036,-1981.76123046875,304.15496826171875,0.7709693312644958,0.1317793577909469,0.1258957535028457,293.1761169433594,297.1499938964844,293.1499938964844,0.073394276201725,-1397.6541748046875,304.1524963378906,0.7592606544494629,0.1259487420320511,0.0888058617711067,293.1805725097656,297.1499938964844,293.1499938964844,0.0872967690229415,-2161.5791015625,304.1528625488281,0.7941917181015015,0.1440104991197586,0.1373410522937774,293.3276672363281,297.1499938964844,293.1499938964844,0.0019388501532375,-735.7314453125,293.8248291015625,0.5522996187210083,0.050000000745058,0.2287582159042358,291.1601257324219,291.1499938964844,271.4133605957031,270.832275390625,283.89898681640625,293.3277587890625,291.1602478027344,1.0,0.1814076602458953,0.991439938545227,0.991439938545227,1.0,1.0,-0.7883859276771545,0.339522510766983,0.4488634169101715,0.1327169388532638,0.0,0.0,0.2489522248506546,25.74637985229492,25.0,1.1765764951705933,-5780.21484375,62.346866607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2351379394531,305.3904113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.125,18000.0,0.0,0.0,0.1297786831855774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760806590318679,0.1760850101709365,-4.346046807768289e-06,0.0,0.000131708860863,0.0,0.0,7.134995937347412,0.0,0.0,0.0,0.2824103236198425,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0381708592176437,-1198.42626953125,304.15191650390625,0.6630680561065674,0.0836685821413993,0.0761504396796226,293.2046813964844,297.1499938964844,293.1499938964844,0.0780716240406036,-1981.76123046875,304.15496826171875,0.7709693312644958,0.1317793577909469,0.1258957535028457,293.1761169433594,297.1499938964844,293.1499938964844,0.073394276201725,-1397.6541748046875,304.1524963378906,0.7592606544494629,0.1259487420320511,0.0888058617711067,293.1805725097656,297.1499938964844,293.1499938964844,0.0872967690229415,-2161.5791015625,304.1528625488281,0.7941917181015015,0.1440104991197586,0.1373410522937774,293.3276672363281,297.1499938964844,293.1499938964844,0.0019388501532375,-735.7314453125,293.8248291015625,0.5522996187210083,0.050000000745058,0.2287582159042358,291.1601257324219,291.1499938964844,271.4133605957031,270.832275390625,283.89898681640625,293.3277587890625,291.1602478027344,1.0,0.1814076602458953,0.991439938545227,0.991439938545227,1.0,1.0,-0.7883859276771545,0.339522510766983,0.4488634169101715,0.1327169388532638,0.0,0.0,0.2489522248506546,25.74637985229492,25.0,1.1765764951705933,-5780.21484375,62.346866607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2351379394531,305.3904113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.125,18000.0,0.0,0.0,0.1297786831855774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760806590318679,0.1760850101709365,-4.346046807768289e-06,0.0,0.000131708860863,0.0,0.0,7.134995937347412,0.0,0.0,0.0,0.2824103236198425,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.0379906445741653,-1195.48388671875,304.15191650390625,0.6624484062194824,0.0834641605615615,0.0759659633040428,293.2042236328125,297.1499938964844,293.1499938964844,0.0775991976261138,-1972.6478271484373,304.1549072265625,0.7697108387947083,0.1311743408441543,0.1253211051225662,293.1759948730469,297.1499938964844,293.1499938964844,0.0731501430273056,-1394.2158203125,304.1524963378906,0.7585846781730652,0.1256403774023056,0.0885902047157287,293.1804504394531,297.1499938964844,293.1499938964844,0.0870158076286315,-2156.072998046875,304.1528625488281,0.7934281229972839,0.1436455100774765,0.1369955986738205,293.32720947265625,297.1499938964844,293.1499938964844,0.0019172669854015,-727.5324096679688,293.79559326171875,0.5522366762161255,0.050000000745058,0.2287604063749313,291.1605529785156,291.1499938964844,271.417724609375,270.83935546875,283.89910888671875,293.3273010253906,291.1606750488281,1.0,0.1812279969453811,0.9914844632148744,0.9914844632148744,1.0,1.0,-0.7868040204048157,0.3388921618461609,0.4479118585586548,0.1322390586137771,0.0,0.0,0.2482054084539413,25.74027442932129,25.0,1.147728443145752,-5768.73486328125,62.1024055480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2399597167969,305.38873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.26953125,18000.0,0.0,0.0,0.1295545697212219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755840182304382,0.1755883544683456,-4.3450713747006375e-06,0.0,0.0001314814289798,0.0,0.0,7.112210750579834,0.0,0.0,0.0,0.2823205888271332,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0378129035234451,-1192.580810546875,304.1518859863281,0.6618384122848511,0.0832624360918998,0.0757838785648346,293.20379638671875,297.1499938964844,293.1499938964844,0.0771311968564987,-1963.63037109375,304.1548767089844,0.7684665322303772,0.1305755674839019,0.1247523427009582,293.1758728027344,297.1499938964844,293.1499938964844,0.07290730625391,-1390.79833984375,304.1524658203125,0.7579148411750793,0.1253337562084198,0.0883757546544075,293.18035888671875,297.1499938964844,293.1499938964844,0.0867363288998603,-2150.597412109375,304.1528625488281,0.7926697134971619,0.1432823985815048,0.136651873588562,293.3267517089844,297.1499938964844,293.1499938964844,0.0018957538995891,-719.3604736328125,293.7664489746094,0.5521759986877441,0.050000000745058,0.2287625074386596,291.16094970703125,291.1499938964844,271.4227294921875,270.8467712402344,283.899658203125,293.32684326171875,291.1610412597656,1.0,0.1810498386621475,0.9915335178375244,0.9915335178375244,1.0,1.0,-0.7852354645729065,0.3382625877857208,0.446972906589508,0.1317771226167678,0.0,0.0,0.2474341094493866,25.734146118164062,25.0,1.1056749820709229,-5757.0,61.860599517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450561523437,305.386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40625,18000.0,0.0,0.0,0.1293174922466278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750713735818863,0.1750757247209549,-4.344064109318424e-06,0.0,0.0001312408130615,0.0,0.0,7.088710784912109,0.0,0.0,0.0,0.282228022813797,4.0,0.0,1.0
