time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0374645814299583,-1186.8883056640625,304.1518249511719,0.6606467366218567,0.0828667804598808,0.0754266306757927,293.202880859375,297.1499938964844,293.1499938964844,0.0762077644467353,-1945.869873046875,304.15478515625,0.7660194635391235,0.1293960511684417,0.1236317232251167,293.1756591796875,297.1499938964844,293.1499938964844,0.072425365447998,-1384.0242919921875,304.1524658203125,0.7565933465957642,0.1247257143259048,0.0879503861069679,293.1801147460937,297.1499938964844,293.1499938964844,0.0861817002296447,-2139.7353515625,304.15283203125,0.7911685705184937,0.1425617486238479,0.1359695643186569,293.3258361816406,297.1499938964844,293.1499938964844,0.0018529075896367,-703.0859375,293.7083435058594,0.5520612597465515,0.050000000745058,0.2287665009498596,291.16168212890625,291.1499938964844,271.43487548828125,270.8628234863281,283.90203857421875,293.325927734375,291.1617736816406,1.0,0.180697813630104,0.99163156747818,0.99163156747818,1.0,1.0,-0.7821371555328369,0.3370051980018616,0.4451319575309753,0.1308995187282562,0.0,0.0,0.2458257228136062,25.7218017578125,25.0,1.0331332683563232,-5732.81005859375,61.38467025756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558898925781,305.38299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.650390625,18000.0,0.0,0.0,0.1288069188594818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740052253007888,0.1740095764398574,-4.341966814536136e-06,0.0,0.0001307226484641,0.0,0.0,7.039896011352539,0.0,0.0,0.0,0.2820357382297516,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374645814299583,-1186.8883056640625,304.1518249511719,0.6606467366218567,0.0828667804598808,0.0754266306757927,293.202880859375,297.1499938964844,293.1499938964844,0.0762077644467353,-1945.869873046875,304.15478515625,0.7660194635391235,0.1293960511684417,0.1236317232251167,293.1756591796875,297.1499938964844,293.1499938964844,0.072425365447998,-1384.0242919921875,304.1524658203125,0.7565933465957642,0.1247257143259048,0.0879503861069679,293.1801147460937,297.1499938964844,293.1499938964844,0.0861817002296447,-2139.7353515625,304.15283203125,0.7911685705184937,0.1425617486238479,0.1359695643186569,293.3258361816406,297.1499938964844,293.1499938964844,0.0018529075896367,-703.0859375,293.7083435058594,0.5520612597465515,0.050000000745058,0.2287665009498596,291.16168212890625,291.1499938964844,271.43487548828125,270.8628234863281,283.90203857421875,293.325927734375,291.1617736816406,1.0,0.180697813630104,0.99163156747818,0.99163156747818,1.0,1.0,-0.7821371555328369,0.3370051980018616,0.4451319575309753,0.1308995187282562,0.0,0.0,0.2458257228136062,25.7218017578125,25.0,1.0331332683563232,-5732.81005859375,61.38467025756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558898925781,305.38299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.650390625,18000.0,0.0,0.0,0.1288069188594818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740052253007888,0.1740095764398574,-4.341966814536136e-06,0.0,0.0001307226484641,0.0,0.0,7.039896011352539,0.0,0.0,0.0,0.2820357382297516,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.037126287817955,-1181.3546142578125,304.1517944335937,0.6594946384429932,0.08248221129179,0.0750792250037193,293.20196533203125,297.1499938964844,293.1499938964844,0.0753019824624061,-1928.491943359375,304.1546936035156,0.7636308670043945,0.1282418519258499,0.1225349158048629,293.1754150390625,297.1499938964844,293.1499938964844,0.071948729455471,-1377.3355712890625,304.1524353027344,0.7552970051765442,0.1241251602768898,0.0875301361083984,293.17987060546875,297.1499938964844,293.1499938964844,0.0856331437826156,-2128.998291015625,304.1528015136719,0.7896896600723267,0.1418492048978805,0.1352947354316711,293.3249206542969,297.1499938964844,293.1499938964844,0.001810303539969,-686.9044189453125,293.65057373046875,0.5519554018974304,0.050000000745058,0.2287701815366745,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,283.9061889648437,293.32501220703125,291.1624755859375,1.0,0.1803518682718277,0.9917296171188354,0.9917296171188354,1.0,1.0,-0.7790939807891846,0.3357524871826172,0.4433415234088897,0.1300823986530304,0.0,0.0,0.2441268116235733,25.70932388305664,25.0,0.9699382781982422,-5707.58740234375,60.91935348510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671813964844,305.3782043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.1282474994659423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728844046592712,0.1728887408971786,-4.339764018368442e-06,0.0,0.0001301549200434,0.0,0.0,6.988672733306885,0.0,0.0,0.0,0.2818340361118316,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.037126287817955,-1181.3546142578125,304.1517944335937,0.6594946384429932,0.08248221129179,0.0750792250037193,293.20196533203125,297.1499938964844,293.1499938964844,0.0753019824624061,-1928.491943359375,304.1546936035156,0.7636308670043945,0.1282418519258499,0.1225349158048629,293.1754150390625,297.1499938964844,293.1499938964844,0.071948729455471,-1377.3355712890625,304.1524353027344,0.7552970051765442,0.1241251602768898,0.0875301361083984,293.17987060546875,297.1499938964844,293.1499938964844,0.0856331437826156,-2128.998291015625,304.1528015136719,0.7896896600723267,0.1418492048978805,0.1352947354316711,293.3249206542969,297.1499938964844,293.1499938964844,0.001810303539969,-686.9044189453125,293.65057373046875,0.5519554018974304,0.050000000745058,0.2287701815366745,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,283.9061889648437,293.32501220703125,291.1624755859375,1.0,0.1803518682718277,0.9917296171188354,0.9917296171188354,1.0,1.0,-0.7790939807891846,0.3357524871826172,0.4433415234088897,0.1300823986530304,0.0,0.0,0.2441268116235733,25.70932388305664,25.0,0.9699382781982422,-5707.58740234375,60.91935348510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671813964844,305.3782043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.1282474994659423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728844046592712,0.1728887408971786,-4.339764018368442e-06,0.0,0.0001301549200434,0.0,0.0,6.988672733306885,0.0,0.0,0.0,0.2818340361118316,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.0367984585464,-1175.987548828125,304.1517333984375,0.6583817601203918,0.0821089595556259,0.0747418776154518,293.2010498046875,297.1499938964844,293.1499938964844,0.0744143798947334,-1911.506591796875,304.15460205078125,0.7613009810447693,0.1271131932735443,0.1214621365070343,293.1751403808594,297.1499938964844,293.1499938964844,0.0714780166745185,-1370.7410888671875,304.15240478515625,0.7540256977081299,0.1235324963927269,0.0871152654290199,293.1795959472656,297.1499938964844,293.1499938964844,0.0850913226604461,-2118.400390625,304.1527709960937,0.7882331013679504,0.1411451995372772,0.1346278041601181,293.3240051269531,297.1499938964844,293.1499938964844,0.001767925103195,-670.810791015625,293.59307861328125,0.5518575310707092,0.050000000745058,0.2287735939025879,291.1629943847656,291.1499938964844,271.4669494628906,270.89923095703125,283.9116516113281,293.3240966796875,291.1630859375,1.0,0.180012047290802,0.9918338060379028,0.9918338060379028,1.0,1.0,-0.7761073708534241,0.3345089852809906,0.4415983855724334,0.1293166279792785,0.0,0.0,0.2423489242792129,25.696697235107425,25.0,0.8038995265960693,-5681.46533203125,60.46468734741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27850341796875,305.37225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.06640625,18000.0,0.0,0.0,0.1276426464319229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171714961528778,0.1717192977666854,-4.337466180004412e-06,0.0,0.0001295410620514,0.0,0.0,6.935327529907227,0.0,0.0,0.0,0.2816240489482879,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0367984585464,-1175.987548828125,304.1517333984375,0.6583817601203918,0.0821089595556259,0.0747418776154518,293.2010498046875,297.1499938964844,293.1499938964844,0.0744143798947334,-1911.506591796875,304.15460205078125,0.7613009810447693,0.1271131932735443,0.1214621365070343,293.1751403808594,297.1499938964844,293.1499938964844,0.0714780166745185,-1370.7410888671875,304.15240478515625,0.7540256977081299,0.1235324963927269,0.0871152654290199,293.1795959472656,297.1499938964844,293.1499938964844,0.0850913226604461,-2118.400390625,304.1527709960937,0.7882331013679504,0.1411451995372772,0.1346278041601181,293.3240051269531,297.1499938964844,293.1499938964844,0.001767925103195,-670.810791015625,293.59307861328125,0.5518575310707092,0.050000000745058,0.2287735939025879,291.1629943847656,291.1499938964844,271.4669494628906,270.89923095703125,283.9116516113281,293.3240966796875,291.1630859375,1.0,0.180012047290802,0.9918338060379028,0.9918338060379028,1.0,1.0,-0.7761073708534241,0.3345089852809906,0.4415983855724334,0.1293166279792785,0.0,0.0,0.2423489242792129,25.696697235107425,25.0,0.8038995265960693,-5681.46533203125,60.46468734741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27850341796875,305.37225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.06640625,18000.0,0.0,0.0,0.1276426464319229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171714961528778,0.1717192977666854,-4.337466180004412e-06,0.0,0.0001295410620514,0.0,0.0,6.935327529907227,0.0,0.0,0.0,0.2816240489482879,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.0364828743040561,-1170.819091796875,304.15167236328125,0.6573095321655273,0.0817478597164154,0.0744153335690498,293.2001037597656,297.1499938964844,293.1499938964844,0.0735475644469261,-1894.9664306640625,304.1545104980469,0.7590318322181702,0.1260113716125488,0.1204146444797515,293.1748962402344,297.1499938964844,293.1499938964844,0.0710155218839645,-1364.2752685546875,304.1523742675781,0.7527801990509033,0.1229487434029579,0.0867064669728279,293.1793212890625,297.1499938964844,293.1499938964844,0.0845586881041526,-2107.99365234375,304.1527404785156,0.786799967288971,0.1404508352279663,0.1339697539806366,293.32305908203125,297.1499938964844,293.1499938964844,0.0017258707666769,-654.8480224609375,293.5356750488281,0.5517667531967163,0.050000000745058,0.2287767678499221,291.163330078125,291.1499938964844,271.4844055175781,270.9184265136719,283.9176330566406,293.3231506347656,291.1633605957031,1.0,0.1796787679195404,0.9919379949569702,0.9919379949569702,1.0,1.0,-0.7731817364692688,0.3332819044589996,0.4398998022079468,0.1285900324583053,0.0,0.0,0.2405437678098678,25.68388557434082,25.0,0.3948059380054474,-5654.92431640625,60.02112579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892761230469,305.36505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.123046875,18000.0,0.0,0.0,0.1269966065883636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705235838890075,0.1705279201269149,-4.335105586505961e-06,0.0,0.0001288854109589,0.0,0.0,6.881056308746338,0.0,0.0,0.0,0.281410276889801,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.0364828743040561,-1170.819091796875,304.15167236328125,0.6573095321655273,0.0817478597164154,0.0744153335690498,293.2001037597656,297.1499938964844,293.1499938964844,0.0735475644469261,-1894.9664306640625,304.1545104980469,0.7590318322181702,0.1260113716125488,0.1204146444797515,293.1748962402344,297.1499938964844,293.1499938964844,0.0710155218839645,-1364.2752685546875,304.1523742675781,0.7527801990509033,0.1229487434029579,0.0867064669728279,293.1793212890625,297.1499938964844,293.1499938964844,0.0845586881041526,-2107.99365234375,304.1527404785156,0.786799967288971,0.1404508352279663,0.1339697539806366,293.32305908203125,297.1499938964844,293.1499938964844,0.0017258707666769,-654.8480224609375,293.5356750488281,0.5517667531967163,0.050000000745058,0.2287767678499221,291.163330078125,291.1499938964844,271.4844055175781,270.9184265136719,283.9176330566406,293.3231506347656,291.1633605957031,1.0,0.1796787679195404,0.9919379949569702,0.9919379949569702,1.0,1.0,-0.7731817364692688,0.3332819044589996,0.4398998022079468,0.1285900324583053,0.0,0.0,0.2405437678098678,25.68388557434082,25.0,0.3948059380054474,-5654.92431640625,60.02112579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892761230469,305.36505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.123046875,18000.0,0.0,0.0,0.1269966065883636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705235838890075,0.1705279201269149,-4.335105586505961e-06,0.0,0.0001288854109589,0.0,0.0,6.881056308746338,0.0,0.0,0.0,0.281410276889801,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0363294743001461,-1168.30615234375,304.15167236328125,0.6567878723144531,0.0815716460347175,0.0742559134960174,293.1996459960937,297.1499938964844,293.1499938964844,0.0731214359402656,-1886.8531494140625,304.15447998046875,0.7579187750816345,0.1254698634147644,0.1198997572064399,293.1747436523437,297.1499938964844,293.1499938964844,0.0707873329520225,-1361.0902099609375,304.15234375,0.7521668672561646,0.1226601749658584,0.0865043178200721,293.17919921875,297.1499938964844,293.1499938964844,0.0842957720160484,-2102.861083984375,304.1527099609375,0.7860920429229736,0.1401072293519973,0.1336440145969391,293.3226013183594,297.1499938964844,293.1499938964844,0.0017049231100827,-646.8995971679688,293.50701904296875,0.5517239570617676,0.050000000745058,0.2287782728672027,291.1633605957031,291.1499938964844,271.49334716796875,270.9281616210937,283.9208068847656,293.3226928710937,291.1633605957031,1.0,0.1795144379138946,0.991990089416504,0.991990089416504,1.0,1.0,-0.7717406749725342,0.3326743543148041,0.4390663504600525,0.1282404214143753,0.0,0.0,0.2396473139524459,25.67740249633789,25.0,0.195044994354248,-5641.6728515625,59.80329895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2943420410156,305.36114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.095703125,18000.0,0.0,0.0,0.1266618371009826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699323207139969,0.1699366569519043,-4.333925062383059e-06,0.0,0.000128545667394,0.0,0.0,6.854147911071777,0.0,0.0,0.0,0.2813041806221008,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0361790843307971,-1165.841796875,304.1516418457031,0.656276524066925,0.0813985466957092,0.0740992650389671,293.1991577148437,297.1499938964844,293.1499938964844,0.0727003365755081,-1878.8468017578125,304.1544189453125,0.756820797920227,0.1249350160360336,0.1193911433219909,293.17462158203125,297.1499938964844,293.1499938964844,0.0705612227320671,-1357.9371337890625,304.15234375,0.7515603303909302,0.1223740354180336,0.0863038375973701,293.1790466308594,297.1499938964844,293.1499938964844,0.0840351432561874,-2097.775634765625,304.1527099609375,0.7853904962539673,0.1397662162780761,0.1333207041025161,293.3221130371094,297.1499938964844,293.1499938964844,0.0016840563621371,-638.983154296875,293.4783935546875,0.5516828894615173,0.050000000745058,0.2287797033786773,291.1633605957031,291.1499938964844,271.5023803710937,270.93798828125,283.924072265625,293.3222045898437,291.163330078125,1.0,0.1793517768383026,0.9920472502708436,0.9920472502708436,1.0,1.0,-0.7703153491020203,0.3320715427398681,0.4382438063621521,0.1278997808694839,0.0,0.0,0.2387581467628479,25.670867919921875,25.0,0.0270160175859928,-5628.46923828125,59.58825302124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29901123046875,305.3570251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.048828125,18000.0,0.0,0.0,0.1263205707073211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693471521139145,0.1693514883518219,-4.3327549974492285e-06,0.0,0.0001281993172597,0.0,0.0,6.827538967132568,0.0,0.0,0.0,0.2811992466449737,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0358871929347515,-1161.055908203125,304.1515808105469,0.6552847623825073,0.0810617506504058,0.0737943649291992,293.1982116699219,297.1499938964844,293.1499938964844,0.0718728750944137,-1863.1474609375,304.1543273925781,0.7546703219413757,0.1238852515816688,0.1183927580714225,293.17431640625,297.1499938964844,293.1499938964844,0.0701150894165039,-1351.7244873046875,304.1523132324219,0.7503678202629089,0.1218092665076255,0.0859080329537391,293.1787414550781,297.1499938964844,293.1499938964844,0.0835205763578414,-2087.74267578125,304.15264892578125,0.7840068340301514,0.1390923410654068,0.1326816380023956,293.3211669921875,297.1499938964844,293.1499938964844,0.0016425411449745,-623.2355346679688,293.4213256835937,0.5516058206558228,0.050000000745058,0.2287824153900146,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.930908203125,293.3212585449219,291.16314697265625,1.0,0.1790314614772796,0.992161512374878,0.992161512374878,1.0,1.0,-0.7675125002861023,0.3308807015419006,0.436631828546524,0.1272444278001785,0.0,0.0,0.2370080947875976,25.65764045715332,25.0,-0.2214381843805313,-5602.23388671875,59.1665153503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3070678710937,305.3480834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.919921875,18000.0,0.0,0.0,0.1256248652935028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681994199752807,0.1682037562131881,-4.330459432821954e-06,0.0,0.0001274932728847,0.0,0.0,6.775423526763916,0.0,0.0,0.0,0.2809936702251434,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0358871929347515,-1161.055908203125,304.1515808105469,0.6552847623825073,0.0810617506504058,0.0737943649291992,293.1982116699219,297.1499938964844,293.1499938964844,0.0718728750944137,-1863.1474609375,304.1543273925781,0.7546703219413757,0.1238852515816688,0.1183927580714225,293.17431640625,297.1499938964844,293.1499938964844,0.0701150894165039,-1351.7244873046875,304.1523132324219,0.7503678202629089,0.1218092665076255,0.0859080329537391,293.1787414550781,297.1499938964844,293.1499938964844,0.0835205763578414,-2087.74267578125,304.15264892578125,0.7840068340301514,0.1390923410654068,0.1326816380023956,293.3211669921875,297.1499938964844,293.1499938964844,0.0016425411449745,-623.2355346679688,293.4213256835937,0.5516058206558228,0.050000000745058,0.2287824153900146,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.930908203125,293.3212585449219,291.16314697265625,1.0,0.1790314614772796,0.992161512374878,0.992161512374878,1.0,1.0,-0.7675125002861023,0.3308807015419006,0.436631828546524,0.1272444278001785,0.0,0.0,0.2370080947875976,25.65764045715332,25.0,-0.2214381843805313,-5602.23388671875,59.1665153503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3070678710937,305.3480834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.919921875,18000.0,0.0,0.0,0.1256248652935028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681994199752807,0.1682037562131881,-4.330459432821954e-06,0.0,0.0001274932728847,0.0,0.0,6.775423526763916,0.0,0.0,0.0,0.2809936702251434,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.0356058403849601,-1156.4384765625,304.1515197753906,0.6543304324150085,0.0807363018393516,0.0734996423125267,293.1972351074219,297.1499938964844,293.1499938964844,0.0710626542568206,-1847.8175048828125,304.1542358398437,0.7525743246078491,0.1228593662381172,0.1174169555306434,293.1740417480469,297.1499938964844,293.1499938964844,0.0696761459112167,-1345.6224365234375,304.1522827148437,0.7492005228996277,0.1212537661194801,0.0855186358094215,293.1784362792969,297.1499938964844,293.1499938964844,0.0830139219760894,-2077.87255859375,304.1526184082031,0.7826470732688904,0.138428509235382,0.1320519596338272,293.3201904296875,297.1499938964844,293.1499938964844,0.0016012634150683,-607.5797119140625,293.364501953125,0.5515348315238953,0.050000000745058,0.228784903883934,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,293.3203125,291.16290283203125,1.0,0.1787172853946685,0.9922757744789124,0.9922757744789124,1.0,1.0,-0.7647675275802612,0.3297077119350433,0.4350598454475403,0.1266203075647354,0.0,0.0,0.23529814183712,25.64424514770508,25.0,-0.3708060383796692,-5576.24560546875,58.75503540039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3132629394531,305.33819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.759765625,18000.0,0.0,0.0,0.1249214336276054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670839339494705,0.1670882552862167,-4.328229806560557e-06,0.0,0.0001267793704755,0.0,0.0,6.724867343902588,0.0,0.0,0.0,0.2807943224906921,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0356058403849601,-1156.4384765625,304.1515197753906,0.6543304324150085,0.0807363018393516,0.0734996423125267,293.1972351074219,297.1499938964844,293.1499938964844,0.0710626542568206,-1847.8175048828125,304.1542358398437,0.7525743246078491,0.1228593662381172,0.1174169555306434,293.1740417480469,297.1499938964844,293.1499938964844,0.0696761459112167,-1345.6224365234375,304.1522827148437,0.7492005228996277,0.1212537661194801,0.0855186358094215,293.1784362792969,297.1499938964844,293.1499938964844,0.0830139219760894,-2077.87255859375,304.1526184082031,0.7826470732688904,0.138428509235382,0.1320519596338272,293.3201904296875,297.1499938964844,293.1499938964844,0.0016012634150683,-607.5797119140625,293.364501953125,0.5515348315238953,0.050000000745058,0.228784903883934,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,293.3203125,291.16290283203125,1.0,0.1787172853946685,0.9922757744789124,0.9922757744789124,1.0,1.0,-0.7647675275802612,0.3297077119350433,0.4350598454475403,0.1266203075647354,0.0,0.0,0.23529814183712,25.64424514770508,25.0,-0.3708060383796692,-5576.24560546875,58.75503540039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3132629394531,305.33819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.759765625,18000.0,0.0,0.0,0.1249214336276054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670839339494705,0.1670882552862167,-4.328229806560557e-06,0.0,0.0001267793704755,0.0,0.0,6.724867343902588,0.0,0.0,0.0,0.2807943224906921,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0353358574211597,-1152.002685546875,304.1514587402344,0.6534165143966675,0.0804233998060226,0.0732161700725555,293.1962890625,297.1499938964844,293.1499938964844,0.070271261036396,-1832.88525390625,304.1541442871094,0.7505372762680054,0.1218596547842025,0.1164659783244133,293.1737060546875,297.1499938964844,293.1499938964844,0.0692450776696205,-1339.6396484375,304.1522216796875,0.7480606436729431,0.1207087561488151,0.0851364955306053,293.1781005859375,297.1499938964844,293.1499938964844,0.0825158730149269,-2068.17822265625,304.152587890625,0.7813140153884888,0.1377760618925094,0.1314329504966735,293.3192443847656,297.1499938964844,293.1499938964844,0.0015602584462612,-592.0281372070312,293.3080139160156,0.5514697432518005,0.050000000745058,0.2287871986627578,291.1626281738281,291.1499938964844,271.5589599609375,270.9986572265625,283.9457092285156,293.3193359375,291.1625671386719,1.0,0.1784100234508514,0.9923959374427797,0.9923959374427797,1.0,1.0,-0.7620872259140015,0.3285561501979828,0.433531105518341,0.1260276138782501,0.0,0.0,0.2336352467536926,25.63072204589844,25.0,-0.4445848762989044,-5550.54052734375,58.354679107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171691894531,305.3271789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59765625,18000.0,0.0,0.0,0.1242199465632438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660055071115493,0.1660098433494568,-4.32608158007497e-06,0.0,0.0001260674616787,0.0,0.0,6.676089763641357,0.0,0.0,0.0,0.2806020677089691,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0353358574211597,-1152.002685546875,304.1514587402344,0.6534165143966675,0.0804233998060226,0.0732161700725555,293.1962890625,297.1499938964844,293.1499938964844,0.070271261036396,-1832.88525390625,304.1541442871094,0.7505372762680054,0.1218596547842025,0.1164659783244133,293.1737060546875,297.1499938964844,293.1499938964844,0.0692450776696205,-1339.6396484375,304.1522216796875,0.7480606436729431,0.1207087561488151,0.0851364955306053,293.1781005859375,297.1499938964844,293.1499938964844,0.0825158730149269,-2068.17822265625,304.152587890625,0.7813140153884888,0.1377760618925094,0.1314329504966735,293.3192443847656,297.1499938964844,293.1499938964844,0.0015602584462612,-592.0281372070312,293.3080139160156,0.5514697432518005,0.050000000745058,0.2287871986627578,291.1626281738281,291.1499938964844,271.5589599609375,270.9986572265625,283.9457092285156,293.3193359375,291.1625671386719,1.0,0.1784100234508514,0.9923959374427797,0.9923959374427797,1.0,1.0,-0.7620872259140015,0.3285561501979828,0.433531105518341,0.1260276138782501,0.0,0.0,0.2336352467536926,25.63072204589844,25.0,-0.4445848762989044,-5550.54052734375,58.354679107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171691894531,305.3271789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59765625,18000.0,0.0,0.0,0.1242199465632438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660055071115493,0.1660098433494568,-4.32608158007497e-06,0.0,0.0001260674616787,0.0,0.0,6.676089763641357,0.0,0.0,0.0,0.2806020677089691,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.0350765921175479,-1147.73779296875,304.1513977050781,0.6525406837463379,0.0801224038004875,0.0729434266686439,293.1953125,297.1499938964844,293.1499938964844,0.0694975033402443,-1818.3255615234373,304.154052734375,0.7485554218292236,0.1208846569061279,0.115538477897644,293.17340087890625,297.1499938964844,293.1499938964844,0.0688215345144271,-1333.770751953125,304.1521911621094,0.7469466924667358,0.1201739162206649,0.0847614407539367,293.177734375,297.1499938964844,293.1499938964844,0.0820260420441627,-2058.65185546875,304.15252685546875,0.7800064086914062,0.1371347308158874,0.1308243870735168,293.3182678222656,297.1499938964844,293.1499938964844,0.0015195191372185,-576.5772705078125,293.2518615722656,0.551409900188446,0.050000000745058,0.2287893146276474,291.1623229980469,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,293.318359375,291.1622314453125,1.0,0.1781094968318939,0.9925161004066468,0.9925161004066468,1.0,1.0,-0.7594687938690186,0.3274253308773041,0.4320434629917145,0.1254639476537704,0.0,0.0,0.2320197075605392,25.61714744567871,25.0,-0.4735793471336365,-5525.13330078125,57.96501159667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31884765625,305.31512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.431640625,18000.0,0.0,0.0,0.1235300526022911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164963886141777,0.1649682074785232,-4.324012934375787e-06,0.0,0.0001253672962775,0.0,0.0,6.629066467285156,0.0,0.0,0.0,0.2804168462753296,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0350765921175479,-1147.73779296875,304.1513977050781,0.6525406837463379,0.0801224038004875,0.0729434266686439,293.1953125,297.1499938964844,293.1499938964844,0.0694975033402443,-1818.3255615234373,304.154052734375,0.7485554218292236,0.1208846569061279,0.115538477897644,293.17340087890625,297.1499938964844,293.1499938964844,0.0688215345144271,-1333.770751953125,304.1521911621094,0.7469466924667358,0.1201739162206649,0.0847614407539367,293.177734375,297.1499938964844,293.1499938964844,0.0820260420441627,-2058.65185546875,304.15252685546875,0.7800064086914062,0.1371347308158874,0.1308243870735168,293.3182678222656,297.1499938964844,293.1499938964844,0.0015195191372185,-576.5772705078125,293.2518615722656,0.551409900188446,0.050000000745058,0.2287893146276474,291.1623229980469,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,293.318359375,291.1622314453125,1.0,0.1781094968318939,0.9925161004066468,0.9925161004066468,1.0,1.0,-0.7594687938690186,0.3274253308773041,0.4320434629917145,0.1254639476537704,0.0,0.0,0.2320197075605392,25.61714744567871,25.0,-0.4735793471336365,-5525.13330078125,57.96501159667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31884765625,305.31512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.431640625,18000.0,0.0,0.0,0.1235300526022911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164963886141777,0.1649682074785232,-4.324012934375787e-06,0.0,0.0001253672962775,0.0,0.0,6.629066467285156,0.0,0.0,0.0,0.2804168462753296,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349508300423622,-1145.6669921875,304.1513977050781,0.6521165370941162,0.0799762457609176,0.0728109776973724,293.19482421875,297.1499938964844,293.1499938964844,0.0691169798374176,-1811.1800537109373,304.1540222167969,0.747584342956543,0.1204061210155487,0.1150832697749137,293.1732177734375,297.1499938964844,293.1499938964844,0.0686125084757804,-1330.8775634765625,304.1521911621094,0.7463991045951843,0.1199102774262428,0.0845765471458435,293.1775817871094,297.1499938964844,293.1499938964844,0.0817841216921806,-2053.949951171875,304.15252685546875,0.7793620228767395,0.1368181854486465,0.1305240094661712,293.3177795410156,297.1499938964844,293.1499938964844,0.0014992472715675,-568.8887939453125,293.2239074707031,0.5513817667961121,0.050000000745058,0.2287902981042862,291.1621398925781,291.1499938964844,271.5885009765625,271.02984619140625,283.9576416015625,293.31787109375,291.1620788574219,1.0,0.1779617369174957,0.9925761818885804,0.9925761818885804,1.0,1.0,-0.7581822872161865,0.3268676996231079,0.431314617395401,0.1251924782991409,0.0,0.0,0.2312289327383041,25.6103630065918,25.0,-0.4729214012622833,-5512.5458984375,57.77410125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3188781738281,305.3087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.349609375,18000.0,0.0,0.0,0.1231917962431907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644564568996429,0.1644607782363891,-4.323007942730328e-06,0.0,0.0001250240165973,0.0,0.0,6.606192588806152,0.0,0.0,0.0,0.2803267538547516,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0348274633288383,-1143.6341552734375,304.1513671875,0.6517008543014526,0.0798327848315239,0.0726809576153755,293.1943664550781,297.1499938964844,293.1499938964844,0.0687403678894043,-1804.117431640625,304.1539611816406,0.7466254830360413,0.1199331656098365,0.1146333590149879,293.1730651855469,297.1499938964844,293.1499938964844,0.0684051737189292,-1328.010009765625,304.15216064453125,0.7458573579788208,0.1196489930152893,0.0843933075666427,293.1773986816406,297.1499938964844,293.1499938964844,0.0815440565347671,-2049.285888671875,304.1524963378906,0.7787233591079712,0.1365042328834533,0.1302260756492614,293.3172912597656,297.1499938964844,293.1499938964844,0.0014790369896218,-561.2235107421875,293.196044921875,0.5513546466827393,0.050000000745058,0.2287912666797638,291.1619873046875,291.1499938964844,271.5985107421875,271.04034423828125,283.9617919921875,293.3173828125,291.16192626953125,1.0,0.177815556526184,0.992640495300293,0.992640495300293,1.0,1.0,-0.756909966468811,0.3263149261474609,0.4305950701236725,0.1249275207519531,0.0,0.0,0.2304482907056808,25.603591918945312,25.0,-0.4648109972476959,-5500.0341796875,57.585670471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3184509277344,305.30206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.271484375,18000.0,0.0,0.0,0.1228587552905082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639571487903595,0.1639614701271057,-4.322021595726255e-06,0.0,0.0001246860192622,0.0,0.0,6.583706378936768,0.0,0.0,0.0,0.2802382707595825,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0345881022512912,-1139.6859130859375,304.1513061523437,0.650895357131958,0.0795542299747467,0.0724284946918487,293.1933898925781,297.1499938964844,293.1499938964844,0.0679992735385894,-1790.247802734375,304.15386962890625,0.7447449564933777,0.1190044358372688,0.1137499585747718,293.1727294921875,297.1499938964844,293.1499938964844,0.0679958164691925,-1322.354736328125,304.1521301269531,0.7447916865348816,0.1191338673233985,0.0840320214629173,293.1770324707031,297.1499938964844,293.1499938964844,0.0810697376728057,-2040.0760498046875,304.1524658203125,0.7774640321731567,0.1358844935894012,0.1296379417181015,293.3162841796875,297.1499938964844,293.1499938964844,0.0014388051349669,-545.9638061523438,293.1405944824219,0.5513032674789429,0.050000000745058,0.2287930846214294,291.16168212890625,291.1499938964844,271.6187438964844,271.0614013671875,283.97021484375,293.31640625,291.16162109375,1.0,0.1775282323360443,0.9927690625190736,0.9927690625190736,1.0,1.0,-0.7544094920158386,0.3252248466014862,0.4291846454143524,0.1244166418910026,0.0,0.0,0.2289168089628219,25.59014129638672,25.0,-0.4322755038738251,-5475.24853515625,57.216453552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3162536621094,305.2881774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.126953125,18000.0,0.0,0.0,0.122211568057537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629823595285415,0.1629866808652877,-4.320102561905514e-06,0.0,0.0001240292040165,0.0,0.0,6.539869785308838,0.0,0.0,0.0,0.2800658345222473,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345881022512912,-1139.6859130859375,304.1513061523437,0.650895357131958,0.0795542299747467,0.0724284946918487,293.1933898925781,297.1499938964844,293.1499938964844,0.0679992735385894,-1790.247802734375,304.15386962890625,0.7447449564933777,0.1190044358372688,0.1137499585747718,293.1727294921875,297.1499938964844,293.1499938964844,0.0679958164691925,-1322.354736328125,304.1521301269531,0.7447916865348816,0.1191338673233985,0.0840320214629173,293.1770324707031,297.1499938964844,293.1499938964844,0.0810697376728057,-2040.0760498046875,304.1524658203125,0.7774640321731567,0.1358844935894012,0.1296379417181015,293.3162841796875,297.1499938964844,293.1499938964844,0.0014388051349669,-545.9638061523438,293.1405944824219,0.5513032674789429,0.050000000745058,0.2287930846214294,291.16168212890625,291.1499938964844,271.6187438964844,271.0614013671875,283.97021484375,293.31640625,291.16162109375,1.0,0.1775282323360443,0.9927690625190736,0.9927690625190736,1.0,1.0,-0.7544094920158386,0.3252248466014862,0.4291846454143524,0.1244166418910026,0.0,0.0,0.2289168089628219,25.59014129638672,25.0,-0.4322755038738251,-5475.24853515625,57.216453552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3162536621094,305.2881774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.126953125,18000.0,0.0,0.0,0.122211568057537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629823595285415,0.1629866808652877,-4.320102561905514e-06,0.0,0.0001240292040165,0.0,0.0,6.539869785308838,0.0,0.0,0.0,0.2800658345222473,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0343573577702045,-1135.8741455078125,304.1512451171875,0.6501200795173645,0.0792854204773902,0.0721848830580711,293.1924743652344,297.1499938964844,293.1499938964844,0.0672721117734909,-1776.67529296875,304.15380859375,0.7429073452949524,0.1180957406759262,0.1128857135772705,293.1723937988281,297.1499938964844,293.1499938964844,0.0675926506519317,-1316.79296875,304.152099609375,0.7437467575073242,0.118627518415451,0.0836769044399261,293.1766662597656,297.1499938964844,293.1499938964844,0.080602191388607,-2031.0054931640625,304.15240478515625,0.7762256860733032,0.1352744251489639,0.1290589720010757,293.3153076171875,297.1499938964844,293.1499938964844,0.0013988087885081,-530.7924194335938,293.08551025390625,0.5512549877166748,0.050000000745058,0.2287947982549667,291.161376953125,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,293.3153991699219,291.1613464355469,1.0,0.1772469133138656,0.992897629737854,0.992897629737854,1.0,1.0,-0.7519609332084656,0.324152797460556,0.4278081059455871,0.1239285916090011,0.0,0.0,0.2274172604084015,25.57684326171875,25.0,-0.3791928887367248,-5450.76220703125,56.856407165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3126525878906,305.2736511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.1215894222259521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620342135429382,0.1620385348796844,-4.318244464229792e-06,0.0,0.0001233978109667,0.0,0.0,6.497309684753418,0.0,0.0,0.0,0.2798985242843628,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343573577702045,-1135.8741455078125,304.1512451171875,0.6501200795173645,0.0792854204773902,0.0721848830580711,293.1924743652344,297.1499938964844,293.1499938964844,0.0672721117734909,-1776.67529296875,304.15380859375,0.7429073452949524,0.1180957406759262,0.1128857135772705,293.1723937988281,297.1499938964844,293.1499938964844,0.0675926506519317,-1316.79296875,304.152099609375,0.7437467575073242,0.118627518415451,0.0836769044399261,293.1766662597656,297.1499938964844,293.1499938964844,0.080602191388607,-2031.0054931640625,304.15240478515625,0.7762256860733032,0.1352744251489639,0.1290589720010757,293.3153076171875,297.1499938964844,293.1499938964844,0.0013988087885081,-530.7924194335938,293.08551025390625,0.5512549877166748,0.050000000745058,0.2287947982549667,291.161376953125,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,293.3153991699219,291.1613464355469,1.0,0.1772469133138656,0.992897629737854,0.992897629737854,1.0,1.0,-0.7519609332084656,0.324152797460556,0.4278081059455871,0.1239285916090011,0.0,0.0,0.2274172604084015,25.57684326171875,25.0,-0.3791928887367248,-5450.76220703125,56.856407165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3126525878906,305.2736511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.1215894222259521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620342135429382,0.1620385348796844,-4.318244464229792e-06,0.0,0.0001233978109667,0.0,0.0,6.497309684753418,0.0,0.0,0.0,0.2798985242843628,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0341353900730609,-1132.2017822265625,304.1512145996094,0.6493749618530273,0.0790266096591949,0.0719503685832023,293.1915283203125,297.1499938964844,293.1499938964844,0.0665592923760414,-1763.4061279296875,304.1537170410156,0.7411124110221863,0.1172075495123863,0.1120411232113838,293.1720275878906,297.1499938964844,293.1499938964844,0.0671959295868873,-1311.3277587890625,304.15203857421875,0.7427225112915039,0.1181303039193153,0.0833282172679901,293.1763000488281,297.1499938964844,293.1499938964844,0.0801417008042335,-2022.0789794921875,304.1523742675781,0.7750086188316345,0.1346744447946548,0.1284896284341812,293.3143310546875,297.1499938964844,293.1499938964844,0.0013590549351647,-515.7118530273438,293.0307922363281,0.5512092709541321,0.050000000745058,0.2287964224815368,291.1611633300781,291.1499938964844,271.6599426269531,271.10382080078125,283.9878234863281,293.3144226074219,291.1611022949219,1.0,0.1769719272851944,0.9930289387702942,0.9930289387702942,1.0,1.0,-0.7495659589767456,0.3231000900268554,0.4264658689498901,0.1234623417258262,0.0,0.0,0.2259456366300583,25.563798904418945,25.0,-0.3165528774261474,-5426.587890625,56.50579071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30792236328125,305.25860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.88671875,18000.0,0.0,0.0,0.120995707809925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611100435256958,0.161114364862442,-4.316444574214984e-06,0.0,0.0001227952598128,0.0,0.0,6.45590353012085,0.0,0.0,0.0,0.2797359228134155,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0341353900730609,-1132.2017822265625,304.1512145996094,0.6493749618530273,0.0790266096591949,0.0719503685832023,293.1915283203125,297.1499938964844,293.1499938964844,0.0665592923760414,-1763.4061279296875,304.1537170410156,0.7411124110221863,0.1172075495123863,0.1120411232113838,293.1720275878906,297.1499938964844,293.1499938964844,0.0671959295868873,-1311.3277587890625,304.15203857421875,0.7427225112915039,0.1181303039193153,0.0833282172679901,293.1763000488281,297.1499938964844,293.1499938964844,0.0801417008042335,-2022.0789794921875,304.1523742675781,0.7750086188316345,0.1346744447946548,0.1284896284341812,293.3143310546875,297.1499938964844,293.1499938964844,0.0013590549351647,-515.7118530273438,293.0307922363281,0.5512092709541321,0.050000000745058,0.2287964224815368,291.1611633300781,291.1499938964844,271.6599426269531,271.10382080078125,283.9878234863281,293.3144226074219,291.1611022949219,1.0,0.1769719272851944,0.9930289387702942,0.9930289387702942,1.0,1.0,-0.7495659589767456,0.3231000900268554,0.4264658689498901,0.1234623417258262,0.0,0.0,0.2259456366300583,25.563798904418945,25.0,-0.3165528774261474,-5426.587890625,56.50579071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30792236328125,305.25860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.88671875,18000.0,0.0,0.0,0.120995707809925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611100435256958,0.161114364862442,-4.316444574214984e-06,0.0,0.0001227952598128,0.0,0.0,6.45590353012085,0.0,0.0,0.0,0.2797359228134155,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.0339216999709606,-1128.6607666015625,304.1511535644531,0.6486577987670898,0.0787772238254547,0.0717244446277618,293.1906433105469,297.1499938964844,293.1499938964844,0.0658599287271499,-1750.421875,304.1536560058594,0.7393564581871033,0.1163385659456253,0.1112149953842163,293.17169189453125,297.1499938964844,293.1499938964844,0.0668053552508354,-1305.9549560546875,304.1520080566406,0.7417173981666565,0.1176417991518974,0.0829856768250465,293.1759033203125,297.1499938964844,293.1499938964844,0.0796879529953002,-2013.29052734375,304.15234375,0.773811399936676,0.1340841203927993,0.1279294788837433,293.3133239746094,297.1499938964844,293.1499938964844,0.0013195475330576,-500.72369384765625,292.9764404296875,0.5511652827262878,0.050000000745058,0.2287979871034622,291.1609802246094,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,293.3134155273437,291.1609191894531,1.0,0.1767031550407409,0.9931601881980896,0.9931601881980896,1.0,1.0,-0.7472218871116638,0.3220660984516144,0.4251557886600494,0.1230157613754272,0.0,0.0,0.2244961410760879,25.55108642578125,25.0,-0.2518812716007232,-5402.7294921875,56.164207458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023986816406,305.2431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.794921875,18000.0,0.0,0.0,0.1204304248094558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602057069540023,0.1602100133895874,-4.314692432672018e-06,0.0,0.0001222215651068,0.0,0.0,6.415459156036377,0.0,0.0,0.0,0.2795772552490234,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0339216999709606,-1128.6607666015625,304.1511535644531,0.6486577987670898,0.0787772238254547,0.0717244446277618,293.1906433105469,297.1499938964844,293.1499938964844,0.0658599287271499,-1750.421875,304.1536560058594,0.7393564581871033,0.1163385659456253,0.1112149953842163,293.17169189453125,297.1499938964844,293.1499938964844,0.0668053552508354,-1305.9549560546875,304.1520080566406,0.7417173981666565,0.1176417991518974,0.0829856768250465,293.1759033203125,297.1499938964844,293.1499938964844,0.0796879529953002,-2013.29052734375,304.15234375,0.773811399936676,0.1340841203927993,0.1279294788837433,293.3133239746094,297.1499938964844,293.1499938964844,0.0013195475330576,-500.72369384765625,292.9764404296875,0.5511652827262878,0.050000000745058,0.2287979871034622,291.1609802246094,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,293.3134155273437,291.1609191894531,1.0,0.1767031550407409,0.9931601881980896,0.9931601881980896,1.0,1.0,-0.7472218871116638,0.3220660984516144,0.4251557886600494,0.1230157613754272,0.0,0.0,0.2244961410760879,25.55108642578125,25.0,-0.2518812716007232,-5402.7294921875,56.164207458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023986816406,305.2431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.794921875,18000.0,0.0,0.0,0.1204304248094558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602057069540023,0.1602100133895874,-4.314692432672018e-06,0.0,0.0001222215651068,0.0,0.0,6.415459156036377,0.0,0.0,0.0,0.2795772552490234,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0338178239762783,-1126.9375,304.1511535644531,0.6483091115951538,0.078655906021595,0.071614570915699,293.190185546875,297.1499938964844,293.1499938964844,0.0655150488018989,-1744.0316162109375,304.15362548828125,0.738491952419281,0.1159109324216842,0.1108085513114929,293.1715087890625,297.1499938964844,293.1499938964844,0.0666122958064079,-1303.3018798828125,304.1520080566406,0.7412214875221252,0.1174007058143615,0.0828166455030441,293.1757202148437,297.1499938964844,293.1499938964844,0.0794635266065597,-2008.946533203125,304.1523132324219,0.7732198238372803,0.1337924599647522,0.1276527643203735,293.3128356933594,297.1499938964844,293.1499938964844,0.0012998887104913,-493.2651977539063,292.94940185546875,0.5511437654495239,0.050000000745058,0.2287987470626831,291.160888671875,291.1499938964844,271.6913452148437,271.1357116699219,284.0014953613281,293.3129272460937,291.1608581542969,1.0,0.1765710562467575,0.993225872516632,0.993225872516632,1.0,1.0,-0.7460681796073914,0.3215560019016266,0.4245122075080871,0.1227992102503776,0.0,0.0,0.2237778306007385,25.54487991333008,25.0,-0.2184216082096099,-5390.9208984375,55.996700286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994384765625,305.23541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.755859375,18000.0,0.0,0.0,0.1201581731438636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597598046064376,0.1597641259431839,-4.313832050684141e-06,0.0,0.0001219452751684,0.0,0.0,6.395544528961182,0.0,0.0,0.0,0.2794991433620453,4.0,0.0,1.0
