time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.0337159559130668,-1125.2459716796875,304.151123046875,0.6479668617248535,0.0785368755459785,0.0715067908167839,293.18975830078125,297.1499938964844,293.1499938964844,0.0651734322309494,-1737.7100830078125,304.153564453125,0.737636387348175,0.1154879331588745,0.110406570136547,293.1713562011719,297.1499938964844,293.1499938964844,0.0664207711815834,-1300.6717529296875,304.1519775390625,0.7407299876213074,0.1171617582440376,0.082649141550064,293.175537109375,297.1499938964844,293.1499938964844,0.0792407765984535,-2004.636962890625,304.1523132324219,0.7726328372955322,0.1335031986236572,0.12737837433815,293.3123474121094,297.1499938964844,293.1499938964844,0.001280294265598,-485.8309020996094,292.9224853515625,0.5511223673820496,0.050000000745058,0.228799507021904,291.16082763671875,291.1499938964844,271.701904296875,271.1463317871094,284.0061340332031,293.3124389648437,291.1607971191406,1.0,0.1764405518770218,0.9932963252067566,0.9932963252067566,1.0,1.0,-0.7449269890785217,0.3210507929325104,0.4238761961460113,0.122586965560913,0.0,0.0,0.2230628877878189,25.53879737854004,25.0,-0.1858954727649688,-5379.1962890625,55.83143997192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29644775390625,305.2276306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.72265625,18000.0,0.0,0.0,0.1198929548263549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593174785375595,0.1593217849731445,-4.312981218390632e-06,0.0,0.0001216761083924,0.0,0.0,6.37580680847168,0.0,0.0,0.0,0.2794218063354492,4.0,0.0,1.0
300420,293.1619873046875,297.1499938964844,293.1499938964844,0.033517550677061,-1121.94775390625,304.15106201171875,0.6472994089126587,0.0783048570156097,0.0712967813014984,293.1889038085937,297.1499938964844,293.1499938964844,0.064498670399189,-1725.2481689453125,304.15350341796875,0.7359475493431091,0.1146540939807891,0.1096143797039985,293.1710205078125,297.1499938964844,293.1499938964844,0.066041775047779,-1295.472412109375,304.1519470214844,0.739758312702179,0.1166896075010299,0.0823182165622711,293.1751708984375,297.1499938964844,293.1499938964844,0.0787997469305992,-1996.109619140625,304.1522827148437,0.7714710831642151,0.1329310983419418,0.1268357187509536,293.3113708496094,297.1499938964844,293.1499938964844,0.0012412848882377,-471.0296936035156,292.8689270019531,0.5510796308517456,0.050000000745058,0.2288010269403457,291.1607360839844,291.1499938964844,271.7230529785156,271.16748046875,284.0154724121094,293.3114624023437,291.16070556640625,1.0,0.1761838942766189,0.9934372305870056,0.9934372305870056,1.0,1.0,-0.742677628993988,0.3200533092021942,0.4226243197917938,0.1221734136343002,0.0,0.0,0.2216393500566482,25.52701187133789,25.0,-0.1231616139411926,-5355.98388671875,55.50698852539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904663085937,305.2120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.66796875,18000.0,0.0,0.0,0.1193804517388343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584409922361374,0.1584453135728836,-4.31130229117116e-06,0.0,0.0001211559865623,0.0,0.0,6.3367462158203125,0.0,0.0,0.0,0.2792688310146332,4.0,0.0,1.0
300480,293.1619873046875,297.1499938964844,293.1499938964844,0.033517550677061,-1121.94775390625,304.15106201171875,0.6472994089126587,0.0783048570156097,0.0712967813014984,293.1889038085937,297.1499938964844,293.1499938964844,0.064498670399189,-1725.2481689453125,304.15350341796875,0.7359475493431091,0.1146540939807891,0.1096143797039985,293.1710205078125,297.1499938964844,293.1499938964844,0.066041775047779,-1295.472412109375,304.1519470214844,0.739758312702179,0.1166896075010299,0.0823182165622711,293.1751708984375,297.1499938964844,293.1499938964844,0.0787997469305992,-1996.109619140625,304.1522827148437,0.7714710831642151,0.1329310983419418,0.1268357187509536,293.3113708496094,297.1499938964844,293.1499938964844,0.0012412848882377,-471.0296936035156,292.8689270019531,0.5510796308517456,0.050000000745058,0.2288010269403457,291.1607360839844,291.1499938964844,271.7230529785156,271.16748046875,284.0154724121094,293.3114624023437,291.16070556640625,1.0,0.1761838942766189,0.9934372305870056,0.9934372305870056,1.0,1.0,-0.742677628993988,0.3200533092021942,0.4226243197917938,0.1221734136343002,0.0,0.0,0.2216393500566482,25.52701187133789,25.0,-0.1231616139411926,-5355.98388671875,55.50698852539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904663085937,305.2120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.66796875,18000.0,0.0,0.0,0.1193804517388343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584409922361374,0.1584453135728836,-4.31130229117116e-06,0.0,0.0001211559865623,0.0,0.0,6.3367462158203125,0.0,0.0,0.0,0.2792688310146332,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.0333252772688865,-1118.7462158203125,304.1510314941406,0.6466510891914368,0.078079730272293,0.0710931345820427,293.1880798339844,297.1499938964844,293.1499938964844,0.063833363354206,-1712.992919921875,304.1534423828125,0.7342828512191772,0.1138340607285499,0.1088356152176857,293.1706848144531,297.1499938964844,293.1499938964844,0.0656673982739448,-1290.3436279296875,304.15191650390625,0.7387992143630981,0.1162240803241729,0.0819920226931572,293.1748046875,297.1499938964844,293.1499938964844,0.0783638507127761,-1987.68896484375,304.1522521972656,0.7703227996826172,0.1323664188385009,0.1263002455234527,293.3103942871094,297.1499938964844,293.1499938964844,0.0012024964671581,-456.3115234375,292.8157043457031,0.5510365962982178,0.050000000745058,0.2288025468587875,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,293.3104858398437,291.1606750488281,1.0,0.1759323924779892,0.9935781359672546,0.9935781359672546,1.0,1.0,-0.740466296672821,0.3190710544586181,0.4213952124118805,0.1217715963721275,0.0,0.0,0.2202193289995193,25.515737533569336,25.0,-0.0613305233418941,-5333.06005859375,55.189754486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847595214844,305.19659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.625,18000.0,0.0,0.0,0.1188874691724777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575722843408584,0.1575765907764434,-4.309646101319231e-06,0.0,0.0001206556698889,0.0,0.0,6.298096656799316,0.0,0.0,0.0,0.2791175842285156,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0333252772688865,-1118.7462158203125,304.1510314941406,0.6466510891914368,0.078079730272293,0.0710931345820427,293.1880798339844,297.1499938964844,293.1499938964844,0.063833363354206,-1712.992919921875,304.1534423828125,0.7342828512191772,0.1138340607285499,0.1088356152176857,293.1706848144531,297.1499938964844,293.1499938964844,0.0656673982739448,-1290.3436279296875,304.15191650390625,0.7387992143630981,0.1162240803241729,0.0819920226931572,293.1748046875,297.1499938964844,293.1499938964844,0.0783638507127761,-1987.68896484375,304.1522521972656,0.7703227996826172,0.1323664188385009,0.1263002455234527,293.3103942871094,297.1499938964844,293.1499938964844,0.0012024964671581,-456.3115234375,292.8157043457031,0.5510365962982178,0.050000000745058,0.2288025468587875,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,293.3104858398437,291.1606750488281,1.0,0.1759323924779892,0.9935781359672546,0.9935781359672546,1.0,1.0,-0.740466296672821,0.3190710544586181,0.4213952124118805,0.1217715963721275,0.0,0.0,0.2202193289995193,25.515737533569336,25.0,-0.0613305233418941,-5333.06005859375,55.189754486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847595214844,305.19659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.625,18000.0,0.0,0.0,0.1188874691724777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575722843408584,0.1575765907764434,-4.309646101319231e-06,0.0,0.0001206556698889,0.0,0.0,6.298096656799316,0.0,0.0,0.0,0.2791175842285156,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.0331388898193836,-1115.6376953125,304.1510009765625,0.6460202932357788,0.0778611972928047,0.0708955898880958,293.18731689453125,297.1499938964844,293.1499938964844,0.0631770268082618,-1700.9342041015625,304.15338134765625,0.7326390743255615,0.1130271106958389,0.1080696210265159,293.1703796386719,297.1499938964844,293.1499938964844,0.0652975216507911,-1285.283203125,304.15191650390625,0.7378512620925903,0.1157649457454681,0.0816704109311103,293.1744689941406,297.1499938964844,293.1499938964844,0.0779329538345336,-1979.3726806640625,304.1522216796875,0.7691869735717773,0.1318089365959167,0.1257717460393905,293.3094177246094,297.1499938964844,293.1499938964844,0.0011639393633231,-441.6804504394531,292.7628479003906,0.5509924292564392,0.050000000745058,0.228804126381874,291.1606750488281,291.1499938964844,271.765625,271.20947265625,284.0343322753906,293.3095092773437,291.16064453125,1.0,0.1756860762834549,0.9937228560447692,0.9937228560447692,1.0,1.0,-0.7382915019989014,0.3181043863296509,0.4201871454715729,0.1213792040944099,0.0,0.0,0.2187982499599456,25.50507164001465,25.0,-0.0097173880785703,-5310.42041015625,54.879581451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.279541015625,305.18133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59765625,18000.0,0.0,0.0,0.118411511182785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567083448171615,0.1567126512527465,-4.308007646613987e-06,0.0,0.0001201726336148,0.0,0.0,6.259725093841553,0.0,0.0,0.0,0.2789675593376159,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.0331388898193836,-1115.6376953125,304.1510009765625,0.6460202932357788,0.0778611972928047,0.0708955898880958,293.18731689453125,297.1499938964844,293.1499938964844,0.0631770268082618,-1700.9342041015625,304.15338134765625,0.7326390743255615,0.1130271106958389,0.1080696210265159,293.1703796386719,297.1499938964844,293.1499938964844,0.0652975216507911,-1285.283203125,304.15191650390625,0.7378512620925903,0.1157649457454681,0.0816704109311103,293.1744689941406,297.1499938964844,293.1499938964844,0.0779329538345336,-1979.3726806640625,304.1522216796875,0.7691869735717773,0.1318089365959167,0.1257717460393905,293.3094177246094,297.1499938964844,293.1499938964844,0.0011639393633231,-441.6804504394531,292.7628479003906,0.5509924292564392,0.050000000745058,0.228804126381874,291.1606750488281,291.1499938964844,271.765625,271.20947265625,284.0343322753906,293.3095092773437,291.16064453125,1.0,0.1756860762834549,0.9937228560447692,0.9937228560447692,1.0,1.0,-0.7382915019989014,0.3181043863296509,0.4201871454715729,0.1213792040944099,0.0,0.0,0.2187982499599456,25.50507164001465,25.0,-0.0097173880785703,-5310.42041015625,54.879581451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.279541015625,305.18133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59765625,18000.0,0.0,0.0,0.118411511182785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567083448171615,0.1567126512527465,-4.308007646613987e-06,0.0,0.0001201726336148,0.0,0.0,6.259725093841553,0.0,0.0,0.0,0.2789675593376159,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.0329578705132007,-1112.61376953125,304.1509704589844,0.6454046368598938,0.0776486173272132,0.0707035586237907,293.18658447265625,297.1499938964844,293.1499938964844,0.0625286176800727,-1689.052001953125,304.1533508300781,0.7310117483139038,0.1122318506240844,0.1073150187730789,293.1700439453125,297.1499938964844,293.1499938964844,0.0649317577481269,-1280.2860107421875,304.1518859863281,0.7369126081466675,0.1153116151690483,0.0813529714941978,293.17413330078125,297.1499938964844,293.1499938964844,0.0775066688656807,-1971.1531982421875,304.1521911621094,0.768061637878418,0.1312580555677414,0.1252496540546417,293.3084411621094,297.1499938964844,293.1499938964844,0.0011256176512688,-427.1382446289063,292.7102966308594,0.5509464144706726,0.050000000745058,0.2288057506084442,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0437927246094,293.3085327148437,291.1606750488281,1.0,0.1754446476697921,0.9938676357269288,0.9938676357269288,1.0,1.0,-0.7361498475074768,0.3171525299549103,0.4189972877502441,0.1209932714700698,0.0,0.0,0.2173734605312347,25.49505615234375,25.0,0.02628187648952,-5288.0576171875,54.57596969604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2749328613281,305.16632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.1179487258195877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558471769094467,0.1558514833450317,-4.306381470087217e-06,0.0,0.0001197029632749,0.0,0.0,6.221537590026856,0.0,0.0,0.0,0.2788183689117431,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0329578705132007,-1112.61376953125,304.1509704589844,0.6454046368598938,0.0776486173272132,0.0707035586237907,293.18658447265625,297.1499938964844,293.1499938964844,0.0625286176800727,-1689.052001953125,304.1533508300781,0.7310117483139038,0.1122318506240844,0.1073150187730789,293.1700439453125,297.1499938964844,293.1499938964844,0.0649317577481269,-1280.2860107421875,304.1518859863281,0.7369126081466675,0.1153116151690483,0.0813529714941978,293.17413330078125,297.1499938964844,293.1499938964844,0.0775066688656807,-1971.1531982421875,304.1521911621094,0.768061637878418,0.1312580555677414,0.1252496540546417,293.3084411621094,297.1499938964844,293.1499938964844,0.0011256176512688,-427.1382446289063,292.7102966308594,0.5509464144706726,0.050000000745058,0.2288057506084442,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0437927246094,293.3085327148437,291.1606750488281,1.0,0.1754446476697921,0.9938676357269288,0.9938676357269288,1.0,1.0,-0.7361498475074768,0.3171525299549103,0.4189972877502441,0.1209932714700698,0.0,0.0,0.2173734605312347,25.49505615234375,25.0,0.02628187648952,-5288.0576171875,54.57596969604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2749328613281,305.16632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.1179487258195877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558471769094467,0.1558514833450317,-4.306381470087217e-06,0.0,0.0001197029632749,0.0,0.0,6.221537590026856,0.0,0.0,0.0,0.2788183689117431,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.0328692644834518,-1111.1319580078125,304.1509704589844,0.6451019644737244,0.0775444284081459,0.0706094801425933,293.18621826171875,297.1499938964844,293.1499938964844,0.0622071698307991,-1683.1729736328125,304.1533203125,0.7302031517028809,0.1118383109569549,0.1069416999816894,293.169921875,297.1499938964844,293.1499938964844,0.0647503435611724,-1277.81005859375,304.15185546875,0.7364463210105896,0.115087017416954,0.0811957344412803,293.1739501953125,297.1499938964844,293.1499938964844,0.0772951766848564,-1967.0782470703125,304.15216064453125,0.7675025463104248,0.1309849470853805,0.1249908581376075,293.3079528808594,297.1499938964844,293.1499938964844,0.0011065445141866,-419.90032958984375,292.6841735839844,0.5509226322174072,0.050000000745058,0.2288065999746322,291.16070556640625,291.1499938964844,271.797607421875,271.2405090332031,284.0484924316406,293.3080749511719,291.16070556640625,1.0,0.1753257066011428,0.993939995765686,0.993939995765686,1.0,1.0,-0.7350906133651733,0.3166821599006653,0.418408453464508,0.1208018213510513,0.0,0.0,0.2166591137647628,25.490297317504883,25.0,0.0381005741655826,-5276.98046875,54.42650985717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27294921875,305.158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.1177211329340934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554172486066818,0.1554215550422668,-4.30557247454999e-06,0.0,0.0001194719807244,0.0,0.0,6.20249605178833,0.0,0.0,0.0,0.2787440121173858,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0327819697558879,-1109.6708984375,304.15093994140625,0.6448027491569519,0.0774416923522949,0.0705167353153228,293.1858825683594,297.1499938964844,293.1499938964844,0.0618876442313194,-1677.3365478515625,304.1532897949219,0.7293976545333862,0.111447587609291,0.1065710932016372,293.1697692871094,297.1499938964844,293.1499938964844,0.0645699650049209,-1275.3499755859375,304.15185546875,0.7359820604324341,0.114863820374012,0.0810395032167434,293.1737976074219,297.1499938964844,293.1499938964844,0.0770848393440246,-1963.027587890625,304.15216064453125,0.7669458389282227,0.1307134479284286,0.1247336342930793,293.3074951171875,297.1499938964844,293.1499938964844,0.001087533426471,-412.6859436035156,292.6581420898437,0.5508981943130493,0.050000000745058,0.2288074642419815,291.16070556640625,291.1499938964844,271.8082580566406,271.250732421875,284.0531921386719,293.3075866699219,291.16070556640625,1.0,0.1752079874277115,0.994016706943512,0.994016706943512,1.0,1.0,-0.7340393662452698,0.316215842962265,0.4178235232830047,0.1206110641360282,0.0,0.0,0.215943306684494,25.48572540283203,25.0,0.0446036495268344,-5265.97802734375,54.278656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2711486816406,305.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.564453125,18000.0,0.0,0.0,0.1174955368041992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549875885248184,0.1549918949604034,-4.304765298002167e-06,0.0,0.0001192430281662,0.0,0.0,6.183481216430664,0.0,0.0,0.0,0.2786697745323181,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.0326104760169982,-1106.7974853515625,304.1509094238281,0.6442121863365173,0.0772395357489585,0.0703343227505683,293.1852111816406,297.1499938964844,293.1499938964844,0.0612527728080749,-1665.7626953125,304.1532592773437,0.727791965007782,0.1106725633144378,0.1058361306786537,293.16949462890625,297.1499938964844,293.1499938964844,0.0642115399241447,-1270.466796875,304.1518249511719,0.7350576519966125,0.1144207119941711,0.0807293877005577,293.1734924316406,297.1499938964844,293.1499938964844,0.0766668021678924,-1954.9835205078125,304.1521301269531,0.7658377289772034,0.1301741898059845,0.1242228001356124,293.3065185546875,297.1499938964844,293.1499938964844,0.0010496667819097,-398.3162231445313,292.60626220703125,0.5508476495742798,0.050000000745058,0.2288092523813247,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0625,293.306640625,291.1607360839844,1.0,0.1749754399061203,0.9941702485084534,0.9941702485084534,1.0,1.0,-0.7319552302360535,0.3152931928634643,0.4166620671749115,0.1202291324734687,0.0,0.0,0.2145087122917175,25.47700881958008,25.0,0.0462136417627334,-5244.173828125,53.98683547973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26812744140625,305.1372985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.548828125,18000.0,0.0,0.0,0.1170477122068405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541298031806945,0.1541340947151184,-4.30315640187473e-06,0.0,0.0001187885500257,0.0,0.0,6.145561218261719,0.0,0.0,0.0,0.2785218358039856,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.0326104760169982,-1106.7974853515625,304.1509094238281,0.6442121863365173,0.0772395357489585,0.0703343227505683,293.1852111816406,297.1499938964844,293.1499938964844,0.0612527728080749,-1665.7626953125,304.1532592773437,0.727791965007782,0.1106725633144378,0.1058361306786537,293.16949462890625,297.1499938964844,293.1499938964844,0.0642115399241447,-1270.466796875,304.1518249511719,0.7350576519966125,0.1144207119941711,0.0807293877005577,293.1734924316406,297.1499938964844,293.1499938964844,0.0766668021678924,-1954.9835205078125,304.1521301269531,0.7658377289772034,0.1301741898059845,0.1242228001356124,293.3065185546875,297.1499938964844,293.1499938964844,0.0010496667819097,-398.3162231445313,292.60626220703125,0.5508476495742798,0.050000000745058,0.2288092523813247,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0625,293.306640625,291.1607360839844,1.0,0.1749754399061203,0.9941702485084534,0.9941702485084534,1.0,1.0,-0.7319552302360535,0.3152931928634643,0.4166620671749115,0.1202291324734687,0.0,0.0,0.2145087122917175,25.47700881958008,25.0,0.0462136417627334,-5244.173828125,53.98683547973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26812744140625,305.1372985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.548828125,18000.0,0.0,0.0,0.1170477122068405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541298031806945,0.1541340947151184,-4.30315640187473e-06,0.0,0.0001187885500257,0.0,0.0,6.145561218261719,0.0,0.0,0.0,0.2785218358039856,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.0324431620538234,-1103.989990234375,304.15087890625,0.6436318755149841,0.0770418420433998,0.0701560527086258,293.1846008300781,297.1499938964844,293.1499938964844,0.0606236383318901,-1654.3233642578125,304.1532287597656,0.7261916399002075,0.1099062040448188,0.1051096096634864,293.1692199707031,297.1499938964844,293.1499938964844,0.0638563558459281,-1265.634765625,304.1518249511719,0.7341384887695312,0.1139820292592048,0.0804224535822868,293.1731872558594,297.1499938964844,293.1499938964844,0.0762524381279945,-1947.0185546875,304.1521301269531,0.764736533164978,0.1296399980783462,0.1237168908119201,293.3056030273437,297.1499938964844,293.1499938964844,0.0010120234219357,-384.0314331054688,292.5546875,0.5507944226264954,0.050000000745058,0.2288111299276352,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,293.3056945800781,291.1607666015625,1.0,0.1747468560934066,0.99432373046875,0.99432373046875,1.0,1.0,-0.7298961281776428,0.3143850266933441,0.4155111014842987,0.1198445037007331,0.0,0.0,0.2130712866783142,25.46890640258789,25.0,0.0325067229568958,-5222.6591796875,53.70026397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.265869140625,305.123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.529296875,18000.0,0.0,0.0,0.1166027635335922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532746404409408,0.1532789319753646,-4.3015575101890136e-06,0.0,0.0001183369822683,0.0,0.0,6.107814311981201,0.0,0.0,0.0,0.2783746123313904,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.0324431620538234,-1103.989990234375,304.15087890625,0.6436318755149841,0.0770418420433998,0.0701560527086258,293.1846008300781,297.1499938964844,293.1499938964844,0.0606236383318901,-1654.3233642578125,304.1532287597656,0.7261916399002075,0.1099062040448188,0.1051096096634864,293.1692199707031,297.1499938964844,293.1499938964844,0.0638563558459281,-1265.634765625,304.1518249511719,0.7341384887695312,0.1139820292592048,0.0804224535822868,293.1731872558594,297.1499938964844,293.1499938964844,0.0762524381279945,-1947.0185546875,304.1521301269531,0.764736533164978,0.1296399980783462,0.1237168908119201,293.3056030273437,297.1499938964844,293.1499938964844,0.0010120234219357,-384.0314331054688,292.5546875,0.5507944226264954,0.050000000745058,0.2288111299276352,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,293.3056945800781,291.1607666015625,1.0,0.1747468560934066,0.99432373046875,0.99432373046875,1.0,1.0,-0.7298961281776428,0.3143850266933441,0.4155111014842987,0.1198445037007331,0.0,0.0,0.2130712866783142,25.46890640258789,25.0,0.0325067229568958,-5222.6591796875,53.70026397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.265869140625,305.123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.529296875,18000.0,0.0,0.0,0.1166027635335922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532746404409408,0.1532789319753646,-4.3015575101890136e-06,0.0,0.0001183369822683,0.0,0.0,6.107814311981201,0.0,0.0,0.0,0.2783746123313904,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.0322795659303665,-1101.2410888671875,304.15087890625,0.6430599689483643,0.0768480151891708,0.0699813887476921,293.1840209960937,297.1499938964844,293.1499938964844,0.0599994100630283,-1643.002685546875,304.1531982421875,0.7245926856994629,0.1091474071145057,0.104390449821949,293.1689453125,297.1499938964844,293.1499938964844,0.0635040253400802,-1260.848388671875,304.1517944335937,0.7332230806350708,0.1135471984744072,0.0801183059811592,293.17291259765625,297.1499938964844,293.1499938964844,0.0758413225412368,-1939.125,304.152099609375,0.7636409401893616,0.1291102766990661,0.1232153326272964,293.3046569824219,297.1499938964844,293.1499938964844,0.0009745960705913,-369.8288269042969,292.5033874511719,0.5507383346557617,0.050000000745058,0.2288131117820739,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,293.30474853515625,291.1607666015625,1.0,0.1745218485593795,0.9944781064987184,0.9944781064987184,1.0,1.0,-0.72785884141922,0.3134911358356476,0.41436767578125,0.1194539070129394,0.0,0.0,0.2116341739892959,25.461381912231445,25.0,0.0043255989439785,-5201.44140625,53.41843795776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2642822265625,305.1095275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.50390625,18000.0,0.0,0.0,0.116158589720726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524237394332885,0.1524280309677124,-4.299969987187069e-06,0.0,0.0001178862003143,0.0,0.0,6.070309638977051,0.0,0.0,0.0,0.2782284319400787,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.0322795659303665,-1101.2410888671875,304.15087890625,0.6430599689483643,0.0768480151891708,0.0699813887476921,293.1840209960937,297.1499938964844,293.1499938964844,0.0599994100630283,-1643.002685546875,304.1531982421875,0.7245926856994629,0.1091474071145057,0.104390449821949,293.1689453125,297.1499938964844,293.1499938964844,0.0635040253400802,-1260.848388671875,304.1517944335937,0.7332230806350708,0.1135471984744072,0.0801183059811592,293.17291259765625,297.1499938964844,293.1499938964844,0.0758413225412368,-1939.125,304.152099609375,0.7636409401893616,0.1291102766990661,0.1232153326272964,293.3046569824219,297.1499938964844,293.1499938964844,0.0009745960705913,-369.8288269042969,292.5033874511719,0.5507383346557617,0.050000000745058,0.2288131117820739,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,293.30474853515625,291.1607666015625,1.0,0.1745218485593795,0.9944781064987184,0.9944781064987184,1.0,1.0,-0.72785884141922,0.3134911358356476,0.41436767578125,0.1194539070129394,0.0,0.0,0.2116341739892959,25.461381912231445,25.0,0.0043255989439785,-5201.44140625,53.41843795776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2642822265625,305.1095275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.50390625,18000.0,0.0,0.0,0.116158589720726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524237394332885,0.1524280309677124,-4.299969987187069e-06,0.0,0.0001178862003143,0.0,0.0,6.070309638977051,0.0,0.0,0.0,0.2782284319400787,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.0321194194257259,-1098.54638671875,304.1508483886719,0.6424952745437622,0.0766577273607254,0.0698100179433822,293.1834716796875,297.1499938964844,293.1499938964844,0.059379655867815,-1631.7923583984375,304.1531677246094,0.7229915857315063,0.1083955317735672,0.1036780551075935,293.168701171875,297.1499938964844,293.1499938964844,0.0631543397903442,-1256.10498046875,304.1517944335937,0.7323103547096252,0.1131158992648124,0.0798167213797569,293.1726379394531,297.1499938964844,293.1499938964844,0.0754332467913627,-1931.298828125,304.1520690917969,0.7625501155853271,0.1285846680402755,0.1227177828550338,293.3037414550781,297.1499938964844,293.1499938964844,0.0009373872890137,-355.70953369140625,292.4523620605469,0.5506791472434998,0.050000000745058,0.2288151979446411,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,284.0894775390625,293.3038330078125,291.1607360839844,1.0,0.1743002235889434,0.9946324825286864,0.9946324825286864,1.0,1.0,-0.7258416414260864,0.3126118779182434,0.4132297337055206,0.1190543100237846,0.0,0.0,0.2102014869451522,25.45443344116211,25.0,-0.0348936021327972,-5180.5419921875,53.141075134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26324462890625,305.0960693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.46875,18000.0,0.0,0.0,0.1157139390707016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151579350233078,0.151583656668663,-4.298397016100353e-06,0.0,0.0001174349381471,0.0,0.0,6.033145427703857,0.0,0.0,0.0,0.2780835926532745,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.0321194194257259,-1098.54638671875,304.1508483886719,0.6424952745437622,0.0766577273607254,0.0698100179433822,293.1834716796875,297.1499938964844,293.1499938964844,0.059379655867815,-1631.7923583984375,304.1531677246094,0.7229915857315063,0.1083955317735672,0.1036780551075935,293.168701171875,297.1499938964844,293.1499938964844,0.0631543397903442,-1256.10498046875,304.1517944335937,0.7323103547096252,0.1131158992648124,0.0798167213797569,293.1726379394531,297.1499938964844,293.1499938964844,0.0754332467913627,-1931.298828125,304.1520690917969,0.7625501155853271,0.1285846680402755,0.1227177828550338,293.3037414550781,297.1499938964844,293.1499938964844,0.0009373872890137,-355.70953369140625,292.4523620605469,0.5506791472434998,0.050000000745058,0.2288151979446411,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,284.0894775390625,293.3038330078125,291.1607360839844,1.0,0.1743002235889434,0.9946324825286864,0.9946324825286864,1.0,1.0,-0.7258416414260864,0.3126118779182434,0.4132297337055206,0.1190543100237846,0.0,0.0,0.2102014869451522,25.45443344116211,25.0,-0.0348936021327972,-5180.5419921875,53.141075134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26324462890625,305.0960693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.46875,18000.0,0.0,0.0,0.1157139390707016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151579350233078,0.151583656668663,-4.298397016100353e-06,0.0,0.0001174349381471,0.0,0.0,6.033145427703857,0.0,0.0,0.0,0.2780835926532745,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320405475795269,-1097.218017578125,304.1508483886719,0.6422152519226074,0.0765637904405593,0.0697254687547683,293.1832275390625,297.1499938964844,293.1499938964844,0.0590712912380695,-1626.225341796875,304.15313720703125,0.7221890687942505,0.1080219596624374,0.103324182331562,293.1686096191406,297.1499938964844,293.1499938964844,0.0629804134368896,-1253.748291015625,304.1517639160156,0.7318546175956726,0.1129014641046524,0.0796668082475662,293.1725158691406,297.1499938964844,293.1499938964844,0.0752302706241607,-1927.4093017578125,304.1520690917969,0.7620061635971069,0.1283232718706131,0.1224704012274742,293.3032531738281,297.1499938964844,293.1499938964844,0.000918865262065,-348.6813049316406,292.4269714355469,0.5506482720375061,0.050000000745058,0.2288162857294082,291.1607360839844,291.1499938964844,271.9029846191406,271.3390197753906,284.09375,293.3033752441406,291.16070556640625,1.0,0.1741905957460403,0.9947097301483154,0.9947097301483154,1.0,1.0,-0.7248399257659912,0.3121778070926666,0.4126621186733246,0.1188501790165901,0.0,0.0,0.2094882577657699,25.451171875,25.0,-0.0574266649782657,-5170.21875,53.00397109985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2629089355469,305.08941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44921875,18000.0,0.0,0.0,0.1154912412166595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511604189872741,0.1511647254228592,-4.297618033888284e-06,0.0,0.0001172089250758,0.0,0.0,6.014725685119629,0.0,0.0,0.0,0.2780118286609649,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.031962476670742,-1095.9022216796875,304.1508178710937,0.6419366598129272,0.0764706656336784,0.0696416646242141,293.1829833984375,297.1499938964844,293.1499938964844,0.0587639398872852,-1620.683837890625,304.15313720703125,0.7213847041130066,0.1076499745249748,0.1029718518257141,293.1684875488281,297.1499938964844,293.1499938964844,0.0628071054816246,-1251.4017333984375,304.1517639160156,0.7313991189002991,0.1126878187060356,0.079517476260662,293.1723937988281,297.1499938964844,293.1499938964844,0.0750280022621154,-1923.535888671875,304.1520690917969,0.7614630460739136,0.1280628144741058,0.1222239434719085,293.30279541015625,297.1499938964844,293.1499938964844,0.0009004028979688,-341.6758117675781,292.401611328125,0.550616443157196,0.050000000745058,0.228817418217659,291.16070556640625,291.1499938964844,271.9132995605469,271.34832763671875,284.09796142578125,293.30291748046875,291.1606750488281,1.0,0.174081802368164,0.9947909712791444,0.9947909712791444,1.0,1.0,-0.7238428592681885,0.3117477297782898,0.412095159292221,0.1186427474021911,0.0,0.0,0.2087783068418502,25.44806480407715,25.0,-0.0808365270495414,-5159.98779296875,52.86792755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626647949219,305.08282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.42578125,18000.0,0.0,0.0,0.1152682527899742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507443189620971,0.1507486253976822,-4.296844508644426e-06,0.0,0.0001169826209661,0.0,0.0,5.996443748474121,0.0,0.0,0.0,0.2779406309127807,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.0318085178732872,-1093.3048095703125,304.1508178710937,0.6413831114768982,0.0762865543365478,0.0694760829210281,293.1825256347656,297.1499938964844,293.1499938964844,0.0581518299877643,-1609.669189453125,304.1531066894531,0.7197682857513428,0.1069102063775062,0.1022713333368301,293.16827392578125,297.1499938964844,293.1499938964844,0.0624620728194713,-1246.7353515625,304.1517639160156,0.7304883003234863,0.1122626513242721,0.0792203545570373,293.1721496582031,297.1499938964844,293.1499938964844,0.0746253356337547,-1915.831787109375,304.15203857421875,0.760378897190094,0.1275444328784942,0.1217334941029548,293.3019104003906,297.1499938964844,293.1499938964844,0.000863667926751,-327.73712158203125,292.3511657714844,0.5505499243736267,0.050000000745058,0.2288197576999664,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,293.302001953125,291.1605834960937,1.0,0.1738664656877517,0.994953453540802,0.994953453540802,1.0,1.0,-0.7218612432479858,0.3108994662761688,0.4109617471694946,0.1182158216834068,0.0,0.0,0.2073709815740585,25.442272186279297,25.0,-0.1276348233222961,-5139.8115234375,52.598758697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2623291015625,305.06982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.373046875,18000.0,0.0,0.0,0.1148218438029289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499222517013549,0.1499265432357788,-4.295318831282202e-06,0.0,0.0001165295761893,0.0,0.0,5.960361003875732,0.0,0.0,0.0,0.2778000831604004,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.0318085178732872,-1093.3048095703125,304.1508178710937,0.6413831114768982,0.0762865543365478,0.0694760829210281,293.1825256347656,297.1499938964844,293.1499938964844,0.0581518299877643,-1609.669189453125,304.1531066894531,0.7197682857513428,0.1069102063775062,0.1022713333368301,293.16827392578125,297.1499938964844,293.1499938964844,0.0624620728194713,-1246.7353515625,304.1517639160156,0.7304883003234863,0.1122626513242721,0.0792203545570373,293.1721496582031,297.1499938964844,293.1499938964844,0.0746253356337547,-1915.831787109375,304.15203857421875,0.760378897190094,0.1275444328784942,0.1217334941029548,293.3019104003906,297.1499938964844,293.1499938964844,0.000863667926751,-327.73712158203125,292.3511657714844,0.5505499243736267,0.050000000745058,0.2288197576999664,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,293.302001953125,291.1605834960937,1.0,0.1738664656877517,0.994953453540802,0.994953453540802,1.0,1.0,-0.7218612432479858,0.3108994662761688,0.4109617471694946,0.1182158216834068,0.0,0.0,0.2073709815740585,25.442272186279297,25.0,-0.1276348233222961,-5139.8115234375,52.598758697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2623291015625,305.06982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.373046875,18000.0,0.0,0.0,0.1148218438029289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499222517013549,0.1499265432357788,-4.295318831282202e-06,0.0,0.0001165295761893,0.0,0.0,5.960361003875732,0.0,0.0,0.0,0.2778000831604004,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.0316567607223987,-1090.7410888671875,304.1507873535156,0.6408325433731079,0.0761045292019844,0.069312497973442,293.1820678710937,297.1499938964844,293.1499938964844,0.0575420968234539,-1598.724365234375,304.153076171875,0.7181365489959717,0.1061746254563331,0.1015749499201774,293.1680908203125,297.1499938964844,293.1499938964844,0.0621185824275016,-1242.0965576171875,304.1517333984375,0.7295763492584229,0.111839585006237,0.0789247825741767,293.17193603515625,297.1499938964844,293.1499938964844,0.0742245092988014,-1908.1717529296875,304.15203857421875,0.7592962980270386,0.1270285546779632,0.1212455555796623,293.3009948730469,297.1499938964844,293.1499938964844,0.0008270954713225,-313.8603515625,292.30096435546875,0.5504799485206604,0.050000000745058,0.2288222312927246,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.30108642578125,291.16046142578125,1.0,0.1736534535884857,0.9951159358024596,0.9951159358024596,1.0,1.0,-0.7198916077613831,0.3100649714469909,0.4098266363143921,0.1177721098065376,0.0,0.0,0.2059806585311889,25.436952590942383,25.0,-0.1772361099720001,-5119.98291015625,52.33278274536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2620849609375,305.0569152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1143756136298179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491136997938156,0.1491179913282394,-4.293818165024277e-06,0.0,0.0001160767060355,0.0,0.0,5.92491626739502,0.0,0.0,0.0,0.2776621282100677,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.0316567607223987,-1090.7410888671875,304.1507873535156,0.6408325433731079,0.0761045292019844,0.069312497973442,293.1820678710937,297.1499938964844,293.1499938964844,0.0575420968234539,-1598.724365234375,304.153076171875,0.7181365489959717,0.1061746254563331,0.1015749499201774,293.1680908203125,297.1499938964844,293.1499938964844,0.0621185824275016,-1242.0965576171875,304.1517333984375,0.7295763492584229,0.111839585006237,0.0789247825741767,293.17193603515625,297.1499938964844,293.1499938964844,0.0742245092988014,-1908.1717529296875,304.15203857421875,0.7592962980270386,0.1270285546779632,0.1212455555796623,293.3009948730469,297.1499938964844,293.1499938964844,0.0008270954713225,-313.8603515625,292.30096435546875,0.5504799485206604,0.050000000745058,0.2288222312927246,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.30108642578125,291.16046142578125,1.0,0.1736534535884857,0.9951159358024596,0.9951159358024596,1.0,1.0,-0.7198916077613831,0.3100649714469909,0.4098266363143921,0.1177721098065376,0.0,0.0,0.2059806585311889,25.436952590942383,25.0,-0.1772361099720001,-5119.98291015625,52.33278274536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2620849609375,305.0569152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1143756136298179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491136997938156,0.1491179913282394,-4.293818165024277e-06,0.0,0.0001160767060355,0.0,0.0,5.92491626739502,0.0,0.0,0.0,0.2776621282100677,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.0315070338547229,-1088.2083740234375,304.1507873535156,0.6402839422225952,0.0759243071079254,0.0691506564617157,293.1816711425781,297.1499938964844,293.1499938964844,0.0569343566894531,-1587.8433837890625,304.153076171875,0.7164852023124695,0.1054428145289421,0.1008823290467262,293.1679077148437,297.1499938964844,293.1499938964844,0.0617764592170715,-1237.4830322265625,304.1517333984375,0.7286620736122131,0.1114183589816093,0.0786305963993072,293.1717224121094,297.1499938964844,293.1499938964844,0.0738253444433212,-1900.55322265625,304.1520080566406,0.7582144737243652,0.1265149563550949,0.1207598820328712,293.30010986328125,297.1499938964844,293.1499938964844,0.0007907421677373,-300.06707763671875,292.2509765625,0.5504060983657837,0.050000000745058,0.2288248389959335,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.12127685546875,293.3002014160156,291.1602783203125,1.0,0.1734427213668823,0.9952816367149352,0.9952816367149352,1.0,1.0,-0.7179332971572876,0.309245765209198,0.4086875319480896,0.1173073723912239,0.0,0.0,0.2046136856079101,25.432100296020508,25.0,-0.2353208363056183,-5100.54248046875,52.0698356628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,305.04412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.224609375,18000.0,0.0,0.0,0.113930806517601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483218520879745,0.1483261436223983,-4.292351150070317e-06,0.0,0.0001156252837972,0.0,0.0,5.890250205993652,0.0,0.0,0.0,0.2775272130966186,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0315070338547229,-1088.2083740234375,304.1507873535156,0.6402839422225952,0.0759243071079254,0.0691506564617157,293.1816711425781,297.1499938964844,293.1499938964844,0.0569343566894531,-1587.8433837890625,304.153076171875,0.7164852023124695,0.1054428145289421,0.1008823290467262,293.1679077148437,297.1499938964844,293.1499938964844,0.0617764592170715,-1237.4830322265625,304.1517333984375,0.7286620736122131,0.1114183589816093,0.0786305963993072,293.1717224121094,297.1499938964844,293.1499938964844,0.0738253444433212,-1900.55322265625,304.1520080566406,0.7582144737243652,0.1265149563550949,0.1207598820328712,293.30010986328125,297.1499938964844,293.1499938964844,0.0007907421677373,-300.06707763671875,292.2509765625,0.5504060983657837,0.050000000745058,0.2288248389959335,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.12127685546875,293.3002014160156,291.1602783203125,1.0,0.1734427213668823,0.9952816367149352,0.9952816367149352,1.0,1.0,-0.7179332971572876,0.309245765209198,0.4086875319480896,0.1173073723912239,0.0,0.0,0.2046136856079101,25.432100296020508,25.0,-0.2353208363056183,-5100.54248046875,52.0698356628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,305.04412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.224609375,18000.0,0.0,0.0,0.113930806517601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483218520879745,0.1483261436223983,-4.292351150070317e-06,0.0,0.0001156252837972,0.0,0.0,5.890250205993652,0.0,0.0,0.0,0.2775272130966186,4.0,0.0,1.0
301980,293.1582946777344,297.1499938964844,293.1499938964844,0.0313590504229068,-1085.701904296875,304.1507568359375,0.6397362351417542,0.0757455825805664,0.0689902752637863,293.1813049316406,297.1499938964844,293.1499938964844,0.0563282184302806,-1577.01806640625,304.1530456542969,0.7148094773292542,0.1047142669558525,0.100192978978157,293.167724609375,297.1499938964844,293.1499938964844,0.0614354275166988,-1232.89111328125,304.1517333984375,0.7277444005012512,0.1109986454248428,0.078337550163269,293.1715393066406,297.1499938964844,293.1499938964844,0.0734275504946708,-1892.9703369140625,304.1520080566406,0.7571324110031128,0.1260032504796981,0.1202761381864547,293.2992248535156,297.1499938964844,293.1499938964844,0.0007545975386165,-286.35321044921875,292.20123291015625,0.5503280162811279,0.050000000745058,0.2288275957107544,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.128173828125,293.29931640625,291.1600952148437,1.0,0.1732340902090072,0.9954473376274108,0.9954473376274108,1.0,1.0,-0.715984582901001,0.3084415793418884,0.4075430035591125,0.1168200001120567,0.0,0.0,0.2032758891582489,25.42773628234864,25.0,-0.2850279510021209,-5081.52490234375,51.80970001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613220214844,305.03143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.13671875,18000.0,0.0,0.0,0.1134892180562019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475501507520675,0.1475544422864914,-4.290922333893832e-06,0.0,0.0001151771284639,0.0,0.0,5.856507301330566,0.0,0.0,0.0,0.2773959040641784,4.0,0.0,1.0
302040,293.1582946777344,297.1499938964844,293.1499938964844,0.0313590504229068,-1085.701904296875,304.1507568359375,0.6397362351417542,0.0757455825805664,0.0689902752637863,293.1813049316406,297.1499938964844,293.1499938964844,0.0563282184302806,-1577.01806640625,304.1530456542969,0.7148094773292542,0.1047142669558525,0.100192978978157,293.167724609375,297.1499938964844,293.1499938964844,0.0614354275166988,-1232.89111328125,304.1517333984375,0.7277444005012512,0.1109986454248428,0.078337550163269,293.1715393066406,297.1499938964844,293.1499938964844,0.0734275504946708,-1892.9703369140625,304.1520080566406,0.7571324110031128,0.1260032504796981,0.1202761381864547,293.2992248535156,297.1499938964844,293.1499938964844,0.0007545975386165,-286.35321044921875,292.20123291015625,0.5503280162811279,0.050000000745058,0.2288275957107544,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.128173828125,293.29931640625,291.1600952148437,1.0,0.1732340902090072,0.9954473376274108,0.9954473376274108,1.0,1.0,-0.715984582901001,0.3084415793418884,0.4075430035591125,0.1168200001120567,0.0,0.0,0.2032758891582489,25.42773628234864,25.0,-0.2850279510021209,-5081.52490234375,51.80970001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613220214844,305.03143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.13671875,18000.0,0.0,0.0,0.1134892180562019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475501507520675,0.1475544422864914,-4.290922333893832e-06,0.0,0.0001151771284639,0.0,0.0,5.856507301330566,0.0,0.0,0.0,0.2773959040641784,4.0,0.0,1.0
