time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.031285610049963,-1084.4566650390625,304.1507568359375,0.6394623517990112,0.0756566748023033,0.068910539150238,293.18115234375,297.1499938964844,293.1499938964844,0.0560255795717239,-1571.623291015625,304.1530456542969,0.7139607667922974,0.1043510138988494,0.0998493507504463,293.16766357421875,297.1499938964844,293.1499938964844,0.0612652152776718,-1230.6016845703125,304.1517333984375,0.7272838950157166,0.1107892468571662,0.0781913846731185,293.17144775390625,297.1499938964844,293.1499938964844,0.073229044675827,-1889.1900634765625,304.1520080566406,0.7565910816192627,0.1257479786872863,0.1200348809361457,293.2987976074219,297.1499938964844,293.1499938964844,0.0007365991477854,-279.5243835449219,292.1764831542969,0.5502874255180359,0.050000000745058,0.228829026222229,291.1600341796875,291.1499938964844,272.003173828125,271.426025390625,284.1314392089844,293.29888916015625,291.15997314453125,1.0,0.17313052713871,0.9955301880836488,0.9955301880836488,1.0,1.0,-0.7150132656097412,0.3080450296401977,0.406968206167221,0.1165672913193702,0.0,0.0,0.2026189267635345,25.42573547363281,25.0,-0.3051270246505737,-5072.17919921875,51.68061065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260986328125,305.025146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.08984375,18000.0,0.0,0.0,0.1132702156901359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471724361181259,0.1471767276525497,-4.29022384196287e-06,0.0,0.0001149548625107,0.0,0.0,5.840007305145264,0.0,0.0,0.0,0.2773317098617553,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.0312125403434038,-1083.216796875,304.1507568359375,0.6391884088516235,0.0755681544542312,0.0688311159610748,293.1809997558594,297.1499938964844,293.1499938964844,0.0557231679558754,-1566.239013671875,304.1530456542969,0.7131039500236511,0.1039883941411972,0.0995063558220863,293.1675720214844,297.1499938964844,293.1499938964844,0.0610951967537403,-1228.316650390625,304.1517028808594,0.7268221378326416,0.1105802059173584,0.0780454501509666,293.1713562011719,297.1499938964844,293.1499938964844,0.0730307549238205,-1885.4161376953125,304.1520080566406,0.7560493350028992,0.125493049621582,0.1197939664125442,293.2983703613281,297.1499938964844,293.1499938964844,0.0007186616421677,-272.7186279296875,292.1517639160156,0.5502456426620483,0.050000000745058,0.2288305163383484,291.159912109375,291.1499938964844,272.01275634765625,271.43389892578125,284.13458251953125,293.2984619140625,291.15985107421875,1.0,0.1730274409055709,0.99561607837677,0.99561607837677,1.0,1.0,-0.7140437960624695,0.3076523244380951,0.4063914716243744,0.1163083165884018,0.0,0.0,0.2019711583852768,25.42386245727539,25.0,-0.3215327858924866,-5062.94970703125,51.552154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26055908203125,305.0188903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.04296875,18000.0,0.0,0.0,0.1130529344081878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468008011579513,0.1468050926923751,-4.289537173463032e-06,0.0,0.0001147343500633,0.0,0.0,5.823782920837402,0.0,0.0,0.0,0.2772685885429382,4.0,0.0,1.0
302220,293.1579895019531,297.1499938964844,293.1499938964844,0.0310670062899589,-1080.7445068359375,304.1507568359375,0.6386388540267944,0.0753910914063453,0.0686726793646812,293.1806945800781,297.1499938964844,293.1499938964844,0.0551186688244342,-1555.4959716796875,304.1530456542969,0.7113627195358276,0.1032646745443344,0.0988219082355499,293.1674499511719,297.1499938964844,293.1499938964844,0.0607551597058773,-1223.7513427734375,304.1517028808594,0.7258933782577515,0.1101620197296142,0.0777538493275642,293.17120361328125,297.1499938964844,293.1499938964844,0.072634533047676,-1877.8822021484373,304.1520080566406,0.7549641132354736,0.1249839439988136,0.1193129494786262,293.2974853515625,297.1499938964844,293.1499938964844,0.0006829604972153,-259.1730651855469,292.1025695800781,0.5501586198806763,0.050000000745058,0.2288335859775543,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,293.2975769042969,291.1596069335937,1.0,0.1728225201368332,0.9957879185676576,0.9957879185676576,1.0,1.0,-0.7121087312698364,0.3068776726722717,0.4052310585975647,0.115770548582077,0.0,0.0,0.20070281624794,25.42049217224121,25.0,-0.3441796898841858,-5044.83056640625,51.29689407348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25946044921875,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.94921875,18000.0,0.0,0.0,0.1126245558261871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460755616426468,0.1460798382759094,-4.288198852009373e-06,0.0,0.0001142996043199,0.0,0.0,5.792150020599365,0.0,0.0,0.0,0.2771455347537994,4.0,0.0,1.0
302280,293.1579895019531,297.1499938964844,293.1499938964844,0.0310670062899589,-1080.7445068359375,304.1507568359375,0.6386388540267944,0.0753910914063453,0.0686726793646812,293.1806945800781,297.1499938964844,293.1499938964844,0.0551186688244342,-1555.4959716796875,304.1530456542969,0.7113627195358276,0.1032646745443344,0.0988219082355499,293.1674499511719,297.1499938964844,293.1499938964844,0.0607551597058773,-1223.7513427734375,304.1517028808594,0.7258933782577515,0.1101620197296142,0.0777538493275642,293.17120361328125,297.1499938964844,293.1499938964844,0.072634533047676,-1877.8822021484373,304.1520080566406,0.7549641132354736,0.1249839439988136,0.1193129494786262,293.2974853515625,297.1499938964844,293.1499938964844,0.0006829604972153,-259.1730651855469,292.1025695800781,0.5501586198806763,0.050000000745058,0.2288335859775543,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,293.2975769042969,291.1596069335937,1.0,0.1728225201368332,0.9957879185676576,0.9957879185676576,1.0,1.0,-0.7121087312698364,0.3068776726722717,0.4052310585975647,0.115770548582077,0.0,0.0,0.20070281624794,25.42049217224121,25.0,-0.3441796898841858,-5044.83056640625,51.29689407348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25946044921875,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.94921875,18000.0,0.0,0.0,0.1126245558261871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460755616426468,0.1460798382759094,-4.288198852009373e-06,0.0,0.0001142996043199,0.0,0.0,5.792150020599365,0.0,0.0,0.0,0.2771455347537994,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.0309199336916208,-1078.241943359375,304.1507568359375,0.6380786895751953,0.0752106979489326,0.0685122683644294,293.180419921875,297.1499938964844,293.1499938964844,0.0545140616595745,-1544.776123046875,304.1530456542969,0.7095779180526733,0.1025422438979148,0.0981388762593269,293.1673583984375,297.1499938964844,293.1499938964844,0.0604127831757068,-1219.16064453125,304.1517028808594,0.7249505519866943,0.1097402423620224,0.0774605721235275,293.1710510253906,297.1499938964844,293.1499938964844,0.0722384303808212,-1870.35986328125,304.1519775390625,0.7538748979568481,0.1244753897190094,0.1188326030969619,293.296630859375,297.1499938964844,293.1499938964844,0.0006474119727499,-245.6852569580078,292.0536499023437,0.5500661134719849,0.050000000745058,0.2288368493318557,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,284.1458435058594,293.2967224121094,291.15936279296875,1.0,0.1726188212633133,0.9959596991539,0.9959596991539,1.0,1.0,-0.7101718783378601,0.3061138689517975,0.4040579795837402,0.1152061894536018,0.0,0.0,0.1994664818048477,25.41775131225586,25.0,-0.3561694920063019,-5027.109375,51.04310607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579650878906,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.849609375,18000.0,0.0,0.0,0.1122046560049057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453718096017837,0.1453761011362075,-4.286902367311996e-06,0.0,0.0001138734660344,0.0,0.0,5.761489868164063,0.0,0.0,0.0,0.277026355266571,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.0309199336916208,-1078.241943359375,304.1507568359375,0.6380786895751953,0.0752106979489326,0.0685122683644294,293.180419921875,297.1499938964844,293.1499938964844,0.0545140616595745,-1544.776123046875,304.1530456542969,0.7095779180526733,0.1025422438979148,0.0981388762593269,293.1673583984375,297.1499938964844,293.1499938964844,0.0604127831757068,-1219.16064453125,304.1517028808594,0.7249505519866943,0.1097402423620224,0.0774605721235275,293.1710510253906,297.1499938964844,293.1499938964844,0.0722384303808212,-1870.35986328125,304.1519775390625,0.7538748979568481,0.1244753897190094,0.1188326030969619,293.296630859375,297.1499938964844,293.1499938964844,0.0006474119727499,-245.6852569580078,292.0536499023437,0.5500661134719849,0.050000000745058,0.2288368493318557,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,284.1458435058594,293.2967224121094,291.15936279296875,1.0,0.1726188212633133,0.9959596991539,0.9959596991539,1.0,1.0,-0.7101718783378601,0.3061138689517975,0.4040579795837402,0.1152061894536018,0.0,0.0,0.1994664818048477,25.41775131225586,25.0,-0.3561694920063019,-5027.109375,51.04310607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579650878906,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.849609375,18000.0,0.0,0.0,0.1122046560049057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453718096017837,0.1453761011362075,-4.286902367311996e-06,0.0,0.0001138734660344,0.0,0.0,5.761489868164063,0.0,0.0,0.0,0.277026355266571,4.0,0.0,1.0
302460,293.1527404785156,297.1499938964844,293.1499938964844,0.0314575135707855,-1087.4854736328125,304.1495666503906,0.6406105756759644,0.0760665312409401,0.069091260433197,293.1747741699219,297.1499938964844,293.1499938964844,0.0546350926160812,-1547.07080078125,304.1517944335937,0.710881233215332,0.1029240936040878,0.0982732400298118,293.1620483398437,297.1499938964844,293.1499938964844,0.0607592165470123,-1223.9207763671875,304.1505432128906,0.7266939282417297,0.1103860139846801,0.0777534916996955,293.16558837890625,297.1499938964844,293.1499938964844,0.0725145265460014,-1875.77392578125,304.1508483886719,0.7555291056632996,0.1250590682029724,0.1191616952419281,293.2894592285156,297.1499938964844,293.1499938964844,0.0006264327093958,-237.748764038086,292.0205993652344,0.5509485006332397,0.050000000745058,0.2288062125444412,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,293.2901611328125,291.15582275390625,1.0,0.1724851578474044,0.9961354732513428,0.9961354732513428,1.0,1.0,-0.7117367386817932,0.3068873286247253,0.4048494100570678,0.1153129115700721,0.0,0.0,0.1985939145088195,25.2645263671875,25.0,-6.736501693725586,-5020.2861328125,51.06000518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25518798828125,304.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.216796875,18000.0,0.0,0.0,0.1118049472570419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447649002075195,0.1447691768407821,-4.285662726033479e-06,0.0,0.0001134678095695,0.0,0.0,5.734915733337402,0.0,0.0,0.0,0.2769228518009186,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.0314575135707855,-1087.4854736328125,304.1495666503906,0.6406105756759644,0.0760665312409401,0.069091260433197,293.1747741699219,297.1499938964844,293.1499938964844,0.0546350926160812,-1547.07080078125,304.1517944335937,0.710881233215332,0.1029240936040878,0.0982732400298118,293.1620483398437,297.1499938964844,293.1499938964844,0.0607592165470123,-1223.9207763671875,304.1505432128906,0.7266939282417297,0.1103860139846801,0.0777534916996955,293.16558837890625,297.1499938964844,293.1499938964844,0.0725145265460014,-1875.77392578125,304.1508483886719,0.7555291056632996,0.1250590682029724,0.1191616952419281,293.2894592285156,297.1499938964844,293.1499938964844,0.0006264327093958,-237.748764038086,292.0205993652344,0.5509485006332397,0.050000000745058,0.2288062125444412,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,293.2901611328125,291.15582275390625,1.0,0.1724851578474044,0.9961354732513428,0.9961354732513428,1.0,1.0,-0.7117367386817932,0.3068873286247253,0.4048494100570678,0.1153129115700721,0.0,0.0,0.1985939145088195,25.2645263671875,25.0,-6.736501693725586,-5020.2861328125,51.06000518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25518798828125,304.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.216796875,18000.0,0.0,0.0,0.1118049472570419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447649002075195,0.1447691768407821,-4.285662726033479e-06,0.0,0.0001134678095695,0.0,0.0,5.734915733337402,0.0,0.0,0.0,0.2769228518009186,4.0,0.0,1.0
302580,293.1508178710937,297.1499938964844,293.1499938964844,0.0318384058773517,-1094.0634765625,304.14910888671875,0.6421939730644226,0.0763912349939346,0.0694663599133491,293.1721496582031,297.1499938964844,293.1499938964844,0.0546787343919277,-1548.0029296875,304.1511535644531,0.7114275693893433,0.1028340086340904,0.098273366689682,293.1597595214844,297.1499938964844,293.1499938964844,0.0610081478953361,-1227.3822021484375,304.14996337890625,0.7277002930641174,0.1105448454618454,0.0779261365532875,293.1631164550781,297.1499938964844,293.1499938964844,0.072719782590866,-1879.8524169921875,304.1502380371094,0.7564727663993835,0.1251671463251114,0.119348756968975,293.2839660644531,297.1499938964844,293.1499938964844,0.0006022638990543,-228.64700317382807,291.9796447753906,0.5514501929283142,0.050000000745058,0.2287889122962951,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,293.2845153808594,291.1476135253906,1.0,0.1724025607109069,0.9963111877441406,0.9963111877441406,1.0,1.0,-0.7125983834266663,0.307342916727066,0.4052554368972778,0.1153062805533409,0.0,0.0,0.1993446797132492,25.17683982849121,25.0,-8.999700546264648,-5023.80712890625,51.065128326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470703125,304.96209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.978515625,18000.0,0.0,0.0,0.111479714512825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449620425701141,0.1449663341045379,-4.285286649974296e-06,0.0,0.0001131377430283,0.0,0.0,5.742522239685059,0.0,0.0,0.0,0.2769431173801422,4.0,0.0,1.0
302640,293.1508178710937,297.1499938964844,293.1499938964844,0.0318384058773517,-1094.0634765625,304.14910888671875,0.6421939730644226,0.0763912349939346,0.0694663599133491,293.1721496582031,297.1499938964844,293.1499938964844,0.0546787343919277,-1548.0029296875,304.1511535644531,0.7114275693893433,0.1028340086340904,0.098273366689682,293.1597595214844,297.1499938964844,293.1499938964844,0.0610081478953361,-1227.3822021484375,304.14996337890625,0.7277002930641174,0.1105448454618454,0.0779261365532875,293.1631164550781,297.1499938964844,293.1499938964844,0.072719782590866,-1879.8524169921875,304.1502380371094,0.7564727663993835,0.1251671463251114,0.119348756968975,293.2839660644531,297.1499938964844,293.1499938964844,0.0006022638990543,-228.64700317382807,291.9796447753906,0.5514501929283142,0.050000000745058,0.2287889122962951,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,293.2845153808594,291.1476135253906,1.0,0.1724025607109069,0.9963111877441406,0.9963111877441406,1.0,1.0,-0.7125983834266663,0.307342916727066,0.4052554368972778,0.1153062805533409,0.0,0.0,0.1993446797132492,25.17683982849121,25.0,-8.999700546264648,-5023.80712890625,51.065128326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470703125,304.96209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.978515625,18000.0,0.0,0.0,0.111479714512825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449620425701141,0.1449663341045379,-4.285286649974296e-06,0.0,0.0001131377430283,0.0,0.0,5.742522239685059,0.0,0.0,0.0,0.2769431173801422,4.0,0.0,1.0
302700,293.1503295898437,297.1499938964844,293.1499938964844,0.0319319367408752,-1095.6683349609375,304.14910888671875,0.6425472497940063,0.0764725059270858,0.0695576220750808,293.1714172363281,297.1499938964844,293.1499938964844,0.054595660418272,-1546.559326171875,304.1510925292969,0.711261510848999,0.102696917951107,0.0981670916080474,293.1591796875,297.1499938964844,293.1499938964844,0.0610341690480709,-1227.7530517578125,304.1499328613281,0.7278224229812622,0.1105396226048469,0.0779379978775978,293.1624755859375,297.1499938964844,293.1499938964844,0.0727234333753585,-1879.953125,304.15020751953125,0.756545901298523,0.1251310110092163,0.1193373501300811,293.2817687988281,297.1499938964844,293.1499938964844,0.0005897321971133,-223.9057464599609,291.9602355957031,0.551537036895752,0.050000000745058,0.2287859320640564,291.1464233398437,291.1499938964844,272.0953674316406,271.4967346191406,284.1504821777344,293.2822265625,291.14599609375,1.0,0.1723661720752716,0.9963990449905396,0.9963990449905396,1.0,1.0,-0.7125774025917053,0.3073717355728149,0.4052056670188904,0.1152179017663002,0.0,0.0,0.1998248696327209,25.159320831298828,25.0,-6.079318523406982,-5026.88330078125,51.04119110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2402038574219,304.9656677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.19140625,18000.0,0.0,0.0,0.1113612204790115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452418565750122,0.145246148109436,-4.285614068066934e-06,0.0,0.0001130174787249,0.0,0.0,5.754451274871826,0.0,0.0,0.0,0.2769854962825775,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.0319902710616588,-1096.654052734375,304.149169921875,0.6427546739578247,0.0765256211161613,0.0696177408099174,293.1709289550781,297.1499938964844,293.1499938964844,0.0544680170714855,-1544.2989501953125,304.151123046875,0.7109334468841553,0.102524422109127,0.0980203226208686,293.1587829589844,297.1499938964844,293.1499938964844,0.0610196068882942,-1227.557861328125,304.14996337890625,0.7278096079826355,0.1105023771524429,0.0779229551553726,293.1620178222656,297.1499938964844,293.1499938964844,0.0726847276091575,-1879.2177734375,304.1502380371094,0.7564746141433716,0.1250606477260589,0.1192866638302803,293.2798767089844,297.1499938964844,293.1499938964844,0.0005768698174506,-219.02542114257807,291.94195556640625,0.5515671372413635,0.050000000745058,0.228784903883934,291.14581298828125,291.1499938964844,272.1044311523437,271.5028991699219,284.1521911621094,293.2802734375,291.1458435058594,1.0,0.1723306328058242,0.996469795703888,0.996469795703888,1.0,1.0,-0.7123933434486389,0.3073278963565826,0.4050654768943786,0.1150999069213867,0.0,0.0,0.2001718580722808,25.150835037231445,25.0,-2.881587505340576,-5028.47021484375,51.00712585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.231689453125,304.9679870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1953125,18000.0,0.0,0.0,0.1112749353051185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454754918813705,0.1454797834157943,-4.286037437850609e-06,0.0,0.000112929912575,0.0,0.0,5.764612674713135,0.0,0.0,0.0,0.27702397108078,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.0320433117449283,-1097.517822265625,304.1493530273437,0.6429024338722229,0.0765749886631965,0.0696794539690017,293.1703491210937,297.1499938964844,293.1499938964844,0.0541327260434627,-1538.3275146484375,304.1513061523437,0.7099748253822327,0.1021112278103828,0.0976509973406791,293.1583557128906,297.1499938964844,293.1499938964844,0.060916107147932,-1226.13916015625,304.150146484375,0.7275331020355225,0.1103623658418655,0.0778406411409378,293.1615600585937,297.1499938964844,293.1499938964844,0.072532333433628,-1876.279541015625,304.1504211425781,0.7560705542564392,0.1248539313673973,0.1191120520234108,293.2767944335937,297.1499938964844,293.1499938964844,0.0005505497101694,-208.86773681640625,291.9067077636719,0.5515284538269043,0.050000000745058,0.2287862449884414,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,293.277099609375,291.14752197265625,1.0,0.1722583025693893,0.99661123752594,0.99661123752594,1.0,1.0,-0.7117175459861755,0.3071020245552063,0.4046154916286468,0.1148121133446693,0.0,0.0,0.2004879415035247,25.14944267272949,25.0,1.62640643119812,-5026.85791015625,50.9182014465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21209716796875,304.9661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0703125,18000.0,0.0,0.0,0.1111830398440361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457300186157226,0.1457343101501464,-4.286695457267342e-06,0.0,0.0001128366493503,0.0,0.0,5.775947093963623,0.0,0.0,0.0,0.2770700752735138,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320433117449283,-1097.517822265625,304.1493530273437,0.6429024338722229,0.0765749886631965,0.0696794539690017,293.1703491210937,297.1499938964844,293.1499938964844,0.0541327260434627,-1538.3275146484375,304.1513061523437,0.7099748253822327,0.1021112278103828,0.0976509973406791,293.1583557128906,297.1499938964844,293.1499938964844,0.060916107147932,-1226.13916015625,304.150146484375,0.7275331020355225,0.1103623658418655,0.0778406411409378,293.1615600585937,297.1499938964844,293.1499938964844,0.072532333433628,-1876.279541015625,304.1504211425781,0.7560705542564392,0.1248539313673973,0.1191120520234108,293.2767944335937,297.1499938964844,293.1499938964844,0.0005505497101694,-208.86773681640625,291.9067077636719,0.5515284538269043,0.050000000745058,0.2287862449884414,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,293.277099609375,291.14752197265625,1.0,0.1722583025693893,0.99661123752594,0.99661123752594,1.0,1.0,-0.7117175459861755,0.3071020245552063,0.4046154916286468,0.1148121133446693,0.0,0.0,0.2004879415035247,25.14944267272949,25.0,1.62640643119812,-5026.85791015625,50.9182014465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21209716796875,304.9661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0703125,18000.0,0.0,0.0,0.1111830398440361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457300186157226,0.1457343101501464,-4.286695457267342e-06,0.0,0.0001128366493503,0.0,0.0,5.775947093963623,0.0,0.0,0.0,0.2770700752735138,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.0320393145084381,-1097.40380859375,304.1495666503906,0.642810046672821,0.0765671879053115,0.0696849972009658,293.1701354980469,297.1499938964844,293.1499938964844,0.0537317395210266,-1531.1856689453125,304.15155029296875,0.7087486386299133,0.1016364991664886,0.0972154140472412,293.1583251953125,297.1499938964844,293.1499938964844,0.0607471242547035,-1223.8282470703125,304.150390625,0.7270329594612122,0.1101568862795829,0.0777081400156021,293.1614074707031,297.1499938964844,293.1499938964844,0.072319284081459,-1872.17138671875,304.150634765625,0.7554478049278259,0.1245872229337692,0.1188731044530868,293.27447509765625,297.1499938964844,293.1499938964844,0.0005304244114086,-198.7452392578125,291.87158203125,0.5514122843742371,0.050000000745058,0.2287902683019638,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,293.27471923828125,291.1501770019531,1.0,0.1721804589033126,0.996752679347992,0.996752679347992,1.0,1.0,-0.7107604742050171,0.3067482709884643,0.4040122032165527,0.1144810691475868,0.0,0.0,0.200357511639595,25.16001319885254,25.0,3.5146780014038086,-5020.15283203125,50.80763626098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925354003906,304.95782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.078125,18000.0,0.0,0.0,0.1111711785197258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457216888666153,0.1457259654998779,-4.286908733774908e-06,0.0,0.0001128246149164,0.0,0.0,5.775886058807373,0.0,0.0,0.0,0.2770729660987854,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.0320393145084381,-1097.40380859375,304.1495666503906,0.642810046672821,0.0765671879053115,0.0696849972009658,293.1701354980469,297.1499938964844,293.1499938964844,0.0537317395210266,-1531.1856689453125,304.15155029296875,0.7087486386299133,0.1016364991664886,0.0972154140472412,293.1583251953125,297.1499938964844,293.1499938964844,0.0607471242547035,-1223.8282470703125,304.150390625,0.7270329594612122,0.1101568862795829,0.0777081400156021,293.1614074707031,297.1499938964844,293.1499938964844,0.072319284081459,-1872.17138671875,304.150634765625,0.7554478049278259,0.1245872229337692,0.1188731044530868,293.27447509765625,297.1499938964844,293.1499938964844,0.0005304244114086,-198.7452392578125,291.87158203125,0.5514122843742371,0.050000000745058,0.2287902683019638,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,293.27471923828125,291.1501770019531,1.0,0.1721804589033126,0.996752679347992,0.996752679347992,1.0,1.0,-0.7107604742050171,0.3067482709884643,0.4040122032165527,0.1144810691475868,0.0,0.0,0.200357511639595,25.16001319885254,25.0,3.5146780014038086,-5020.15283203125,50.80763626098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925354003906,304.95782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.078125,18000.0,0.0,0.0,0.1111711785197258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457216888666153,0.1457259654998779,-4.286908733774908e-06,0.0,0.0001128246149164,0.0,0.0,5.775886058807373,0.0,0.0,0.0,0.2770729660987854,4.0,0.0,1.0
303060,293.150146484375,297.1499938964844,293.1499938964844,0.0319974273443222,-1096.651123046875,304.1497802734375,0.6425614356994629,0.0765173435211181,0.0696502476930618,293.170166015625,297.1499938964844,293.1499938964844,0.0532930307090282,-1523.3907470703125,304.1517639160156,0.7073552012443542,0.101122185587883,0.0967385917901992,293.1585388183594,297.1499938964844,293.1499938964844,0.0605358034372329,-1220.951416015625,304.1506042480469,0.7263895273208618,0.1099035218358039,0.0775399133563041,293.1614990234375,297.1499938964844,293.1499938964844,0.0720718801021575,-1867.4156494140625,304.1508178710937,0.7546986937522888,0.1242811977863311,0.1185934245586395,293.272705078125,297.1499938964844,293.1499938964844,0.0005148011841811,-187.75181579589844,291.8358764648437,0.5512574315071106,0.050000000745058,0.2287956178188324,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,293.2728881835937,291.1527709960937,1.0,0.1720944792032241,0.996913492679596,0.996913492679596,1.0,1.0,-0.7096154093742371,0.3063079714775085,0.4033074676990509,0.1141246333718299,0.0,0.0,0.1998583078384399,25.17627716064453,25.0,3.7323906421661377,-5009.86669921875,50.679954528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761474609375,304.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.953125,18000.0,0.0,0.0,0.1111998483538627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454930603504181,0.1454973369836807,-4.286692728783237e-06,0.0,0.000112853704195,0.0,0.0,5.766199111938477,0.0,0.0,0.0,0.2770381867885589,4.0,0.0,1.0
303120,293.150146484375,297.1499938964844,293.1499938964844,0.0319974273443222,-1096.651123046875,304.1497802734375,0.6425614356994629,0.0765173435211181,0.0696502476930618,293.170166015625,297.1499938964844,293.1499938964844,0.0532930307090282,-1523.3907470703125,304.1517639160156,0.7073552012443542,0.101122185587883,0.0967385917901992,293.1585388183594,297.1499938964844,293.1499938964844,0.0605358034372329,-1220.951416015625,304.1506042480469,0.7263895273208618,0.1099035218358039,0.0775399133563041,293.1614990234375,297.1499938964844,293.1499938964844,0.0720718801021575,-1867.4156494140625,304.1508178710937,0.7546986937522888,0.1242811977863311,0.1185934245586395,293.272705078125,297.1499938964844,293.1499938964844,0.0005148011841811,-187.75181579589844,291.8358764648437,0.5512574315071106,0.050000000745058,0.2287956178188324,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,293.2728881835937,291.1527709960937,1.0,0.1720944792032241,0.996913492679596,0.996913492679596,1.0,1.0,-0.7096154093742371,0.3063079714775085,0.4033074676990509,0.1141246333718299,0.0,0.0,0.1998583078384399,25.17627716064453,25.0,3.7323906421661377,-5009.86669921875,50.679954528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761474609375,304.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.953125,18000.0,0.0,0.0,0.1111998483538627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454930603504181,0.1454973369836807,-4.286692728783237e-06,0.0,0.000112853704195,0.0,0.0,5.766199111938477,0.0,0.0,0.0,0.2770381867885589,4.0,0.0,1.0
303180,293.1505126953125,297.1499938964844,293.1499938964844,0.0319282263517379,-1095.4447021484375,304.14996337890625,0.6422024965286255,0.0764348059892654,0.0695844143629074,293.1703186035156,297.1499938964844,293.1499938964844,0.0528301745653152,-1515.1922607421875,304.1519470214844,0.7058581709861755,0.1005795523524284,0.0962328910827636,293.1589050292969,297.1499938964844,293.1499938964844,0.0602943301200866,-1217.67919921875,304.1508178710937,0.7256450057029724,0.1096126213669776,0.077344000339508,293.1617126464844,297.1499938964844,293.1499938964844,0.0718028470873832,-1862.2633056640625,304.1510009765625,0.7538691163063049,0.1239465028047561,0.118284672498703,293.27130126953125,297.1499938964844,293.1499938964844,0.0005023468402214,-177.25367736816406,291.7993469238281,0.5510832071304321,0.050000000745058,0.2288016527891159,291.15460205078125,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,293.2714538574219,291.1549377441406,1.0,0.171999305486679,0.9970743656158448,0.9970743656158448,1.0,1.0,-0.7083311080932617,0.3058032691478729,0.4025278389453888,0.1137495636940002,0.0,0.0,0.1990902721881866,25.195093154907227,25.0,3.1483705043792725,-4997.3388671875,50.53773880004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1647644042969,304.9335632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.1112336069345474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145098403096199,0.1451026946306228,-4.286129751562839e-06,0.0,0.0001128879739553,0.0,0.0,5.749233722686768,0.0,0.0,0.0,0.2769745886325836,4.0,0.0,1.0
303240,293.1505126953125,297.1499938964844,293.1499938964844,0.0319282263517379,-1095.4447021484375,304.14996337890625,0.6422024965286255,0.0764348059892654,0.0695844143629074,293.1703186035156,297.1499938964844,293.1499938964844,0.0528301745653152,-1515.1922607421875,304.1519470214844,0.7058581709861755,0.1005795523524284,0.0962328910827636,293.1589050292969,297.1499938964844,293.1499938964844,0.0602943301200866,-1217.67919921875,304.1508178710937,0.7256450057029724,0.1096126213669776,0.077344000339508,293.1617126464844,297.1499938964844,293.1499938964844,0.0718028470873832,-1862.2633056640625,304.1510009765625,0.7538691163063049,0.1239465028047561,0.118284672498703,293.27130126953125,297.1499938964844,293.1499938964844,0.0005023468402214,-177.25367736816406,291.7993469238281,0.5510832071304321,0.050000000745058,0.2288016527891159,291.15460205078125,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,293.2714538574219,291.1549377441406,1.0,0.171999305486679,0.9970743656158448,0.9970743656158448,1.0,1.0,-0.7083311080932617,0.3058032691478729,0.4025278389453888,0.1137495636940002,0.0,0.0,0.1990902721881866,25.195093154907227,25.0,3.1483705043792725,-4997.3388671875,50.53773880004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1647644042969,304.9335632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.1112336069345474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145098403096199,0.1451026946306228,-4.286129751562839e-06,0.0,0.0001128879739553,0.0,0.0,5.749233722686768,0.0,0.0,0.0,0.2769745886325836,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.031885128468275,-1094.7010498046875,304.1500549316406,0.6419898271560669,0.076383002102375,0.0695415139198303,293.1704406738281,297.1499938964844,293.1499938964844,0.0525916628539562,-1510.977294921875,304.1520080566406,0.7050797939300537,0.1002994552254676,0.0959712043404579,293.1591491699219,297.1499938964844,293.1499938964844,0.0601641051471233,-1215.9200439453125,304.1509094238281,0.7252418994903564,0.1094548925757408,0.0772370472550392,293.161865234375,297.1499938964844,293.1499938964844,0.071662001311779,-1859.5732421875,304.15106201171875,0.7534317970275879,0.1237701401114463,0.1181212663650512,293.2707214355469,297.1499938964844,293.1499938964844,0.0004960733931511,-171.55169677734375,291.78076171875,0.5509922504425049,0.050000000745058,0.228804811835289,291.155517578125,291.1499938964844,272.185302734375,271.55242919921875,284.1741638183594,293.2708435058594,291.1557922363281,1.0,0.171948030591011,0.9971547722816468,0.9971547722816468,1.0,1.0,-0.7076448798179626,0.3055309057235718,0.4021139740943908,0.113555334508419,0.0,0.0,0.1986289173364639,25.20490074157715,25.0,2.7663700580596924,-4990.55517578125,50.46158218383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1612854003906,304.9276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.869140625,18000.0,0.0,0.0,0.1112429276108741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448535025119781,0.1448577791452407,-4.285744580556639e-06,0.0,0.0001128974327002,0.0,0.0,5.738663673400879,0.0,0.0,0.0,0.2769344449043274,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0318373069167137,-1093.879150390625,304.1501159667969,0.6417596340179443,0.0763253569602966,0.0694930553436279,293.1705627441406,297.1499938964844,293.1499938964844,0.0523492619395256,-1506.699951171875,304.152099609375,0.7042856812477112,0.1000145897269249,0.0957047119736671,293.1593933105469,297.1499938964844,293.1499938964844,0.0600284896790981,-1214.09130859375,304.1509704589844,0.7248221039772034,0.109290212392807,0.077124997973442,293.1620178222656,297.1499938964844,293.1499938964844,0.0715176835656166,-1856.8209228515625,304.1511535644531,0.7529830932617188,0.1235888004302978,0.1179528757929802,293.2701721191406,297.1499938964844,293.1499938964844,0.0004903626395389,-166.19265747070312,291.7620544433594,0.5508999824523926,0.050000000745058,0.2288080155849456,291.1562805175781,291.1499938964844,272.1941833496094,271.55731201171875,284.177001953125,293.2702941894531,291.15655517578125,1.0,0.171894371509552,0.9972397089004515,0.9972397089004515,1.0,1.0,-0.7069342136383057,0.3052477836608886,0.4016864001750946,0.1133567616343498,0.0,0.0,0.198127880692482,25.214752197265625,25.0,2.400263547897339,-4983.564453125,50.38243865966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15924072265625,304.92205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08203125,18000.0,0.0,0.0,0.1112431138753891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445847451686859,0.1445890218019485,-4.285307568352437e-06,0.0,0.0001128976145992,0.0,0.0,5.727049350738525,0.0,0.0,0.0,0.2768901288509369,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.0317290090024471,-1092.025146484375,304.1502685546875,0.6412544250488281,0.0761943459510803,0.0693813487887382,293.1708679199219,297.1499938964844,293.1499938964844,0.051853984594345,-1497.977783203125,304.1522216796875,0.7026573419570923,0.0994321629405021,0.0951590836048126,293.1599426269531,297.1499938964844,293.1499938964844,0.0597423389554023,-1210.2415771484375,304.151123046875,0.7239387035369873,0.1089418679475784,0.0768870934844017,293.1623840332031,297.1499938964844,293.1499938964844,0.0712195113301277,-1851.1456298828125,304.1512451171875,0.7520578503608704,0.1232127323746681,0.1176028400659561,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791121464222,-155.33871459960938,291.7242736816406,0.5507141351699829,0.050000000745058,0.2288144677877426,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,293.2693176269531,291.15777587890625,1.0,0.1717799603939056,0.9974095821380616,0.9974095821380616,1.0,1.0,-0.7054474949836731,0.3046540021896362,0.4007934629917145,0.1129449978470802,0.0,0.0,0.1970235258340835,25.234180450439453,25.0,1.7966580390930176,-4969.1513671875,50.21577453613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15936279296875,304.9123229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.419921875,18000.0,0.0,0.0,0.1112063080072403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439874023199081,0.1439916789531707,-4.284307578927837e-06,0.0,0.0001128602671087,0.0,0.0,5.70121431350708,0.0,0.0,0.0,0.2767911255359649,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.0317290090024471,-1092.025146484375,304.1502685546875,0.6412544250488281,0.0761943459510803,0.0693813487887382,293.1708679199219,297.1499938964844,293.1499938964844,0.051853984594345,-1497.977783203125,304.1522216796875,0.7026573419570923,0.0994321629405021,0.0951590836048126,293.1599426269531,297.1499938964844,293.1499938964844,0.0597423389554023,-1210.2415771484375,304.151123046875,0.7239387035369873,0.1089418679475784,0.0768870934844017,293.1623840332031,297.1499938964844,293.1499938964844,0.0712195113301277,-1851.1456298828125,304.1512451171875,0.7520578503608704,0.1232127323746681,0.1176028400659561,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791121464222,-155.33871459960938,291.7242736816406,0.5507141351699829,0.050000000745058,0.2288144677877426,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,293.2693176269531,291.15777587890625,1.0,0.1717799603939056,0.9974095821380616,0.9974095821380616,1.0,1.0,-0.7054474949836731,0.3046540021896362,0.4007934629917145,0.1129449978470802,0.0,0.0,0.1970235258340835,25.234180450439453,25.0,1.7966580390930176,-4969.1513671875,50.21577453613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15936279296875,304.9123229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.419921875,18000.0,0.0,0.0,0.1112063080072403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439874023199081,0.1439916789531707,-4.284307578927837e-06,0.0,0.0001128602671087,0.0,0.0,5.70121431350708,0.0,0.0,0.0,0.2767911255359649,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.0316060446202755,-1089.9256591796875,304.150390625,0.6407001614570618,0.0760453119874,0.0692526996135711,293.17120361328125,297.1499938964844,293.1499938964844,0.0513463541865348,-1489.0595703125,304.1523132324219,0.7009843587875366,0.0988352671265602,0.094599112868309,293.1605224609375,297.1499938964844,293.1499938964844,0.0594382472336292,-1206.160888671875,304.1512451171875,0.7230048179626465,0.108571209013462,0.0766330137848854,293.1627502441406,297.1499938964844,293.1499938964844,0.0709099248051643,-1845.266357421875,304.1513671875,0.7511029839515686,0.1228211671113967,0.1172375231981277,293.2684020996094,297.1499938964844,293.1499938964844,0.0004680517013184,-144.50770568847656,291.68621826171875,0.5505287647247314,0.050000000745058,0.2288209348917007,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,293.2684936523437,291.15875244140625,1.0,0.1716564744710922,0.9975795149803162,0.9975795149803162,1.0,1.0,-0.7038854360580444,0.3040307760238647,0.3998546302318573,0.1125109568238258,0.0,0.0,0.1958048492670059,25.252824783325195,25.0,1.3754606246948242,-4954.33056640625,50.03901672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644287109375,304.9043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.677734375,18000.0,0.0,0.0,0.1111091896891594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433251649141311,0.143329456448555,-4.283176167518832e-06,0.0,0.0001127616997109,0.0,0.0,5.6725687980651855,0.0,0.0,0.0,0.2766810059547424,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0316060446202755,-1089.9256591796875,304.150390625,0.6407001614570618,0.0760453119874,0.0692526996135711,293.17120361328125,297.1499938964844,293.1499938964844,0.0513463541865348,-1489.0595703125,304.1523132324219,0.7009843587875366,0.0988352671265602,0.094599112868309,293.1605224609375,297.1499938964844,293.1499938964844,0.0594382472336292,-1206.160888671875,304.1512451171875,0.7230048179626465,0.108571209013462,0.0766330137848854,293.1627502441406,297.1499938964844,293.1499938964844,0.0709099248051643,-1845.266357421875,304.1513671875,0.7511029839515686,0.1228211671113967,0.1172375231981277,293.2684020996094,297.1499938964844,293.1499938964844,0.0004680517013184,-144.50770568847656,291.68621826171875,0.5505287647247314,0.050000000745058,0.2288209348917007,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,293.2684936523437,291.15875244140625,1.0,0.1716564744710922,0.9975795149803162,0.9975795149803162,1.0,1.0,-0.7038854360580444,0.3040307760238647,0.3998546302318573,0.1125109568238258,0.0,0.0,0.1958048492670059,25.252824783325195,25.0,1.3754606246948242,-4954.33056640625,50.03901672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644287109375,304.9043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.677734375,18000.0,0.0,0.0,0.1111091896891594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433251649141311,0.143329456448555,-4.283176167518832e-06,0.0,0.0001127616997109,0.0,0.0,5.6725687980651855,0.0,0.0,0.0,0.2766810059547424,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.0314704999327659,-1087.61376953125,304.1504821777344,0.6401058435440063,0.0758808627724647,0.069109596312046,293.17156982421875,297.1499938964844,293.1499938964844,0.0508279018104076,-1479.9718017578125,304.15240478515625,0.6992740035057068,0.0982260853052139,0.0940269902348518,293.1611328125,297.1499938964844,293.1499938964844,0.0591180697083473,-1201.8740234375,304.1513671875,0.7220269441604614,0.108180932700634,0.0763647332787513,293.16314697265625,297.1499938964844,293.1499938964844,0.0705901533365249,-1839.2052001953125,304.15142822265625,0.7501246333122253,0.1224161311984062,0.1168589740991592,293.2676696777344,297.1499938964844,293.1499938964844,0.0004569632874336,-133.69122314453125,291.64801025390625,0.5503455996513367,0.050000000745058,0.2288273423910141,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,293.26776123046875,291.1595458984375,1.0,0.1715244501829147,0.9977566003799438,0.9977566003799438,1.0,1.0,-0.7022584676742554,0.3033850491046905,0.3988734185695648,0.1120515838265419,0.0,0.0,0.1944917738437652,25.27038955688477,25.0,1.0759336948394775,-4939.1787109375,49.853214263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734619140625,304.8976135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8828125,18000.0,0.0,0.0,0.1109436452388763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426106542348861,0.14261494576931,-4.281941528461175e-06,0.0,0.0001125936978496,0.0,0.0,5.641674995422363,0.0,0.0,0.0,0.2765620648860931,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314704999327659,-1087.61376953125,304.1504821777344,0.6401058435440063,0.0758808627724647,0.069109596312046,293.17156982421875,297.1499938964844,293.1499938964844,0.0508279018104076,-1479.9718017578125,304.15240478515625,0.6992740035057068,0.0982260853052139,0.0940269902348518,293.1611328125,297.1499938964844,293.1499938964844,0.0591180697083473,-1201.8740234375,304.1513671875,0.7220269441604614,0.108180932700634,0.0763647332787513,293.16314697265625,297.1499938964844,293.1499938964844,0.0705901533365249,-1839.2052001953125,304.15142822265625,0.7501246333122253,0.1224161311984062,0.1168589740991592,293.2676696777344,297.1499938964844,293.1499938964844,0.0004569632874336,-133.69122314453125,291.64801025390625,0.5503455996513367,0.050000000745058,0.2288273423910141,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,293.26776123046875,291.1595458984375,1.0,0.1715244501829147,0.9977566003799438,0.9977566003799438,1.0,1.0,-0.7022584676742554,0.3033850491046905,0.3988734185695648,0.1120515838265419,0.0,0.0,0.1944917738437652,25.27038955688477,25.0,1.0759336948394775,-4939.1787109375,49.853214263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734619140625,304.8976135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8828125,18000.0,0.0,0.0,0.1109436452388763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426106542348861,0.14261494576931,-4.281941528461175e-06,0.0,0.0001125936978496,0.0,0.0,5.641674995422363,0.0,0.0,0.0,0.2765620648860931,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.0313242860138416,-1085.1207275390625,304.15057373046875,0.6394785046577454,0.0757031813263893,0.0689541324973106,293.17193603515625,297.1499938964844,293.1499938964844,0.0503001362085342,-1470.74072265625,304.1524963378906,0.6975321173667908,0.0976065024733543,0.0934445708990097,293.1617431640625,297.1499938964844,293.1499938964844,0.0587836541235446,-1197.406005859375,304.1514587402344,0.7210099101066589,0.1077734231948852,0.0760840103030204,293.16357421875,297.1499938964844,293.1499938964844,0.0702614337205886,-1832.9857177734373,304.1514892578125,0.7491273283958435,0.1219993382692337,0.1164689138531684,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457176837604,-122.90644073486328,291.6097412109375,0.5501654744148254,0.050000000745058,0.2288336455821991,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,293.26708984375,291.16015625,1.0,0.1713844835758209,0.9979336261749268,0.9979336261749268,1.0,1.0,-0.7005754709243774,0.3027219474315643,0.3978535234928131,0.1115654408931732,0.0,0.0,0.1931051760911941,25.286725997924805,25.0,0.8277872204780579,-4923.72802734375,49.65938949584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853332519531,304.8917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.1107076033949852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418560296297073,0.1418603062629699,-4.280627763364464e-06,0.0,0.0001123541369452,0.0,0.0,5.609068393707275,0.0,0.0,0.0,0.2764363884925842,4.0,0.0,1.0
