time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.0313242860138416,-1085.1207275390625,304.15057373046875,0.6394785046577454,0.0757031813263893,0.0689541324973106,293.17193603515625,297.1499938964844,293.1499938964844,0.0503001362085342,-1470.74072265625,304.1524963378906,0.6975321173667908,0.0976065024733543,0.0934445708990097,293.1617431640625,297.1499938964844,293.1499938964844,0.0587836541235446,-1197.406005859375,304.1514587402344,0.7210099101066589,0.1077734231948852,0.0760840103030204,293.16357421875,297.1499938964844,293.1499938964844,0.0702614337205886,-1832.9857177734373,304.1514892578125,0.7491273283958435,0.1219993382692337,0.1164689138531684,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457176837604,-122.90644073486328,291.6097412109375,0.5501654744148254,0.050000000745058,0.2288336455821991,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,293.26708984375,291.16015625,1.0,0.1713844835758209,0.9979336261749268,0.9979336261749268,1.0,1.0,-0.7005754709243774,0.3027219474315643,0.3978535234928131,0.1115654408931732,0.0,0.0,0.1931051760911941,25.286725997924805,25.0,0.8277872204780579,-4923.72802734375,49.65938949584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853332519531,304.8917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.1107076033949852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418560296297073,0.1418603062629699,-4.280627763364464e-06,0.0,0.0001123541369452,0.0,0.0,5.609068393707275,0.0,0.0,0.0,0.2764363884925842,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.031247578561306,-1083.812744140625,304.1506042480469,0.6391539573669434,0.0756097957491874,0.0688721761107444,293.172119140625,297.1499938964844,293.1499938964844,0.0500331111252307,-1466.0777587890625,304.15252685546875,0.6966505646705627,0.0972931906580925,0.0931499004364013,293.1620483398437,297.1499938964844,293.1499938964844,0.058611512184143,-1195.109619140625,304.1515197753906,0.7204875349998474,0.1075636744499206,0.0759393274784088,293.1637878417969,297.1499938964844,293.1499938964844,0.0700939893722534,-1829.82177734375,304.1515197753906,0.7486224174499512,0.1217868402600288,0.1162698864936828,293.2666931152344,297.1499938964844,293.1499938964844,0.0004400006728246,-117.526611328125,291.590576171875,0.5500768423080444,0.050000000745058,0.2288367599248886,291.1603088378906,291.1499938964844,272.2732238769531,271.5971984863281,284.2015380859375,293.2667541503906,291.160400390625,1.0,0.1713116765022277,0.998022198677063,0.998022198677063,1.0,1.0,-0.699714720249176,0.3023847639560699,0.3973299264907837,0.1113124042749404,0.0,0.0,0.1923905611038208,25.29440689086914,25.0,0.7097123861312866,-4915.89501953125,49.5596809387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1920166015625,304.8888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.095703125,18000.0,0.0,0.0,0.1105631217360496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141467198729515,0.1414714753627777,-4.279947006580187e-06,0.0,0.0001122075118473,0.0,0.0,5.592277050018311,0.0,0.0,0.0,0.2763716280460357,4.0,0.0,1.0
303960,293.1537170410156,297.1499938964844,293.1499938964844,0.0311687476933002,-1082.46826171875,304.150634765625,0.6388229727745056,0.0755137354135513,0.0687876939773559,293.1722717285156,297.1499938964844,293.1499938964844,0.049764234572649,-1461.38720703125,304.1525573730469,0.6957627534866333,0.0969778671860694,0.09285319596529,293.162353515625,297.1499938964844,293.1499938964844,0.0584363974630832,-1192.776123046875,304.15155029296875,0.7199565172195435,0.1073503568768501,0.0757920369505882,293.1639709472656,297.1499938964844,293.1499938964844,0.0699246898293495,-1826.6256103515625,304.15155029296875,0.7481139302253723,0.1215719059109687,0.1160684451460838,293.2663879394531,297.1499938964844,293.1499938964844,0.0004342069441918,-112.1574249267578,291.5714111328125,0.5499891042709351,0.050000000745058,0.2288398444652557,291.1605224609375,291.1499938964844,272.2818603515625,271.60125732421875,284.2040100097656,293.2664489746094,291.1605834960937,1.0,0.1712370961904525,0.9981136918067932,0.9981136918067932,1.0,1.0,-0.6988424062728882,0.3020443916320801,0.3967980146408081,0.1110531464219093,0.0,0.0,0.1916660070419311,25.301767349243164,25.0,0.5920476913452148,-4907.9990234375,49.45829391479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,304.8860778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.140625,18000.0,0.0,0.0,0.1104022562503814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410731226205825,0.1410773992538452,-4.279254881112138e-06,0.0,0.0001120442539104,0.0,0.0,5.575266361236572,0.0,0.0,0.0,0.276306003332138,4.0,0.0,1.0
304020,293.1542358398437,297.1499938964844,293.1499938964844,0.0310054589062929,-1079.68212890625,304.15069580078125,0.6381441950798035,0.0753142535686492,0.0686119124293327,293.1726379394531,297.1499938964844,293.1499938964844,0.0492216683924198,-1451.9371337890625,304.1526184082031,0.6939707398414612,0.0963418930768966,0.0922545045614242,293.1629638671875,297.1499938964844,293.1499938964844,0.0580781437456607,-1188.0091552734375,304.1516418457031,0.7188704609870911,0.1069139763712883,0.0754904374480247,293.1643981933594,297.1499938964844,293.1499938964844,0.0695810988545417,-1820.1475830078125,304.151611328125,0.7470877766609192,0.1211353242397308,0.1156590208411216,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223436699248,-101.4489517211914,291.5330810546875,0.5498167276382446,0.050000000745058,0.2288459092378616,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.2658386230469,291.1608581542969,1.0,0.1710830926895141,0.9982966184616088,0.9982966184616088,1.0,1.0,-0.6970668435096741,0.3013555407524109,0.3957113325595855,0.110516719520092,0.0,0.0,0.1901988834142685,25.31552696228028,25.0,0.3551043272018432,-4892.0458984375,49.2509651184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.213134765625,304.8802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19140625,18000.0,0.0,0.0,0.1100357919931411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402758210897445,0.1402800977230072,-4.277849257050548e-06,0.0,0.0001116723433369,0.0,0.0,5.540872097015381,0.0,0.0,0.0,0.2761732339859009,4.0,0.0,1.0
304080,293.1542358398437,297.1499938964844,293.1499938964844,0.0310054589062929,-1079.68212890625,304.15069580078125,0.6381441950798035,0.0753142535686492,0.0686119124293327,293.1726379394531,297.1499938964844,293.1499938964844,0.0492216683924198,-1451.9371337890625,304.1526184082031,0.6939707398414612,0.0963418930768966,0.0922545045614242,293.1629638671875,297.1499938964844,293.1499938964844,0.0580781437456607,-1188.0091552734375,304.1516418457031,0.7188704609870911,0.1069139763712883,0.0754904374480247,293.1643981933594,297.1499938964844,293.1499938964844,0.0695810988545417,-1820.1475830078125,304.151611328125,0.7470877766609192,0.1211353242397308,0.1156590208411216,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223436699248,-101.4489517211914,291.5330810546875,0.5498167276382446,0.050000000745058,0.2288459092378616,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.2658386230469,291.1608581542969,1.0,0.1710830926895141,0.9982966184616088,0.9982966184616088,1.0,1.0,-0.6970668435096741,0.3013555407524109,0.3957113325595855,0.110516719520092,0.0,0.0,0.1901988834142685,25.31552696228028,25.0,0.3551043272018432,-4892.0458984375,49.2509651184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.213134765625,304.8802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19140625,18000.0,0.0,0.0,0.1100357919931411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402758210897445,0.1402800977230072,-4.277849257050548e-06,0.0,0.0001116723433369,0.0,0.0,5.540872097015381,0.0,0.0,0.0,0.2761732339859009,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.0308352503925561,-1076.7757568359375,304.1507568359375,0.6374453902244568,0.075105644762516,0.0684276297688484,293.1729736328125,297.1499938964844,293.1499938964844,0.0486734062433242,-1442.4072265625,304.15264892578125,0.6921598315238953,0.0956997275352478,0.0916495993733406,293.16357421875,297.1499938964844,293.1499938964844,0.0577100031077861,-1183.12060546875,304.1517028808594,0.7177538275718689,0.1064656674861908,0.0751801654696464,293.164794921875,297.1499938964844,293.1499938964844,0.0692313015460968,-1813.56396484375,304.15167236328125,0.7460511922836304,0.1206904277205467,0.1152414456009864,293.26519775390625,297.1499938964844,293.1499938964844,0.0004100526857655,-90.78705596923828,291.4947204589844,0.5496490597724915,0.050000000745058,0.2288518249988556,291.1609802246094,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,293.2652587890625,291.1609802246094,1.0,0.1709229499101638,0.9984796047210692,0.9984796047210692,1.0,1.0,-0.695253312587738,0.3006547093391418,0.3945986032485962,0.1099629327654838,0.0,0.0,0.1887253671884536,25.328014373779297,25.0,0.1329008638858795,-4875.9072265625,49.038028717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269287109375,304.8739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19140625,18000.0,0.0,0.0,0.1096165254712104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394762843847274,0.1394805610179901,-4.276431809557835e-06,0.0,0.0001112468380597,0.0,0.0,5.506412506103516,0.0,0.0,0.0,0.276040107011795,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.0308352503925561,-1076.7757568359375,304.1507568359375,0.6374453902244568,0.075105644762516,0.0684276297688484,293.1729736328125,297.1499938964844,293.1499938964844,0.0486734062433242,-1442.4072265625,304.15264892578125,0.6921598315238953,0.0956997275352478,0.0916495993733406,293.16357421875,297.1499938964844,293.1499938964844,0.0577100031077861,-1183.12060546875,304.1517028808594,0.7177538275718689,0.1064656674861908,0.0751801654696464,293.164794921875,297.1499938964844,293.1499938964844,0.0692313015460968,-1813.56396484375,304.15167236328125,0.7460511922836304,0.1206904277205467,0.1152414456009864,293.26519775390625,297.1499938964844,293.1499938964844,0.0004100526857655,-90.78705596923828,291.4947204589844,0.5496490597724915,0.050000000745058,0.2288518249988556,291.1609802246094,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,293.2652587890625,291.1609802246094,1.0,0.1709229499101638,0.9984796047210692,0.9984796047210692,1.0,1.0,-0.695253312587738,0.3006547093391418,0.3945986032485962,0.1099629327654838,0.0,0.0,0.1887253671884536,25.328014373779297,25.0,0.1329008638858795,-4875.9072265625,49.038028717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269287109375,304.8739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19140625,18000.0,0.0,0.0,0.1096165254712104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394762843847274,0.1394805610179901,-4.276431809557835e-06,0.0,0.0001112468380597,0.0,0.0,5.506412506103516,0.0,0.0,0.0,0.276040107011795,4.0,0.0,1.0
304260,293.1552124023437,297.1499938964844,293.1499938964844,0.0306590087711811,-1073.762451171875,304.1507873535156,0.6367310285568237,0.0748891606926918,0.0682359710335731,293.1733093261719,297.1499938964844,293.1499938964844,0.0481204204261302,-1432.8134765625,304.1526794433594,0.6903355717658997,0.0950528532266616,0.0910398289561271,293.16412353515625,297.1499938964844,293.1499938964844,0.0573331043124198,-1178.1253662109375,304.1517639160156,0.7166101336479187,0.1060071736574173,0.074862465262413,293.1651611328125,297.1499938964844,293.1499938964844,0.0688758566975593,-1806.884765625,304.1517028808594,0.7450078129768372,0.1202383413910865,0.1148167625069618,293.2646179199219,297.1499938964844,293.1499938964844,0.0003972623962908,-80.17740631103516,291.4564514160156,0.5494874715805054,0.050000000745058,0.2288575321435928,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.2646789550781,291.16094970703125,1.0,0.1707573235034942,0.9986674785614014,0.9986674785614014,1.0,1.0,-0.693407416343689,0.2999371886253357,0.3934701979160309,0.1094098389148712,0.0,0.0,0.1872603595256805,25.339275360107425,25.0,-0.0219993460923433,-4859.58837890625,48.82029724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2395324707031,304.8668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15625,18000.0,0.0,0.0,0.1091565415263176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386841535568237,0.1386884301900863,-4.27502391175949e-06,0.0,0.0001107800126192,0.0,0.0,5.472307205200195,0.0,0.0,0.0,0.2759082913398742,4.0,0.0,1.0
304320,293.1552124023437,297.1499938964844,293.1499938964844,0.0306590087711811,-1073.762451171875,304.1507873535156,0.6367310285568237,0.0748891606926918,0.0682359710335731,293.1733093261719,297.1499938964844,293.1499938964844,0.0481204204261302,-1432.8134765625,304.1526794433594,0.6903355717658997,0.0950528532266616,0.0910398289561271,293.16412353515625,297.1499938964844,293.1499938964844,0.0573331043124198,-1178.1253662109375,304.1517639160156,0.7166101336479187,0.1060071736574173,0.074862465262413,293.1651611328125,297.1499938964844,293.1499938964844,0.0688758566975593,-1806.884765625,304.1517028808594,0.7450078129768372,0.1202383413910865,0.1148167625069618,293.2646179199219,297.1499938964844,293.1499938964844,0.0003972623962908,-80.17740631103516,291.4564514160156,0.5494874715805054,0.050000000745058,0.2288575321435928,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.2646789550781,291.16094970703125,1.0,0.1707573235034942,0.9986674785614014,0.9986674785614014,1.0,1.0,-0.693407416343689,0.2999371886253357,0.3934701979160309,0.1094098389148712,0.0,0.0,0.1872603595256805,25.339275360107425,25.0,-0.0219993460923433,-4859.58837890625,48.82029724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2395324707031,304.8668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15625,18000.0,0.0,0.0,0.1091565415263176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386841535568237,0.1386884301900863,-4.27502391175949e-06,0.0,0.0001107800126192,0.0,0.0,5.472307205200195,0.0,0.0,0.0,0.2759082913398742,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.0304775740951299,-1070.6553955078125,304.1508178710937,0.6360051035881042,0.0746661052107811,0.0680380314588546,293.173583984375,297.1499938964844,293.1499938964844,0.0475638434290885,-1423.1748046875,304.1527099609375,0.6885033249855042,0.0944031327962875,0.0904268026351928,293.1646728515625,297.1499938964844,293.1499938964844,0.0569484308362007,-1173.0362548828125,304.1518249511719,0.7154420018196106,0.1055401861667633,0.0745384693145752,293.16552734375,297.1499938964844,293.1499938964844,0.0685152560472488,-1800.118896484375,304.1517333984375,0.7439605593681335,0.1197802647948265,0.1143860593438148,293.2640380859375,297.1499938964844,293.1499938964844,0.0003838942793663,-69.62326049804688,291.41827392578125,0.5493329167366028,0.050000000745058,0.2288630008697509,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,284.22247314453125,293.2640991210937,291.160888671875,1.0,0.1705867946147918,0.9988554120063782,0.9988554120063782,1.0,1.0,-0.6915349364280701,0.2992028594017029,0.3923320770263672,0.1088646203279495,0.0,0.0,0.1858086436986923,25.34929656982422,25.0,-0.1142627671360969,-4843.05712890625,48.598541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2502746582031,304.85870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.1086679697036743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137903019785881,0.1379072964191436,-4.273636022844585e-06,0.0,0.0001102841706597,0.0,0.0,5.438714981079102,0.0,0.0,0.0,0.2757784724235534,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0304775740951299,-1070.6553955078125,304.1508178710937,0.6360051035881042,0.0746661052107811,0.0680380314588546,293.173583984375,297.1499938964844,293.1499938964844,0.0475638434290885,-1423.1748046875,304.1527099609375,0.6885033249855042,0.0944031327962875,0.0904268026351928,293.1646728515625,297.1499938964844,293.1499938964844,0.0569484308362007,-1173.0362548828125,304.1518249511719,0.7154420018196106,0.1055401861667633,0.0745384693145752,293.16552734375,297.1499938964844,293.1499938964844,0.0685152560472488,-1800.118896484375,304.1517333984375,0.7439605593681335,0.1197802647948265,0.1143860593438148,293.2640380859375,297.1499938964844,293.1499938964844,0.0003838942793663,-69.62326049804688,291.41827392578125,0.5493329167366028,0.050000000745058,0.2288630008697509,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,284.22247314453125,293.2640991210937,291.160888671875,1.0,0.1705867946147918,0.9988554120063782,0.9988554120063782,1.0,1.0,-0.6915349364280701,0.2992028594017029,0.3923320770263672,0.1088646203279495,0.0,0.0,0.1858086436986923,25.34929656982422,25.0,-0.1142627671360969,-4843.05712890625,48.598541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2502746582031,304.85870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.1086679697036743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137903019785881,0.1379072964191436,-4.273636022844585e-06,0.0,0.0001102841706597,0.0,0.0,5.438714981079102,0.0,0.0,0.0,0.2757784724235534,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0303851943463087,-1069.0711669921875,304.1508483886719,0.6356387734413147,0.074552446603775,0.0679370015859603,293.1737060546875,297.1499938964844,293.1499938964844,0.0472848415374755,-1418.3494873046875,304.1527404785156,0.6875864267349243,0.0940779894590377,0.0901197716593742,293.1649169921875,297.1499938964844,293.1499938964844,0.0567534826695919,-1170.4605712890625,304.1518249511719,0.7148492336273193,0.1053038910031318,0.0743743851780891,293.16571044921875,297.1499938964844,293.1499938964844,0.0683332607150077,-1796.708251953125,304.1517333984375,0.7434361577033997,0.1195493265986442,0.1141687482595443,293.2637634277344,297.1499938964844,293.1499938964844,0.000376960641006,-64.36469268798828,291.39923095703125,0.5492583513259888,0.050000000745058,0.2288656532764434,291.1608581542969,291.1499938964844,272.35809326171875,271.6351928710937,284.2247619628906,293.2638244628906,291.16082763671875,1.0,0.170499786734581,0.9989493489265442,0.9989493489265442,1.0,1.0,-0.6905907392501831,0.2988315224647522,0.3917591869831085,0.1085923537611961,0.0,0.0,0.1850903779268264,25.35378646850586,25.0,-0.1593401879072189,-4834.71240234375,48.4863395690918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2547912597656,304.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.080078125,18000.0,0.0,0.0,0.1084164381027221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375176608562469,0.1375219374895095,-4.272952082828851e-06,0.0,0.0001100289082387,0.0,0.0,5.422157764434815,0.0,0.0,0.0,0.2757144868373871,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0302920825779438,-1067.4730224609375,304.1508483886719,0.6352708339691162,0.0744378417730331,0.0678350031375885,293.1738586425781,297.1499938964844,293.1499938964844,0.0470057800412178,-1413.527099609375,304.1527404785156,0.686669647693634,0.0937531217932701,0.0898128077387809,293.1651611328125,297.1499938964844,293.1499938964844,0.0565572716295719,-1167.87060546875,304.15185546875,0.7142510414123535,0.1050662845373153,0.0742092803120613,293.1658630371094,297.1499938964844,293.1499938964844,0.0681504979729652,-1793.285888671875,304.1517639160156,0.7429115772247314,0.1193175613880157,0.1139505356550216,293.2634582519531,297.1499938964844,293.1499938964844,0.0003698451619129,-59.12164306640625,291.3802490234375,0.5491851568222046,0.050000000745058,0.2288682460784912,291.1607971191406,291.1499938964844,272.3663635253906,271.6387939453125,284.22705078125,293.2635192871094,291.1607666015625,1.0,0.1704118698835373,0.9990473389625548,0.9990473389625548,1.0,1.0,-0.6896429657936096,0.2984596490859985,0.3911833167076111,0.108317457139492,0.0,0.0,0.1843785047531128,25.35797500610352,25.0,-0.2148862779140472,-4826.34423828125,48.3735466003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587585449219,304.8492736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.046875,18000.0,0.0,0.0,0.1081625595688819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371362656354904,0.1371405273675918,-4.272274509276031e-06,0.0,0.0001097712520277,0.0,0.0,5.405778408050537,0.0,0.0,0.0,0.2756511867046356,4.0,0.0,1.0
304620,293.1564636230469,297.1499938964844,293.1499938964844,0.0301042050123214,-1064.2442626953125,304.15087890625,0.6345310807228088,0.0742060542106628,0.0676284730434417,293.174072265625,297.1499938964844,293.1499938964844,0.0464487187564373,-1403.913330078125,304.1527709960937,0.6848394274711609,0.0931052863597869,0.0892002582550048,293.1656188964844,297.1499938964844,293.1499938964844,0.0561615899205207,-1162.6553955078125,304.1518859863281,0.71303790807724,0.1045874133706092,0.0738763436675071,293.1661682128906,297.1499938964844,293.1499938964844,0.0677832812070846,-1786.41796875,304.1517944335937,0.7418622970581055,0.1188519299030304,0.1135118752717971,293.2629089355469,297.1499938964844,293.1499938964844,0.0003549859684426,-48.6788215637207,291.3423156738281,0.5490424036979675,0.050000000745058,0.2288733273744583,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.2629699707031,291.1604919433594,1.0,0.1702334880828857,0.9992433190345764,0.9992433190345764,1.0,1.0,-0.6877400279045105,0.2977218627929687,0.3900181353092193,0.1077455952763557,0.0,0.0,0.1829864382743835,25.36532974243164,25.0,-0.3830040395259857,-4809.6396484375,48.14643478393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2648620605469,304.8385925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1076523438096046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363909095525741,0.1363951861858368,-4.270946647011442e-06,0.0,0.0001092534439521,0.0,0.0,5.373792171478272,0.0,0.0,0.0,0.2755275666713714,4.0,0.0,1.0
304680,293.1564636230469,297.1499938964844,293.1499938964844,0.0301042050123214,-1064.2442626953125,304.15087890625,0.6345310807228088,0.0742060542106628,0.0676284730434417,293.174072265625,297.1499938964844,293.1499938964844,0.0464487187564373,-1403.913330078125,304.1527709960937,0.6848394274711609,0.0931052863597869,0.0892002582550048,293.1656188964844,297.1499938964844,293.1499938964844,0.0561615899205207,-1162.6553955078125,304.1518859863281,0.71303790807724,0.1045874133706092,0.0738763436675071,293.1661682128906,297.1499938964844,293.1499938964844,0.0677832812070846,-1786.41796875,304.1517944335937,0.7418622970581055,0.1188519299030304,0.1135118752717971,293.2629089355469,297.1499938964844,293.1499938964844,0.0003549859684426,-48.6788215637207,291.3423156738281,0.5490424036979675,0.050000000745058,0.2288733273744583,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.2629699707031,291.1604919433594,1.0,0.1702334880828857,0.9992433190345764,0.9992433190345764,1.0,1.0,-0.6877400279045105,0.2977218627929687,0.3900181353092193,0.1077455952763557,0.0,0.0,0.1829864382743835,25.36532974243164,25.0,-0.3830040395259857,-4809.6396484375,48.14643478393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2648620605469,304.8385925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1076523438096046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363909095525741,0.1363951861858368,-4.270946647011442e-06,0.0,0.0001092534439521,0.0,0.0,5.373792171478272,0.0,0.0,0.0,0.2755275666713714,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.0299152843654155,-1060.9925537109375,304.1509094238281,0.6337873339653015,0.0739720538258552,0.0674196258187294,293.1742248535156,297.1499938964844,293.1499938964844,0.0458949021995067,-1394.3719482421875,304.1527709960937,0.6830165386199951,0.0924617648124694,0.0885912328958511,293.1660461425781,297.1499938964844,293.1499938964844,0.055762879550457,-1157.41064453125,304.15191650390625,0.7118015289306641,0.1041049212217331,0.0735406130552291,293.1664733886719,297.1499938964844,293.1499938964844,0.0674150288105011,-1779.54345703125,304.1517944335937,0.7408130168914795,0.1183847114443779,0.113071359694004,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044128417969,0.5489025712013245,0.050000000745058,0.2288783192634582,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347717285156,293.26239013671875,291.1600646972656,1.0,0.1700522601604461,0.999439299106598,0.999439299106598,1.0,1.0,-0.6858328580856323,0.2970046103000641,0.3888282179832458,0.1071220785379409,0.0,0.0,0.1816580295562744,25.3713493347168,25.0,-0.6329770088195801,-4793.2177734375,47.91804504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26861572265625,304.82684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1071470752358436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356789618730545,0.1356832385063171,-4.269669261702802e-06,0.0,0.0001087406635633,0.0,0.0,5.343260288238525,0.0,0.0,0.0,0.2754094302654266,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0299152843654155,-1060.9925537109375,304.1509094238281,0.6337873339653015,0.0739720538258552,0.0674196258187294,293.1742248535156,297.1499938964844,293.1499938964844,0.0458949021995067,-1394.3719482421875,304.1527709960937,0.6830165386199951,0.0924617648124694,0.0885912328958511,293.1660461425781,297.1499938964844,293.1499938964844,0.055762879550457,-1157.41064453125,304.15191650390625,0.7118015289306641,0.1041049212217331,0.0735406130552291,293.1664733886719,297.1499938964844,293.1499938964844,0.0674150288105011,-1779.54345703125,304.1517944335937,0.7408130168914795,0.1183847114443779,0.113071359694004,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044128417969,0.5489025712013245,0.050000000745058,0.2288783192634582,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347717285156,293.26239013671875,291.1600646972656,1.0,0.1700522601604461,0.999439299106598,0.999439299106598,1.0,1.0,-0.6858328580856323,0.2970046103000641,0.3888282179832458,0.1071220785379409,0.0,0.0,0.1816580295562744,25.3713493347168,25.0,-0.6329770088195801,-4793.2177734375,47.91804504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26861572265625,304.82684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1071470752358436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356789618730545,0.1356832385063171,-4.269669261702802e-06,0.0,0.0001087406635633,0.0,0.0,5.343260288238525,0.0,0.0,0.0,0.2754094302654266,4.0,0.0,1.0
304860,293.1570129394531,297.1499938964844,293.1499938964844,0.0297464653849601,-1057.9495849609375,304.15087890625,0.6330809593200684,0.0737588480114936,0.067222312092781,293.1742858886719,297.1499938964844,293.1499938964844,0.0453543439507484,-1385.0782470703125,304.1527404785156,0.6812293529510498,0.0918375253677368,0.0879955366253852,293.1663513183594,297.1499938964844,293.1499938964844,0.0553743839263916,-1152.3143310546875,304.1519470214844,0.7105744481086731,0.1036408022046089,0.0732123330235481,293.1666564941406,297.1499938964844,293.1499938964844,0.0670547634363174,-1772.8349609375,304.1517944335937,0.7397830486297607,0.1179304346442222,0.1126382574439048,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5487663149833679,0.050000000745058,0.2288831919431686,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1591796875,1.0,0.1698695868253708,0.9996376037597656,0.9996376037597656,1.0,1.0,-0.6839731335639954,0.2963934540748596,0.3875796794891357,0.1063114777207374,0.0,0.0,0.1804462075233459,25.374008178710938,25.0,-1.4086556434631348,-4777.9287109375,47.6924057006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698669433594,304.81378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.572265625,18000.0,0.0,0.0,0.1066567152738571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350202560424804,0.1350245177745819,-4.268467364454409e-06,0.0,0.0001082430026144,0.0,0.0,5.315014839172363,0.0,0.0,0.0,0.2752999663352966,4.0,0.0,1.0
304920,293.1570129394531,297.1499938964844,293.1499938964844,0.0297464653849601,-1057.9495849609375,304.15087890625,0.6330809593200684,0.0737588480114936,0.067222312092781,293.1742858886719,297.1499938964844,293.1499938964844,0.0453543439507484,-1385.0782470703125,304.1527404785156,0.6812293529510498,0.0918375253677368,0.0879955366253852,293.1663513183594,297.1499938964844,293.1499938964844,0.0553743839263916,-1152.3143310546875,304.1519470214844,0.7105744481086731,0.1036408022046089,0.0732123330235481,293.1666564941406,297.1499938964844,293.1499938964844,0.0670547634363174,-1772.8349609375,304.1517944335937,0.7397830486297607,0.1179304346442222,0.1126382574439048,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5487663149833679,0.050000000745058,0.2288831919431686,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1591796875,1.0,0.1698695868253708,0.9996376037597656,0.9996376037597656,1.0,1.0,-0.6839731335639954,0.2963934540748596,0.3875796794891357,0.1063114777207374,0.0,0.0,0.1804462075233459,25.374008178710938,25.0,-1.4086556434631348,-4777.9287109375,47.6924057006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698669433594,304.81378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.572265625,18000.0,0.0,0.0,0.1066567152738571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350202560424804,0.1350245177745819,-4.268467364454409e-06,0.0,0.0001082430026144,0.0,0.0,5.315014839172363,0.0,0.0,0.0,0.2752999663352966,4.0,0.0,1.0
304980,293.1571350097656,297.1499938964844,293.1499938964844,0.029592951759696,-1055.1361083984375,304.1508483886719,0.6324483752250671,0.0735507830977439,0.067037358880043,293.1742553710937,297.1499938964844,293.1499938964844,0.044830672442913,-1376.0924072265625,304.1527099609375,0.6795295476913452,0.0912268459796905,0.0874166339635849,293.16656494140625,297.1499938964844,293.1499938964844,0.0549985244870185,-1147.396728515625,304.15191650390625,0.7094036340713501,0.1031817346811294,0.0728930607438087,293.1667785644531,297.1499938964844,293.1499938964844,0.066705510020256,-1766.347900390625,304.1517944335937,0.7388181090354919,0.1174831017851829,0.1122156083583831,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5486714839935303,0.050000000745058,0.2288865894079208,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.1579895019531,1.0,0.1696872115135193,0.9998359084129332,0.9998359084129332,1.0,1.0,-0.6821700930595398,0.2956874370574951,0.3864826261997223,0.1057889088988304,0.0,0.0,0.179452359676361,25.373851776123047,25.0,-1.245082974433899,-4763.5703125,47.47119522094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684631347656,304.8027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.13671875,18000.0,0.0,0.0,0.1061934307217598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344740688800811,0.1344783455133438,-4.267417807568563e-06,0.0,0.0001077728375094,0.0,0.0,5.291551113128662,0.0,0.0,0.0,0.2752082049846649,4.0,0.0,1.0
305040,293.1571350097656,297.1499938964844,293.1499938964844,0.029592951759696,-1055.1361083984375,304.1508483886719,0.6324483752250671,0.0735507830977439,0.067037358880043,293.1742553710937,297.1499938964844,293.1499938964844,0.044830672442913,-1376.0924072265625,304.1527099609375,0.6795295476913452,0.0912268459796905,0.0874166339635849,293.16656494140625,297.1499938964844,293.1499938964844,0.0549985244870185,-1147.396728515625,304.15191650390625,0.7094036340713501,0.1031817346811294,0.0728930607438087,293.1667785644531,297.1499938964844,293.1499938964844,0.066705510020256,-1766.347900390625,304.1517944335937,0.7388181090354919,0.1174831017851829,0.1122156083583831,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5486714839935303,0.050000000745058,0.2288865894079208,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.1579895019531,1.0,0.1696872115135193,0.9998359084129332,0.9998359084129332,1.0,1.0,-0.6821700930595398,0.2956874370574951,0.3864826261997223,0.1057889088988304,0.0,0.0,0.179452359676361,25.373851776123047,25.0,-1.245082974433899,-4763.5703125,47.47119522094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684631347656,304.8027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.13671875,18000.0,0.0,0.0,0.1061934307217598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344740688800811,0.1344783455133438,-4.267417807568563e-06,0.0,0.0001077728375094,0.0,0.0,5.291551113128662,0.0,0.0,0.0,0.2752082049846649,4.0,0.0,1.0
305100,293.1572570800781,297.1499938964844,293.1499938964844,0.0295083634555339,-1053.6324462890625,304.1508483886719,0.6321321129798889,0.073442056775093,0.0669415071606636,293.1742248535156,297.1499938964844,293.1499938964844,0.0445672795176506,-1371.568359375,304.1526794433594,0.6786952614784241,0.0909227430820465,0.0871289148926734,293.16668701171875,297.1499938964844,293.1499938964844,0.0548041425645351,-1144.849609375,304.15191650390625,0.7088148593902588,0.1029475107789039,0.0727308765053749,293.1668395996094,297.1499938964844,293.1499938964844,0.0665267705917358,-1763.0224609375,304.1517944335937,0.7383463382720947,0.1172584071755409,0.1120038107037544,293.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486352443695068,0.050000000745058,0.2288878858089447,291.1579895019531,291.1499938964844,272.4388427734375,271.6706237792969,284.2425231933594,293.25946044921875,291.15802001953125,1.0,0.1695959717035293,0.9999350905418396,0.9999350905418396,1.0,1.0,-0.6812624931335449,0.2952668368816376,0.3859956562519073,0.1056766808032989,0.0,0.0,0.1789380460977554,25.37403106689453,25.0,-0.2995021641254425,-4756.14990234375,47.36041641235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,304.79803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.083984375,18000.0,0.0,0.0,0.1059745326638221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342162638902664,0.1342205256223678,-4.266958057996817e-06,0.0,0.0001075506734196,0.0,0.0,5.2805256843566895,0.0,0.0,0.0,0.2751652598381042,4.0,0.0,1.0
305160,293.1573486328125,297.1499938964844,293.1499938964844,0.0294132996350526,-1052.048828125,304.15087890625,0.6318008899688721,0.0733302384614944,0.0668427199125289,293.1742248535156,297.1499938964844,293.1499938964844,0.0443020276725292,-1367.0086669921875,304.1526794433594,0.677854061126709,0.0906193107366561,0.0868417844176292,293.16680908203125,297.1499938964844,293.1499938964844,0.0546042583882808,-1142.227783203125,304.1519470214844,0.7082051038742065,0.1027099415659904,0.07256630808115,293.1669006347656,297.1499938964844,293.1499938964844,0.0663445070385932,-1759.6270751953125,304.1517944335937,0.737865686416626,0.1170328855514526,0.1117912381887435,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5485921502113342,0.050000000745058,0.2288894355297088,291.1582946777344,291.1499938964844,272.4466552734375,271.6741943359375,284.2459716796875,293.2591857910156,291.158447265625,1.0,0.1695045977830886,0.9999480843544006,0.9999480843544006,0.9999110102653505,1.0,-0.6803485751152039,0.294871836900711,0.3854767382144928,0.1054993569850921,0.0,0.0,0.1783557534217834,25.374435424804688,25.0,0.5161743760108948,-4748.3486328125,47.249324798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26470947265625,304.7922058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21484375,18000.0,0.0,0.0,0.105764091014862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339319795370102,0.1339362561702728,-4.266494215698913e-06,0.0,0.0001073371095117,0.0,0.0,5.268425464630127,0.0,0.0,0.0,0.2751188278198242,4.0,0.0,1.0
305220,293.1575622558594,297.1499938964844,293.1499938964844,0.0291247107088565,-1048.822998046875,304.15106201171875,0.631102979183197,0.0730979293584823,0.06663728505373,293.1741638183594,297.1499938964844,293.1499938964844,0.0437737666070461,-1357.9354248046875,304.1526794433594,0.6761611104011536,0.0900147929787635,0.0862697586417198,293.1671142578125,297.1499938964844,293.1499938964844,0.0541965402662754,-1136.8870849609375,304.1519775390625,0.7069409489631653,0.1022251546382904,0.0722303912043571,293.1670227050781,297.1499938964844,293.1499938964844,0.0659776553511619,-1752.802001953125,304.1517944335937,0.736884355545044,0.1165780201554298,0.1113630384206771,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5484928488731384,0.050000000745058,0.2288929969072342,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.25885009765625,291.1590270996094,1.0,0.1693213135004043,0.999974012374878,0.999974012374878,0.9997329711914062,1.0,-0.6785027980804443,0.2941229343414306,0.3843798339366913,0.1050290167331695,0.0,0.0,0.1771054118871688,25.37580108642578,25.0,0.5529584884643555,-4731.68603515625,47.02618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596740722656,304.7767028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.50390625,18000.0,0.0,0.0,0.105365477502346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332934200763702,0.1332976818084716,-4.265452389518032e-06,0.0,0.0001069325662683,0.0,0.0,5.241263389587402,0.0,0.0,0.0,0.2750153541564941,4.0,0.0,1.0
305280,293.1575622558594,297.1499938964844,293.1499938964844,0.0291247107088565,-1048.822998046875,304.15106201171875,0.631102979183197,0.0730979293584823,0.06663728505373,293.1741638183594,297.1499938964844,293.1499938964844,0.0437737666070461,-1357.9354248046875,304.1526794433594,0.6761611104011536,0.0900147929787635,0.0862697586417198,293.1671142578125,297.1499938964844,293.1499938964844,0.0541965402662754,-1136.8870849609375,304.1519775390625,0.7069409489631653,0.1022251546382904,0.0722303912043571,293.1670227050781,297.1499938964844,293.1499938964844,0.0659776553511619,-1752.802001953125,304.1517944335937,0.736884355545044,0.1165780201554298,0.1113630384206771,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5484928488731384,0.050000000745058,0.2288929969072342,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.25885009765625,291.1590270996094,1.0,0.1693213135004043,0.999974012374878,0.999974012374878,0.9997329711914062,1.0,-0.6785027980804443,0.2941229343414306,0.3843798339366913,0.1050290167331695,0.0,0.0,0.1771054118871688,25.37580108642578,25.0,0.5529584884643555,-4731.68603515625,47.02618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596740722656,304.7767028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.50390625,18000.0,0.0,0.0,0.105365477502346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332934200763702,0.1332976818084716,-4.265452389518032e-06,0.0,0.0001069325662683,0.0,0.0,5.241263389587402,0.0,0.0,0.0,0.2750153541564941,4.0,0.0,1.0
305340,293.1578063964844,297.1499938964844,293.1499938964844,0.0286244098097085,-1045.5853271484375,304.15155029296875,0.6303735971450806,0.0728564858436584,0.0664228573441505,293.1741027832031,297.1499938964844,293.1499938964844,0.0432519353926181,-1348.9874267578125,304.15264892578125,0.674471914768219,0.0894153490662574,0.0857019126415252,293.1674194335937,297.1499938964844,293.1499938964844,0.0537822321057319,-1131.474365234375,304.1520080566406,0.7056391835212708,0.1017301678657531,0.0718867182731628,293.16717529296875,297.1499938964844,293.1499938964844,0.0656103938817977,-1745.9874267578125,304.1518249511719,0.735889196395874,0.1161191686987876,0.1109306141734123,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483889579772949,0.050000000745058,0.2288967370986938,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1590576171875,1.0,0.169137105345726,1.0,1.0,0.9995549917221068,1.0,-0.6766369938850403,0.2933741211891174,0.3832629024982452,0.104535274207592,0.0,0.0,0.1758874952793121,25.377605438232425,25.0,0.1838220655918121,-4715.07470703125,46.80191040039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,304.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.48046875,18000.0,0.0,0.0,0.1049912050366401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326596587896347,0.1326639354228973,-4.264350991434185e-06,0.0,0.000106552732177,0.0,0.0,5.214247703552246,0.0,0.0,0.0,0.2749114334583282,4.0,0.0,1.0
305400,293.1578063964844,297.1499938964844,293.1499938964844,0.0286244098097085,-1045.5853271484375,304.15155029296875,0.6303735971450806,0.0728564858436584,0.0664228573441505,293.1741027832031,297.1499938964844,293.1499938964844,0.0432519353926181,-1348.9874267578125,304.15264892578125,0.674471914768219,0.0894153490662574,0.0857019126415252,293.1674194335937,297.1499938964844,293.1499938964844,0.0537822321057319,-1131.474365234375,304.1520080566406,0.7056391835212708,0.1017301678657531,0.0718867182731628,293.16717529296875,297.1499938964844,293.1499938964844,0.0656103938817977,-1745.9874267578125,304.1518249511719,0.735889196395874,0.1161191686987876,0.1109306141734123,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483889579772949,0.050000000745058,0.2288967370986938,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1590576171875,1.0,0.169137105345726,1.0,1.0,0.9995549917221068,1.0,-0.6766369938850403,0.2933741211891174,0.3832629024982452,0.104535274207592,0.0,0.0,0.1758874952793121,25.377605438232425,25.0,0.1838220655918121,-4715.07470703125,46.80191040039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,304.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.48046875,18000.0,0.0,0.0,0.1049912050366401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326596587896347,0.1326639354228973,-4.264350991434185e-06,0.0,0.000106552732177,0.0,0.0,5.214247703552246,0.0,0.0,0.0,0.2749114334583282,4.0,0.0,1.0
305460,293.1580505371094,297.1499938964844,293.1499938964844,0.0284352898597717,-1042.062255859375,304.1513366699219,0.6296321749687195,0.0726116448640823,0.0662039294838905,293.17401123046875,297.1499938964844,293.1499938964844,0.0427365079522132,-1340.1563720703125,304.1526184082031,0.6728023886680603,0.0888241305947303,0.08514104783535,293.1676940917969,297.1499938964844,293.1499938964844,0.0533616170287132,-1125.9886474609375,304.15203857421875,0.704317033290863,0.1012290343642234,0.0715380311012268,293.16729736328125,297.1499938964844,293.1499938964844,0.0652415081858635,-1739.153564453125,304.1518249511719,0.7348921895027161,0.1156591549515724,0.1104963794350624,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5482875108718872,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.1590576171875,1.0,0.1689521223306656,1.0,1.0,0.9993449449539183,1.0,-0.674765944480896,0.2926179766654968,0.3821479380130768,0.104053609073162,0.0,0.0,0.1746797263622284,25.379159927368164,25.0,0.0597495138645172,-4698.6728515625,46.57749938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489929199219,304.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.443359375,18000.0,0.0,0.0,0.1046377941966056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320385485887527,0.1320428103208542,-4.2632709664758295e-06,0.0,0.0001061940638464,0.0,0.0,5.187793254852295,0.0,0.0,0.0,0.2748095095157623,4.0,0.0,1.0
305520,293.1580505371094,297.1499938964844,293.1499938964844,0.0284352898597717,-1042.062255859375,304.1513366699219,0.6296321749687195,0.0726116448640823,0.0662039294838905,293.17401123046875,297.1499938964844,293.1499938964844,0.0427365079522132,-1340.1563720703125,304.1526184082031,0.6728023886680603,0.0888241305947303,0.08514104783535,293.1676940917969,297.1499938964844,293.1499938964844,0.0533616170287132,-1125.9886474609375,304.15203857421875,0.704317033290863,0.1012290343642234,0.0715380311012268,293.16729736328125,297.1499938964844,293.1499938964844,0.0652415081858635,-1739.153564453125,304.1518249511719,0.7348921895027161,0.1156591549515724,0.1104963794350624,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5482875108718872,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.1590576171875,1.0,0.1689521223306656,1.0,1.0,0.9993449449539183,1.0,-0.674765944480896,0.2926179766654968,0.3821479380130768,0.104053609073162,0.0,0.0,0.1746797263622284,25.379159927368164,25.0,0.0597495138645172,-4698.6728515625,46.57749938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489929199219,304.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.443359375,18000.0,0.0,0.0,0.1046377941966056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320385485887527,0.1320428103208542,-4.2632709664758295e-06,0.0,0.0001061940638464,0.0,0.0,5.187793254852295,0.0,0.0,0.0,0.2748095095157623,4.0,0.0,1.0
