time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.15826416015625,297.1499938964844,293.1499938964844,0.0282733906060457,-1038.498046875,304.15118408203125,0.6288944482803345,0.0723665356636047,0.0659842640161514,293.1738586425781,297.1499938964844,293.1499938964844,0.0422296077013015,-1331.4757080078125,304.152587890625,0.6711668968200684,0.08824422955513,0.0845901370048523,293.16796875,297.1499938964844,293.1499938964844,0.0529369674623012,-1120.4588623046875,304.1520690917969,0.7029892802238464,0.100725308060646,0.0711868703365325,293.1673889160156,297.1499938964844,293.1499938964844,0.0648724064230918,-1732.3251953125,304.1518249511719,0.7339040637016296,0.1152008101344108,0.1100629791617393,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5481937527656555,0.050000000745058,0.2289037555456161,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.2657470703125,293.25897216796875,291.1591186523437,1.0,0.1687667518854141,1.0,1.0,0.99913489818573,1.0,-0.6729035973548889,0.2918501496315002,0.381053477525711,0.1036101207137107,0.0,0.0,0.1734630614519119,25.37994384765625,25.0,0.1068947985768318,-4682.31787109375,46.35404968261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440490722656,304.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.1043016240000724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314179450273513,0.1314222067594528,-4.2622014007065445e-06,0.0,0.000105852886918,0.0,0.0,5.161396503448486,0.0,0.0,0.0,0.2747079133987427,4.0,0.0,1.0
305640,293.15826416015625,297.1499938964844,293.1499938964844,0.0282733906060457,-1038.498046875,304.15118408203125,0.6288944482803345,0.0723665356636047,0.0659842640161514,293.1738586425781,297.1499938964844,293.1499938964844,0.0422296077013015,-1331.4757080078125,304.152587890625,0.6711668968200684,0.08824422955513,0.0845901370048523,293.16796875,297.1499938964844,293.1499938964844,0.0529369674623012,-1120.4588623046875,304.1520690917969,0.7029892802238464,0.100725308060646,0.0711868703365325,293.1673889160156,297.1499938964844,293.1499938964844,0.0648724064230918,-1732.3251953125,304.1518249511719,0.7339040637016296,0.1152008101344108,0.1100629791617393,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5481937527656555,0.050000000745058,0.2289037555456161,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.2657470703125,293.25897216796875,291.1591186523437,1.0,0.1687667518854141,1.0,1.0,0.99913489818573,1.0,-0.6729035973548889,0.2918501496315002,0.381053477525711,0.1036101207137107,0.0,0.0,0.1734630614519119,25.37994384765625,25.0,0.1068947985768318,-4682.31787109375,46.35404968261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440490722656,304.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.1043016240000724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314179450273513,0.1314222067594528,-4.2622014007065445e-06,0.0,0.000105852886918,0.0,0.0,5.161396503448486,0.0,0.0,0.0,0.2747079133987427,4.0,0.0,1.0
305700,293.1583251953125,297.1499938964844,293.1499938964844,0.0281979348510503,-1036.76318359375,304.1510925292969,0.62852942943573,0.0722445547580719,0.0658747404813766,293.1737976074219,297.1499938964844,293.1499938964844,0.0419800765812397,-1327.2034912109375,304.152587890625,0.670365571975708,0.087959423661232,0.0843192860484123,293.1680908203125,297.1499938964844,293.1499938964844,0.0527238883078098,-1117.6871337890625,304.1520690917969,0.7023268342018127,0.10047347843647,0.0710110962390899,293.1674194335937,297.1499938964844,293.1499938964844,0.0646883398294448,-1728.9232177734375,304.1518249511719,0.7334158420562744,0.1149731054902076,0.1098474115133285,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5481507182121277,0.050000000745058,0.2289053052663803,291.1591796875,291.1499938964844,272.51446533203125,271.70782470703125,284.2685546875,293.2590637207031,291.1591796875,1.0,0.1686740815639495,1.0,1.0,0.9990299344062804,1.0,-0.6719793081283569,0.2914620637893677,0.3805172741413116,0.1034063696861267,0.0,0.0,0.1728454083204269,25.37994766235352,25.0,0.1714551001787185,-4674.12890625,46.24300003051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2417907714844,304.72216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.451171875,18000.0,0.0,0.0,0.1041385158896446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311050206422805,0.131109282374382,-4.2616657083272e-06,0.0,0.0001056873516063,0.0,0.0,5.148099422454834,0.0,0.0,0.0,0.2746568322181701,4.0,0.0,1.0
305760,293.1584167480469,297.1499938964844,293.1499938964844,0.0281228628009557,-1035.034423828125,304.1510314941406,0.6281678676605225,0.0721232816576957,0.06576569378376,293.1736755371094,297.1499938964844,293.1499938964844,0.0417334027588367,-1322.98046875,304.1525573730469,0.6695759296417236,0.0876783281564712,0.0840517580509185,293.168212890625,297.1499938964844,293.1499938964844,0.0525106973946094,-1114.916015625,304.152099609375,0.7016667127609253,0.100222148001194,0.0708355084061622,293.1674499511719,297.1499938964844,293.1499938964844,0.064504861831665,-1725.534423828125,304.1518249511719,0.7329322695732117,0.1147467419505119,0.1096329391002655,293.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5481103658676147,0.050000000745058,0.2289067655801773,291.1592712402344,291.1499938964844,272.5216979980469,271.7118225097656,284.271484375,293.2591857910156,291.1593017578125,1.0,0.1685815006494522,1.0,1.0,0.9989222884178162,1.0,-0.6710610389709473,0.291072130203247,0.3799889087677002,0.1032143607735633,0.0,0.0,0.1722187846899032,25.37967300415039,25.0,0.2429312169551849,-4665.91845703125,46.13254165649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23974609375,304.71453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.47265625,18000.0,0.0,0.0,0.1039777621626854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307888329029083,0.1307930946350097,-4.261127742211102e-06,0.0,0.0001055242100846,0.0,0.0,5.134673595428467,0.0,0.0,0.0,0.274605244398117,4.0,0.0,1.0
305820,293.1585388183594,297.1499938964844,293.1499938964844,0.0279745627194643,-1031.6123046875,304.15093994140625,0.6274580955505371,0.0718837827444076,0.0655499994754791,293.1734313964844,297.1499938964844,293.1499938964844,0.0412500165402889,-1314.705810546875,304.1524963378906,0.6680362820625305,0.0871285200119018,0.0835279896855354,293.1683959960937,297.1499938964844,293.1499938964844,0.0520853400230407,-1109.39306640625,304.152099609375,0.7003572583198547,0.0997222885489463,0.0704859271645546,293.16748046875,297.1499938964844,293.1499938964844,0.0641409084200859,-1718.8193359375,304.1518249511719,0.7319818139076233,0.1142992153763771,0.1092084646224975,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480379462242126,0.050000000745058,0.2289093881845474,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.25946044921875,291.1595458984375,1.0,0.16839699447155,1.0,1.0,0.998707115650177,1.0,-0.6692477464675903,0.290291279554367,0.3789564371109009,0.1028607860207557,0.0,0.0,0.1709349602460861,25.378171920776367,25.0,0.3492267727851867,-4649.4287109375,45.91391372680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362670898437,304.6992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.529296875,18000.0,0.0,0.0,0.1036607474088668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130143865942955,0.1301481276750564,-4.260034984326921e-06,0.0,0.0001052024817909,0.0,0.0,5.107310771942139,0.0,0.0,0.0,0.2745002508163452,4.0,0.0,1.0
305880,293.1585388183594,297.1499938964844,293.1499938964844,0.0279745627194643,-1031.6123046875,304.15093994140625,0.6274580955505371,0.0718837827444076,0.0655499994754791,293.1734313964844,297.1499938964844,293.1499938964844,0.0412500165402889,-1314.705810546875,304.1524963378906,0.6680362820625305,0.0871285200119018,0.0835279896855354,293.1683959960937,297.1499938964844,293.1499938964844,0.0520853400230407,-1109.39306640625,304.152099609375,0.7003572583198547,0.0997222885489463,0.0704859271645546,293.16748046875,297.1499938964844,293.1499938964844,0.0641409084200859,-1718.8193359375,304.1518249511719,0.7319818139076233,0.1142992153763771,0.1092084646224975,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480379462242126,0.050000000745058,0.2289093881845474,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.25946044921875,291.1595458984375,1.0,0.16839699447155,1.0,1.0,0.998707115650177,1.0,-0.6692477464675903,0.290291279554367,0.3789564371109009,0.1028607860207557,0.0,0.0,0.1709349602460861,25.378171920776367,25.0,0.3492267727851867,-4649.4287109375,45.91391372680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362670898437,304.6992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.529296875,18000.0,0.0,0.0,0.1036607474088668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130143865942955,0.1301481276750564,-4.260034984326921e-06,0.0,0.0001052024817909,0.0,0.0,5.107310771942139,0.0,0.0,0.0,0.2745002508163452,4.0,0.0,1.0
305940,293.1586303710937,297.1499938964844,293.1499938964844,0.0278298016637563,-1028.2623291015625,304.15087890625,0.6267698407173157,0.0716497898101806,0.0653387755155563,293.1731262207031,297.1499938964844,293.1499938964844,0.0407819375395774,-1306.6943359375,304.1524658203125,0.66655433177948,0.0865971148014068,0.0830210447311401,293.1685485839844,297.1499938964844,293.1499938964844,0.0516634546220302,-1103.9239501953125,304.152099609375,0.6990671157836914,0.0992281660437583,0.070139855146408,293.1674499511719,297.1499938964844,293.1499938964844,0.0637828111648559,-1712.222412109375,304.1518249511719,0.7310566902160645,0.1138604134321212,0.108791634440422,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479763746261597,0.050000000745058,0.2289116233587265,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.1598205566406,1.0,0.1682138890028,1.0,1.0,0.9984918832778932,1.0,-0.6674729585647583,0.2895170748233795,0.3779558837413788,0.1025384366512298,0.0,0.0,0.1696135103702545,25.375320434570312,25.0,0.3517756164073944,-4632.90625,45.6990852355957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337951660156,304.6838073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.587890625,18000.0,0.0,0.0,0.1033457443118095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294822245836258,0.129486471414566,-4.258916760591092e-06,0.0,0.0001048827907652,0.0,0.0,5.079269409179688,0.0,0.0,0.0,0.274392694234848,4.0,0.0,1.0
306000,293.1586303710937,297.1499938964844,293.1499938964844,0.0278298016637563,-1028.2623291015625,304.15087890625,0.6267698407173157,0.0716497898101806,0.0653387755155563,293.1731262207031,297.1499938964844,293.1499938964844,0.0407819375395774,-1306.6943359375,304.1524658203125,0.66655433177948,0.0865971148014068,0.0830210447311401,293.1685485839844,297.1499938964844,293.1499938964844,0.0516634546220302,-1103.9239501953125,304.152099609375,0.6990671157836914,0.0992281660437583,0.070139855146408,293.1674499511719,297.1499938964844,293.1499938964844,0.0637828111648559,-1712.222412109375,304.1518249511719,0.7310566902160645,0.1138604134321212,0.108791634440422,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479763746261597,0.050000000745058,0.2289116233587265,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.1598205566406,1.0,0.1682138890028,1.0,1.0,0.9984918832778932,1.0,-0.6674729585647583,0.2895170748233795,0.3779558837413788,0.1025384366512298,0.0,0.0,0.1696135103702545,25.375320434570312,25.0,0.3517756164073944,-4632.90625,45.6990852355957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337951660156,304.6838073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.587890625,18000.0,0.0,0.0,0.1033457443118095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294822245836258,0.129486471414566,-4.258916760591092e-06,0.0,0.0001048827907652,0.0,0.0,5.079269409179688,0.0,0.0,0.0,0.274392694234848,4.0,0.0,1.0
306060,293.1688842773437,297.1499938964844,293.1499938964844,0.0265464559197425,-1001.2539672851562,304.1527709960937,0.6198949813842773,0.0693321600556373,0.0636414289474487,293.1836853027344,297.1499938964844,293.1499938964844,0.0388226956129074,-1272.8974609375,304.15496826171875,0.6586418747901917,0.0838570147752761,0.0808862820267677,293.17919921875,297.1499938964844,293.1499938964844,0.0498033575713634,-1079.71484375,304.154541015625,0.6915044784545898,0.0965824499726295,0.0686127915978431,293.1781311035156,297.1499938964844,293.1499938964844,0.062039066106081,-1679.9466552734375,304.1541748046875,0.7248930931091309,0.1112370118498802,0.1067591905593872,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460951924324036,0.050000000745058,0.2289797067642212,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659545898437,1.0,0.1678996235132217,1.0,1.0,0.998270571231842,1.0,-0.6586851477622986,0.2857697308063507,0.3729154169559479,0.1007008701562881,0.0,0.0,0.1677012592554092,25.66250228881836,25.0,12.381631851196287,-4597.19287109375,44.98363494873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2339172363281,304.6954040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.1030111238360405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286978721618652,0.1287021338939666,-4.257763976056594e-06,0.0,0.0001045431927195,0.0,0.0,5.046263694763184,0.0,0.0,0.0,0.2742663919925689,4.0,0.0,1.0
306120,293.1688842773437,297.1499938964844,293.1499938964844,0.0265464559197425,-1001.2539672851562,304.1527709960937,0.6198949813842773,0.0693321600556373,0.0636414289474487,293.1836853027344,297.1499938964844,293.1499938964844,0.0388226956129074,-1272.8974609375,304.15496826171875,0.6586418747901917,0.0838570147752761,0.0808862820267677,293.17919921875,297.1499938964844,293.1499938964844,0.0498033575713634,-1079.71484375,304.154541015625,0.6915044784545898,0.0965824499726295,0.0686127915978431,293.1781311035156,297.1499938964844,293.1499938964844,0.062039066106081,-1679.9466552734375,304.1541748046875,0.7248930931091309,0.1112370118498802,0.1067591905593872,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460951924324036,0.050000000745058,0.2289797067642212,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659545898437,1.0,0.1678996235132217,1.0,1.0,0.998270571231842,1.0,-0.6586851477622986,0.2857697308063507,0.3729154169559479,0.1007008701562881,0.0,0.0,0.1677012592554092,25.66250228881836,25.0,12.381631851196287,-4597.19287109375,44.98363494873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2339172363281,304.6954040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.1030111238360405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286978721618652,0.1287021338939666,-4.257763976056594e-06,0.0,0.0001045431927195,0.0,0.0,5.046263694763184,0.0,0.0,0.0,0.2742663919925689,4.0,0.0,1.0
306180,293.1727294921875,297.1499938964844,293.1499938964844,0.0254189111292362,-980.0009155273438,304.1536865234375,0.6146638989448547,0.0680712535977363,0.0623437725007534,293.1882019042969,297.1499938964844,293.1499938964844,0.0370477512478828,-1242.124755859375,304.1562194824219,0.6523246169090271,0.0820758566260337,0.0790248215198516,293.1837463378906,297.1499938964844,293.1499938964844,0.0481379404664039,-1058.12744140625,304.15576171875,0.6855551600456238,0.0949107632040977,0.067321129143238,293.1827697753906,297.1499938964844,293.1499938964844,0.0604413598775863,-1650.533447265625,304.1553955078125,0.7199910879135132,0.1095753237605094,0.1050147339701652,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449496507644653,0.050000000745058,0.2290219813585281,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.18243408203125,1.0,0.1674904972314834,1.0,1.0,0.9980491995811462,1.0,-0.6513004302978516,0.2826285362243652,0.3686718940734863,0.0991519019007682,0.0,0.0,0.1626505106687545,25.824125289916992,25.0,18.81567001342773,-4545.57275390625,44.300968170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435913085937,304.6712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.626953125,18000.0,0.0,0.0,0.1025632545351982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266015022993087,0.126605749130249,-4.255384737916756e-06,0.0,0.0001040886636474,0.0,0.0,4.959014892578125,0.0,0.0,0.0,0.2739468514919281,4.0,0.0,1.0
306240,293.1727294921875,297.1499938964844,293.1499938964844,0.0254189111292362,-980.0009155273438,304.1536865234375,0.6146638989448547,0.0680712535977363,0.0623437725007534,293.1882019042969,297.1499938964844,293.1499938964844,0.0370477512478828,-1242.124755859375,304.1562194824219,0.6523246169090271,0.0820758566260337,0.0790248215198516,293.1837463378906,297.1499938964844,293.1499938964844,0.0481379404664039,-1058.12744140625,304.15576171875,0.6855551600456238,0.0949107632040977,0.067321129143238,293.1827697753906,297.1499938964844,293.1499938964844,0.0604413598775863,-1650.533447265625,304.1553955078125,0.7199910879135132,0.1095753237605094,0.1050147339701652,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449496507644653,0.050000000745058,0.2290219813585281,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.18243408203125,1.0,0.1674904972314834,1.0,1.0,0.9980491995811462,1.0,-0.6513004302978516,0.2826285362243652,0.3686718940734863,0.0991519019007682,0.0,0.0,0.1626505106687545,25.824125289916992,25.0,18.81567001342773,-4545.57275390625,44.300968170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435913085937,304.6712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.626953125,18000.0,0.0,0.0,0.1025632545351982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266015022993087,0.126605749130249,-4.255384737916756e-06,0.0,0.0001040886636474,0.0,0.0,4.959014892578125,0.0,0.0,0.0,0.2739468514919281,4.0,0.0,1.0
306300,293.1736755371094,297.1499938964844,293.1499938964844,0.0249943975359201,-972.1149291992188,304.1537780761719,0.6128527522087097,0.0675954073667526,0.061882771551609,293.1893005371094,297.1499938964844,293.1499938964844,0.0363767445087432,-1230.4891357421875,304.15631103515625,0.6500954031944275,0.0813772529363632,0.0783151090145111,293.1849975585937,297.1499938964844,293.1499938964844,0.0474984161555767,-1049.897705078125,304.1558837890625,0.6834400296211243,0.0942405983805656,0.0668234229087829,293.1839599609375,297.1499938964844,293.1499938964844,0.059839554131031,-1639.552001953125,304.155517578125,0.718270480632782,0.1089276596903801,0.1043564677238464,293.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5446757078170776,0.050000000745058,0.2290322035551071,291.1854553222656,291.1499938964844,272.5807800292969,271.7474365234375,284.30816650390625,293.2865600585937,291.1868896484375,1.0,0.1672778129577636,1.0,1.0,0.9979385733604432,1.0,-0.648520290851593,0.2814462184906006,0.3670740723609924,0.0985723882913589,0.0,0.0,0.1596992313861847,25.85469436645508,25.0,14.34767723083496,-4516.892578125,44.01264572143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532958984375,304.6405944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.1953125,18000.0,0.0,0.0,0.1022696420550346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251831352710724,0.1251873970031738,-4.253346105542732e-06,0.0,0.0001037906913552,0.0,0.0,4.899618148803711,0.0,0.0,0.0,0.2737263441085815,4.0,0.0,1.0
306360,293.17431640625,297.1499938964844,293.1499938964844,0.0246512424200773,-965.5960693359376,304.1537170410156,0.6112882494926453,0.0671694353222847,0.0614787004888057,293.18994140625,297.1499938964844,293.1499938964844,0.0357971563935279,-1220.453369140625,304.1562194824219,0.6482040286064148,0.080753169953823,0.0776903703808784,293.18585205078125,297.1499938964844,293.1499938964844,0.0469353720545768,-1042.6934814453125,304.15582275390625,0.6816155314445496,0.0936293676495552,0.0663765668869018,293.1847229003906,297.1499938964844,293.1499938964844,0.0593216903507709,-1630.166748046875,304.15545654296875,0.7168072462081909,0.1083486974239349,0.1037774756550788,293.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.5445007085800171,0.050000000745058,0.2290387600660324,291.18817138671875,291.1499938964844,272.58599853515625,271.7506103515625,284.311767578125,293.2902526855469,291.1885986328125,1.0,0.1670640707015991,1.0,1.0,0.9977872967720032,1.0,-0.6460622549057007,0.28040412068367,0.3656581044197082,0.0980568006634712,0.0,0.0,0.156874343752861,25.868486404418945,25.0,8.517853736877441,-4489.845703125,43.74436569213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660217285156,304.608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.55078125,18000.0,0.0,0.0,0.1019229665398597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237838193774223,0.1237880662083625,-4.251076461514458e-06,0.0,0.0001034388551488,0.0,0.0,4.840834140777588,0.0,0.0,0.0,0.2735039591789245,4.0,0.0,1.0
306420,293.17498779296875,297.1499938964844,293.1499938964844,0.0240754168480634,-954.6119995117188,304.1534423828125,0.6086249947547913,0.0664171800017356,0.060775201767683,293.1903686523437,297.1499938964844,293.1499938964844,0.034817885607481,-1203.517578125,304.15576171875,0.6450597643852234,0.0796559229493141,0.0766080394387245,293.1867980957031,297.1499938964844,293.1499938964844,0.0459559187293052,-1030.2459716796875,304.155517578125,0.678502082824707,0.0925258174538612,0.0655798688530922,293.1854248046875,297.1499938964844,293.1499938964844,0.0584480315446853,-1614.46630859375,304.15509033203125,0.714353084564209,0.1073270142078399,0.1027715876698494,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.5443235635757446,0.050000000745058,0.2290454357862472,291.1875,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.296142578125,291.18682861328125,1.0,0.1666401773691177,1.0,1.0,0.9974847435951232,1.0,-0.6417635679244995,0.2785949110984802,0.3631686568260193,0.0971301719546318,0.0,0.0,0.1518547683954239,25.86677360534668,25.0,-1.4024648666381836,-4443.1455078125,43.249908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2976989746094,304.5528259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.435546875,18000.0,0.0,0.0,0.1010801717638969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212830767035484,0.1212873235344886,-4.246652224537684e-06,0.0,0.0001025835226755,0.0,0.0,4.735649108886719,0.0,0.0,0.0,0.273098886013031,4.0,0.0,1.0
306480,293.17498779296875,297.1499938964844,293.1499938964844,0.0240754168480634,-954.6119995117188,304.1534423828125,0.6086249947547913,0.0664171800017356,0.060775201767683,293.1903686523437,297.1499938964844,293.1499938964844,0.034817885607481,-1203.517578125,304.15576171875,0.6450597643852234,0.0796559229493141,0.0766080394387245,293.1867980957031,297.1499938964844,293.1499938964844,0.0459559187293052,-1030.2459716796875,304.155517578125,0.678502082824707,0.0925258174538612,0.0655798688530922,293.1854248046875,297.1499938964844,293.1499938964844,0.0584480315446853,-1614.46630859375,304.15509033203125,0.714353084564209,0.1073270142078399,0.1027715876698494,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.5443235635757446,0.050000000745058,0.2290454357862472,291.1875,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.296142578125,291.18682861328125,1.0,0.1666401773691177,1.0,1.0,0.9974847435951232,1.0,-0.6417635679244995,0.2785949110984802,0.3631686568260193,0.0971301719546318,0.0,0.0,0.1518547683954239,25.86677360534668,25.0,-1.4024648666381836,-4443.1455078125,43.249908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2976989746094,304.5528259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.435546875,18000.0,0.0,0.0,0.1010801717638969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212830767035484,0.1212873235344886,-4.246652224537684e-06,0.0,0.0001025835226755,0.0,0.0,4.735649108886719,0.0,0.0,0.0,0.273098886013031,4.0,0.0,1.0
306540,293.1750793457031,297.1499938964844,293.1499938964844,0.0235943458974361,-945.3721313476562,304.1531066894531,0.6063765287399292,0.065760888159275,0.0601656399667263,293.1900634765625,297.1499938964844,293.1499938964844,0.0339884981513023,-1189.1634521484375,304.1552124023437,0.6424354314804077,0.0786929652094841,0.0756687000393867,293.18707275390625,297.1499938964844,293.1499938964844,0.0450995452702045,-1019.4298095703124,304.15509033203125,0.6758294105529785,0.0915333181619644,0.0648687481880188,293.1854248046875,297.1499938964844,293.1499938964844,0.0577049255371093,-1601.2200927734375,304.1546325683594,0.712266743183136,0.1064245924353599,0.1018931791186332,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.54427170753479,0.050000000745058,0.2290474474430084,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003845214844,291.1816711425781,1.0,0.1662279516458511,1.0,1.0,0.9971821904182434,1.0,-0.637999415397644,0.2770341336727142,0.3609652817249298,0.0962703451514244,0.0,0.0,0.1477725505828857,25.84408569335937,25.0,-6.946269512176514,-4405.85400390625,42.79727554321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315734863281,304.5106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.662109375,18000.0,0.0,0.0,0.1000819280743599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192535534501075,0.1192578002810478,-4.242891009198502e-06,0.0,0.0001015704328892,0.0,0.0,4.650367259979248,0.0,0.0,0.0,0.272767037153244,4.0,0.0,1.0
306600,293.1750793457031,297.1499938964844,293.1499938964844,0.0235943458974361,-945.3721313476562,304.1531066894531,0.6063765287399292,0.065760888159275,0.0601656399667263,293.1900634765625,297.1499938964844,293.1499938964844,0.0339884981513023,-1189.1634521484375,304.1552124023437,0.6424354314804077,0.0786929652094841,0.0756687000393867,293.18707275390625,297.1499938964844,293.1499938964844,0.0450995452702045,-1019.4298095703124,304.15509033203125,0.6758294105529785,0.0915333181619644,0.0648687481880188,293.1854248046875,297.1499938964844,293.1499938964844,0.0577049255371093,-1601.2200927734375,304.1546325683594,0.712266743183136,0.1064245924353599,0.1018931791186332,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.54427170753479,0.050000000745058,0.2290474474430084,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003845214844,291.1816711425781,1.0,0.1662279516458511,1.0,1.0,0.9971821904182434,1.0,-0.637999415397644,0.2770341336727142,0.3609652817249298,0.0962703451514244,0.0,0.0,0.1477725505828857,25.84408569335937,25.0,-6.946269512176514,-4405.85400390625,42.79727554321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315734863281,304.5106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.662109375,18000.0,0.0,0.0,0.1000819280743599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192535534501075,0.1192578002810478,-4.242891009198502e-06,0.0,0.0001015704328892,0.0,0.0,4.650367259979248,0.0,0.0,0.0,0.272767037153244,4.0,0.0,1.0
306660,293.1748352050781,297.1499938964844,293.1499938964844,0.023178094998002,-937.308349609375,304.1527404785156,0.6044121980667114,0.0651782602071762,0.0596259497106075,293.1893310546875,297.1499938964844,293.1499938964844,0.0332537144422531,-1176.40576171875,304.1547241210937,0.6401351690292358,0.0778231248259544,0.074824683368206,293.1869506835937,297.1499938964844,293.1499938964844,0.044323407113552,-1009.6604614257812,304.1546936035156,0.6734434366226196,0.0906233116984367,0.0642189159989357,293.18505859375,297.1499938964844,293.1499938964844,0.057040236890316,-1589.429443359375,304.1542053222656,0.7103961706161499,0.1056041419506073,0.101098708808422,293.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5442836284637451,0.050000000745058,0.2290470749139785,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.30340576171875,291.1755676269531,1.0,0.1658320873975753,1.0,1.0,0.9969018697738647,1.0,-0.6346049308776855,0.275653064250946,0.3589518666267395,0.0954377576708793,0.0,0.0,0.1446056962013244,25.81112670898437,25.0,-8.786369323730469,-4376.44970703125,42.37850189208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614501953125,304.4803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.908203125,18000.0,0.0,0.0,0.0989950820803642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176834851503372,0.1176877245306968,-4.239910140313441e-06,0.0,0.0001004674195428,0.0,0.0,4.584483623504639,0.0,0.0,0.0,0.2725093066692352,4.0,0.0,1.0
306720,293.1748352050781,297.1499938964844,293.1499938964844,0.023178094998002,-937.308349609375,304.1527404785156,0.6044121980667114,0.0651782602071762,0.0596259497106075,293.1893310546875,297.1499938964844,293.1499938964844,0.0332537144422531,-1176.40576171875,304.1547241210937,0.6401351690292358,0.0778231248259544,0.074824683368206,293.1869506835937,297.1499938964844,293.1499938964844,0.044323407113552,-1009.6604614257812,304.1546936035156,0.6734434366226196,0.0906233116984367,0.0642189159989357,293.18505859375,297.1499938964844,293.1499938964844,0.057040236890316,-1589.429443359375,304.1542053222656,0.7103961706161499,0.1056041419506073,0.101098708808422,293.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5442836284637451,0.050000000745058,0.2290470749139785,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.30340576171875,291.1755676269531,1.0,0.1658320873975753,1.0,1.0,0.9969018697738647,1.0,-0.6346049308776855,0.275653064250946,0.3589518666267395,0.0954377576708793,0.0,0.0,0.1446056962013244,25.81112670898437,25.0,-8.786369323730469,-4376.44970703125,42.37850189208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614501953125,304.4803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.908203125,18000.0,0.0,0.0,0.0989950820803642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176834851503372,0.1176877245306968,-4.239910140313441e-06,0.0,0.0001004674195428,0.0,0.0,4.584483623504639,0.0,0.0,0.0,0.2725093066692352,4.0,0.0,1.0
306780,293.1742858886719,297.1499938964844,293.1499938964844,0.0228102598339319,-930.109130859375,304.1524658203125,0.6026661396026611,0.0646559000015258,0.0591431409120559,293.1883544921875,297.1499938964844,293.1499938964844,0.0325865894556045,-1164.76220703125,304.1542663574219,0.6380676031112671,0.0770264193415641,0.0740538612008094,293.1864929199219,297.1499938964844,293.1499938964844,0.043605238199234,-1000.6328735351562,304.1543273925781,0.671269953250885,0.0897803828120231,0.0636183246970176,293.18438720703125,297.1499938964844,293.1499938964844,0.0564283579587936,-1578.6029052734375,304.15380859375,0.708672046661377,0.1048479154706001,0.1003684848546981,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5443300604820251,0.050000000745058,0.2290454059839248,291.17095947265625,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055725097656,291.169921875,1.0,0.1654549539089203,1.0,1.0,0.996621549129486,1.0,-0.6315012574195862,0.2744160592556,0.3570851683616638,0.0946213826537132,0.0,0.0,0.1422094255685806,25.773113250732425,25.0,-8.254578590393066,-4352.9912109375,41.98965072631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3830261230469,304.4579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44140625,18000.0,0.0,0.0,0.0978874564170837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165042519569397,0.1165084913372993,-4.237646862748079e-06,0.0,9.934332774719223e-05,0.0,0.0,4.535070419311523,0.0,0.0,0.0,0.2723153531551361,4.0,0.0,1.0
306840,293.1742858886719,297.1499938964844,293.1499938964844,0.0228102598339319,-930.109130859375,304.1524658203125,0.6026661396026611,0.0646559000015258,0.0591431409120559,293.1883544921875,297.1499938964844,293.1499938964844,0.0325865894556045,-1164.76220703125,304.1542663574219,0.6380676031112671,0.0770264193415641,0.0740538612008094,293.1864929199219,297.1499938964844,293.1499938964844,0.043605238199234,-1000.6328735351562,304.1543273925781,0.671269953250885,0.0897803828120231,0.0636183246970176,293.18438720703125,297.1499938964844,293.1499938964844,0.0564283579587936,-1578.6029052734375,304.15380859375,0.708672046661377,0.1048479154706001,0.1003684848546981,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5443300604820251,0.050000000745058,0.2290454059839248,291.17095947265625,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055725097656,291.169921875,1.0,0.1654549539089203,1.0,1.0,0.996621549129486,1.0,-0.6315012574195862,0.2744160592556,0.3570851683616638,0.0946213826537132,0.0,0.0,0.1422094255685806,25.773113250732425,25.0,-8.254578590393066,-4352.9912109375,41.98965072631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3830261230469,304.4579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44140625,18000.0,0.0,0.0,0.0978874564170837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165042519569397,0.1165084913372993,-4.237646862748079e-06,0.0,9.934332774719223e-05,0.0,0.0,4.535070419311523,0.0,0.0,0.0,0.2723153531551361,4.0,0.0,1.0
306900,293.1739501953125,297.1499938964844,293.1499938964844,0.0226409919559955,-926.7681274414062,304.1523132324219,0.6018604636192322,0.0644140392541885,0.0589199662208557,293.1877746582031,297.1499938964844,293.1499938964844,0.0322734750807285,-1159.2711181640625,304.154052734375,0.6371036767959595,0.0766515359282493,0.0736917033791542,293.1861572265625,297.1499938964844,293.1499938964844,0.0432635024189949,-996.3377685546876,304.1541748046875,0.6702476739883423,0.0893805474042892,0.0633338615298271,293.1839904785156,297.1499938964844,293.1499938964844,0.0561376586556434,-1573.464111328125,304.1536560058594,0.7078533172607422,0.1044904068112373,0.1000237613916397,293.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5443606972694397,0.050000000745058,0.2290443032979965,291.1684265136719,291.1499938964844,272.62030029296875,271.7709045410156,284.3232421875,293.306396484375,291.16748046875,1.0,0.165273830294609,1.0,1.0,0.9964813590049744,1.0,-0.630042314529419,0.273842990398407,0.3561993241310119,0.0942197889089584,0.0,0.0,0.1412427276372909,25.75323486328125,25.0,-7.533719539642334,-4342.85546875,41.805572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3898010253906,304.4483947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.84765625,18000.0,0.0,0.0,0.0973460748791694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160323694348335,0.1160366088151931,-4.236741460772464e-06,0.0,9.87938910839148e-05,0.0,0.0,4.515321254730225,0.0,0.0,0.0,0.2722377777099609,4.0,0.0,1.0
306960,293.173583984375,297.1499938964844,293.1499938964844,0.0224798321723938,-923.5689697265624,304.1521911621094,0.6010918617248535,0.064183160662651,0.0587071292102336,293.18719482421875,297.1499938964844,293.1499938964844,0.0319718942046165,-1153.96435546875,304.15386962890625,0.6361783146858215,0.0762902125716209,0.0733428969979286,293.185791015625,297.1499938964844,293.1499938964844,0.0429313890635967,-992.1629638671876,304.1540222167969,0.6692607998847961,0.0889931321144104,0.0630584582686424,293.1835632324219,297.1499938964844,293.1499938964844,0.0558553412556648,-1568.4755859375,304.15350341796875,0.7070633769035339,0.1041448190808296,0.0996907725930213,293.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16650390625,0.5443941950798035,0.050000000745058,0.2290430814027786,291.1661682128906,291.1499938964844,272.622802734375,271.7723083496094,284.3226928710937,293.3070678710937,291.1653137207031,1.0,0.1650975793600082,1.0,1.0,0.9963431358337402,1.0,-0.6286366581916809,0.2732952237129211,0.3553414344787597,0.0938236191868782,0.0,0.0,0.1403965502977371,25.733169555664062,25.0,-6.706210613250732,-4333.458984375,41.62775802612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3937683105469,304.4391784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33984375,18000.0,0.0,0.0,0.0968221724033355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156216412782669,0.1156258732080459,-4.235956566844834e-06,0.0,9.826220048125832e-05,0.0,0.0,4.49814510345459,0.0,0.0,0.0,0.2721703648567199,4.0,0.0,1.0
307020,293.1727905273437,297.1499938964844,293.1499938964844,0.0221789274364709,-917.5462646484376,304.1519470214844,0.5996511578559875,0.0637506023049354,0.0583089739084243,293.1859130859375,297.1499938964844,293.1499938964844,0.0314000770449638,-1143.8502197265625,304.1535339355469,0.634428858757019,0.0756044760346412,0.072681576013565,293.1849975585937,297.1499938964844,293.1499938964844,0.0422929637134075,-984.1345825195312,304.1537475585937,0.6673794388771057,0.0882516875863075,0.0625320002436637,293.1826171875,297.1499938964844,293.1499938964844,0.0553134232759475,-1558.9051513671875,304.1532287597656,0.7055606245994568,0.1034862324595451,0.0990567579865455,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5444660186767578,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.16180419921875,1.0,0.1647596061229705,1.0,1.0,0.9960666298866272,1.0,-0.6259692311286926,0.2722644507884979,0.3537048101425171,0.0930541008710861,0.0,0.0,0.1389984041452407,25.69322204589844,25.0,-5.0715203285217285,-4316.26953125,41.28977966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39337158203125,304.4206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5390625,18000.0,0.0,0.0,0.0958486795425415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149481013417244,0.114952340722084,-4.234678726788843e-06,0.0,9.727422730065882e-05,0.0,0.0,4.470010757446289,0.0,0.0,0.0,0.2720600366592407,4.0,0.0,1.0
307080,293.1727905273437,297.1499938964844,293.1499938964844,0.0221789274364709,-917.5462646484376,304.1519470214844,0.5996511578559875,0.0637506023049354,0.0583089739084243,293.1859130859375,297.1499938964844,293.1499938964844,0.0314000770449638,-1143.8502197265625,304.1535339355469,0.634428858757019,0.0756044760346412,0.072681576013565,293.1849975585937,297.1499938964844,293.1499938964844,0.0422929637134075,-984.1345825195312,304.1537475585937,0.6673794388771057,0.0882516875863075,0.0625320002436637,293.1826171875,297.1499938964844,293.1499938964844,0.0553134232759475,-1558.9051513671875,304.1532287597656,0.7055606245994568,0.1034862324595451,0.0990567579865455,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5444660186767578,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.16180419921875,1.0,0.1647596061229705,1.0,1.0,0.9960666298866272,1.0,-0.6259692311286926,0.2722644507884979,0.3537048101425171,0.0930541008710861,0.0,0.0,0.1389984041452407,25.69322204589844,25.0,-5.0715203285217285,-4316.26953125,41.28977966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39337158203125,304.4206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5390625,18000.0,0.0,0.0,0.0958486795425415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149481013417244,0.114952340722084,-4.234678726788843e-06,0.0,9.727422730065882e-05,0.0,0.0,4.470010757446289,0.0,0.0,0.0,0.2720600366592407,4.0,0.0,1.0
307140,293.1719055175781,297.1499938964844,293.1499938964844,0.0219031143933534,-911.9671020507812,304.1517639160156,0.5983214974403381,0.063352346420288,0.0579430386424064,293.1846008300781,297.1499938964844,293.1499938964844,0.0308664068579673,-1134.3455810546875,304.1532592773437,0.6327973008155823,0.0749633833765983,0.0720639899373054,293.18408203125,297.1499938964844,293.1499938964844,0.0416856631636619,-976.4930419921876,304.15350341796875,0.6656045913696289,0.0875500291585922,0.0620344653725624,293.1816101074219,297.1499938964844,293.1499938964844,0.0547996237874031,-1549.8382568359375,304.15301513671875,0.7041482329368591,0.102867342531681,0.0984615162014961,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5445402264595032,0.050000000745058,0.2290377616882324,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089294433594,291.1591796875,1.0,0.1644408106803894,1.0,1.0,0.9957901239395142,1.0,-0.6234741806983948,0.2713045179843902,0.3521696329116821,0.0923271402716636,0.0,0.0,0.1379128694534301,25.65439987182617,25.0,-3.739667415618897,-4300.56689453125,40.97378921508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.382568359375,304.4008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.0950030758976936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144293546676635,0.1144335940480232,-4.233704203215893e-06,0.0,9.641604265198112e-05,0.0,0.0,4.448369979858398,0.0,0.0,0.0,0.2719753384590149,4.0,0.0,1.0
307200,293.1719055175781,297.1499938964844,293.1499938964844,0.0219031143933534,-911.9671020507812,304.1517639160156,0.5983214974403381,0.063352346420288,0.0579430386424064,293.1846008300781,297.1499938964844,293.1499938964844,0.0308664068579673,-1134.3455810546875,304.1532592773437,0.6327973008155823,0.0749633833765983,0.0720639899373054,293.18408203125,297.1499938964844,293.1499938964844,0.0416856631636619,-976.4930419921876,304.15350341796875,0.6656045913696289,0.0875500291585922,0.0620344653725624,293.1816101074219,297.1499938964844,293.1499938964844,0.0547996237874031,-1549.8382568359375,304.15301513671875,0.7041482329368591,0.102867342531681,0.0984615162014961,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5445402264595032,0.050000000745058,0.2290377616882324,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089294433594,291.1591796875,1.0,0.1644408106803894,1.0,1.0,0.9957901239395142,1.0,-0.6234741806983948,0.2713045179843902,0.3521696329116821,0.0923271402716636,0.0,0.0,0.1379128694534301,25.65439987182617,25.0,-3.739667415618897,-4300.56689453125,40.97378921508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.382568359375,304.4008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.0950030758976936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144293546676635,0.1144335940480232,-4.233704203215893e-06,0.0,9.641604265198112e-05,0.0,0.0,4.448369979858398,0.0,0.0,0.0,0.2719753384590149,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.0216485038399696,-906.7664794921876,304.151611328125,0.5970829725265503,0.062982901930809,0.0576040521264076,293.1832580566406,297.1499938964844,293.1499938964844,0.030366389080882,-1125.380126953125,304.1529846191406,0.6312641501426697,0.0743610486388206,0.0714842528104782,293.18310546875,297.1499938964844,293.1499938964844,0.0411055833101272,-969.189697265625,304.1533203125,0.6639180779457092,0.0868823528289794,0.061561532318592,293.1805419921875,297.1499938964844,293.1499938964844,0.0543112829327583,-1541.22900390625,304.15283203125,0.7028125524520874,0.1022833734750747,0.0979002341628074,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446138978004456,0.050000000745058,0.2290350645780563,291.15753173828125,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1571350097656,1.0,0.1641400009393692,1.0,1.0,0.9955130219459534,1.0,-0.6211271286010742,0.2703980803489685,0.3507290780544281,0.0916534885764122,0.0,0.0,0.1370618343353271,25.6173152923584,25.0,-2.7652065753936768,-4285.8984375,40.67745971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3633117675781,304.37957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0943028256297111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114024817943573,0.114029049873352,-4.232949322613422e-06,0.0,9.570537804393098e-05,0.0,0.0,4.431509971618652,0.0,0.0,0.0,0.2719094157218933,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.0216485038399696,-906.7664794921876,304.151611328125,0.5970829725265503,0.062982901930809,0.0576040521264076,293.1832580566406,297.1499938964844,293.1499938964844,0.030366389080882,-1125.380126953125,304.1529846191406,0.6312641501426697,0.0743610486388206,0.0714842528104782,293.18310546875,297.1499938964844,293.1499938964844,0.0411055833101272,-969.189697265625,304.1533203125,0.6639180779457092,0.0868823528289794,0.061561532318592,293.1805419921875,297.1499938964844,293.1499938964844,0.0543112829327583,-1541.22900390625,304.15283203125,0.7028125524520874,0.1022833734750747,0.0979002341628074,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446138978004456,0.050000000745058,0.2290350645780563,291.15753173828125,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1571350097656,1.0,0.1641400009393692,1.0,1.0,0.9955130219459534,1.0,-0.6211271286010742,0.2703980803489685,0.3507290780544281,0.0916534885764122,0.0,0.0,0.1370618343353271,25.6173152923584,25.0,-2.7652065753936768,-4285.8984375,40.67745971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3633117675781,304.37957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0943028256297111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114024817943573,0.114029049873352,-4.232949322613422e-06,0.0,9.570537804393098e-05,0.0,0.0,4.431509971618652,0.0,0.0,0.0,0.2719094157218933,4.0,0.0,1.0
