time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1700744628906,297.1499938964844,293.1499938964844,0.021412406116724,-901.9002075195312,304.1514587402344,0.5959224700927734,0.0626385509967804,0.0572884380817413,293.181884765625,297.1499938964844,293.1499938964844,0.0298969708383083,-1116.906494140625,304.1527709960937,0.6298162937164307,0.0737934038043022,0.070938304066658,293.18212890625,297.1499938964844,293.1499938964844,0.0405500903725624,-962.1913452148438,304.15313720703125,0.6623079180717468,0.0862447172403335,0.0611102655529975,293.179443359375,297.1499938964844,293.1499938964844,0.0538467466831207,-1533.0479736328125,304.15264892578125,0.7015451788902283,0.1017312109470367,0.097369760274887,293.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.544685423374176,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099365234375,291.1556091308594,1.0,0.1638562083244323,1.0,1.0,0.9952359795570374,1.0,-0.6189118027687073,0.2695342004299164,0.3493776321411133,0.0910383313894271,0.0,0.0,0.1363923400640487,25.5822868347168,25.0,-2.060537338256836,-4272.1044921875,40.39906692504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378295898437,304.357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.0937547609210014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137079671025276,0.1137121990323066,-4.232360424794024e-06,0.0,9.514916746411473e-05,0.0,0.0,4.418313503265381,0.0,0.0,0.0,0.2718578279018402,4.0,0.0,1.0
307440,293.1700744628906,297.1499938964844,293.1499938964844,0.021412406116724,-901.9002075195312,304.1514587402344,0.5959224700927734,0.0626385509967804,0.0572884380817413,293.181884765625,297.1499938964844,293.1499938964844,0.0298969708383083,-1116.906494140625,304.1527709960937,0.6298162937164307,0.0737934038043022,0.070938304066658,293.18212890625,297.1499938964844,293.1499938964844,0.0405500903725624,-962.1913452148438,304.15313720703125,0.6623079180717468,0.0862447172403335,0.0611102655529975,293.179443359375,297.1499938964844,293.1499938964844,0.0538467466831207,-1533.0479736328125,304.15264892578125,0.7015451788902283,0.1017312109470367,0.097369760274887,293.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.544685423374176,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099365234375,291.1556091308594,1.0,0.1638562083244323,1.0,1.0,0.9952359795570374,1.0,-0.6189118027687073,0.2695342004299164,0.3493776321411133,0.0910383313894271,0.0,0.0,0.1363923400640487,25.5822868347168,25.0,-2.060537338256836,-4272.1044921875,40.39906692504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378295898437,304.357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.0937547609210014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137079671025276,0.1137121990323066,-4.232360424794024e-06,0.0,9.514916746411473e-05,0.0,0.0,4.418313503265381,0.0,0.0,0.0,0.2718578279018402,4.0,0.0,1.0
307500,293.16961669921875,297.1499938964844,293.1499938964844,0.0213006399571895,-899.5816650390625,304.1513977050781,0.595368504524231,0.0624749176204204,0.0571385584771633,293.18121337890625,297.1499938964844,293.1499938964844,0.0296828653663396,-1112.8331298828125,304.1526794433594,0.6291211843490601,0.0735216215252876,0.0706770271062851,293.1816101074219,297.1499938964844,293.1499938964844,0.0402809083461761,-958.7982788085938,304.1530456542969,0.6615287065505981,0.0859362408518791,0.0608920715749263,293.17889404296875,297.1499938964844,293.1499938964844,0.053622979670763,-1529.1104736328125,304.152587890625,0.7009352445602417,0.1014663279056549,0.0971153602004051,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5447200536727905,0.050000000745058,0.2290311902761459,291.1552124023437,291.1499938964844,272.6343994140625,271.7781982421875,284.3124389648437,293.31011962890625,291.15496826171875,1.0,0.1637203842401504,1.0,1.0,0.9950973987579346,1.0,-0.6178497076034546,0.2691164016723633,0.3487332761287689,0.0907522737979888,0.0,0.0,0.1361120194196701,25.56558990478516,25.0,-1.7750877141952517,-4265.52490234375,40.266151428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3235168457031,304.34625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.056640625,18000.0,0.0,0.0,0.0935373157262802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135759055614471,0.1135801374912262,-4.232116225466598e-06,0.0,9.492848766967654e-05,0.0,0.0,4.412816047668457,0.0,0.0,0.0,0.271836370229721,4.0,0.0,1.0
307560,293.1691589355469,297.1499938964844,293.1499938964844,0.0211927779018878,-897.3347778320312,304.1513366699219,0.5948308706283569,0.0623166263103485,0.0569936260581016,293.1805725097656,297.1499938964844,293.1499938964844,0.0294752400368452,-1108.880126953125,304.1525573730469,0.6284439563751221,0.0732574686408042,0.0704231411218643,293.1811218261719,297.1499938964844,293.1499938964844,0.040017157793045,-955.4722900390624,304.1529846191406,0.6607655882835388,0.0856342911720275,0.0606785602867603,293.1783447265625,297.1499938964844,293.1499938964844,0.0534047149121761,-1525.2716064453125,304.15252685546875,0.7003403902053833,0.1012086346745491,0.0968678891658783,293.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.5447536110877991,0.050000000745058,0.229029968380928,291.1546630859375,291.1499938964844,272.63458251953125,271.7781982421875,284.31121826171875,293.31024169921875,291.1544189453125,1.0,0.1635885089635849,1.0,1.0,0.9949572682380676,1.0,-0.6168163418769836,0.2687076926231384,0.3481086492538452,0.0904795452952385,0.0,0.0,0.1358611583709716,25.549449920654297,25.0,-1.519194483757019,-4259.1611328125,40.137237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085021972656,304.3351745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.94140625,18000.0,0.0,0.0,0.0933564752340316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134582757949829,0.1134625077247619,-4.231899765727576e-06,0.0,9.474495163885877e-05,0.0,0.0,4.407921314239502,0.0,0.0,0.0,0.2718172669410705,4.0,0.0,1.0
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.0209876261651515,-893.035888671875,304.1512451171875,0.5937965512275696,0.062014415860176,0.056717112660408,293.17926025390625,297.1499938964844,293.1499938964844,0.0287521760910749,-1101.66650390625,304.1529541015625,0.6271343231201172,0.0727493688464164,0.0699353069067001,293.1801147460937,297.1499938964844,293.1499938964844,0.0395046286284923,-949.0050048828124,304.15283203125,0.6592801809310913,0.0850482210516929,0.0602643080055713,293.17724609375,297.1499938964844,293.1499938964844,0.0529835522174835,-1517.8701171875,304.1523742675781,0.6991891264915466,0.1007131561636924,0.0963921546936035,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5448150634765625,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3105163574219,291.153564453125,1.0,0.1633356362581253,1.0,1.0,0.9946770071983336,1.0,-0.6148282289505005,0.267930269241333,0.3468979895114898,0.0899359509348869,0.0,0.0,0.1354266703128814,25.518760681152344,25.0,-1.1229841709136963,-4247.14111328125,39.890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2776794433594,304.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0930931717157363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132560074329376,0.1132602393627166,-4.231531420373358e-06,0.0,9.447773481952026e-05,0.0,0.0,4.399511337280273,0.0,0.0,0.0,0.2717845141887665,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.0209876261651515,-893.035888671875,304.1512451171875,0.5937965512275696,0.062014415860176,0.056717112660408,293.17926025390625,297.1499938964844,293.1499938964844,0.0287521760910749,-1101.66650390625,304.1529541015625,0.6271343231201172,0.0727493688464164,0.0699353069067001,293.1801147460937,297.1499938964844,293.1499938964844,0.0395046286284923,-949.0050048828124,304.15283203125,0.6592801809310913,0.0850482210516929,0.0602643080055713,293.17724609375,297.1499938964844,293.1499938964844,0.0529835522174835,-1517.8701171875,304.1523742675781,0.6991891264915466,0.1007131561636924,0.0963921546936035,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5448150634765625,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3105163574219,291.153564453125,1.0,0.1633356362581253,1.0,1.0,0.9946770071983336,1.0,-0.6148282289505005,0.267930269241333,0.3468979895114898,0.0899359509348869,0.0,0.0,0.1354266703128814,25.518760681152344,25.0,-1.1229841709136963,-4247.14111328125,39.890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2776794433594,304.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0930931717157363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132560074329376,0.1132602393627166,-4.231531420373358e-06,0.0,9.447773481952026e-05,0.0,0.0,4.399511337280273,0.0,0.0,0.0,0.2717845141887665,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.0207956042140722,-888.9816284179688,304.1511535644531,0.5928242802619934,0.0617304034531116,0.0564571917057037,293.177978515625,297.1499938964844,293.1499938964844,0.0282838977873325,-1094.0284423828125,304.1527099609375,0.6258875727653503,0.0722666606307029,0.0694717392325401,293.1791381835937,297.1499938964844,293.1499938964844,0.0390108302235603,-942.76806640625,304.1527099609375,0.6578560471534729,0.0844839140772819,0.0598658099770545,293.1761474609375,297.1499938964844,293.1499938964844,0.0525821857154369,-1510.823974609375,304.1522521972656,0.69809889793396,0.1002428457140922,0.0959407836198806,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5448795557022095,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.3106994628906,291.1529846191406,1.0,0.163096621632576,1.0,1.0,0.9943966865539552,1.0,-0.6129372119903564,0.2671372592449188,0.3457999527454376,0.0895411446690559,0.0,0.0,0.1350655108690261,25.49026679992676,25.0,-0.6068628430366516,-4235.81787109375,39.657257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,304.2936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.0929476246237754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130897477269172,0.1130939796566963,-4.2312321966164745e-06,0.0,9.433002560399471e-05,0.0,0.0,4.392603397369385,0.0,0.0,0.0,0.2717576622962951,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.0207956042140722,-888.9816284179688,304.1511535644531,0.5928242802619934,0.0617304034531116,0.0564571917057037,293.177978515625,297.1499938964844,293.1499938964844,0.0282838977873325,-1094.0284423828125,304.1527099609375,0.6258875727653503,0.0722666606307029,0.0694717392325401,293.1791381835937,297.1499938964844,293.1499938964844,0.0390108302235603,-942.76806640625,304.1527099609375,0.6578560471534729,0.0844839140772819,0.0598658099770545,293.1761474609375,297.1499938964844,293.1499938964844,0.0525821857154369,-1510.823974609375,304.1522521972656,0.69809889793396,0.1002428457140922,0.0959407836198806,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5448795557022095,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.3106994628906,291.1529846191406,1.0,0.163096621632576,1.0,1.0,0.9943966865539552,1.0,-0.6129372119903564,0.2671372592449188,0.3457999527454376,0.0895411446690559,0.0,0.0,0.1350655108690261,25.49026679992676,25.0,-0.6068628430366516,-4235.81787109375,39.657257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,304.2936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.0929476246237754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130897477269172,0.1130939796566963,-4.2312321966164745e-06,0.0,9.433002560399471e-05,0.0,0.0,4.392603397369385,0.0,0.0,0.0,0.2717576622962951,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.0206150580197572,-885.1334838867188,304.15106201171875,0.5919140577316284,0.0614646635949611,0.0562137030065059,293.1767272949219,297.1499938964844,293.1499938964844,0.0279967598617076,-1087.071044921875,304.1522827148437,0.6247022151947021,0.0718089863657951,0.0690322145819664,293.1781921386719,297.1499938964844,293.1499938964844,0.0385312288999557,-936.6979370117188,304.1526184082031,0.6564862728118896,0.0839394778013229,0.0594814233481884,293.17510986328125,297.1499938964844,293.1499938964844,0.0521961450576782,-1504.0455322265625,304.15216064453125,0.6970653533935547,0.0997962653636932,0.095512069761753,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5449464321136475,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.1532287597656,1.0,0.1628705561161041,1.0,1.0,0.9941140413284302,1.0,-0.6111387610435486,0.2663369476795196,0.3448018133640289,0.0892711356282234,0.0,0.0,0.1346517354249954,25.463722229003903,25.0,0.3873978853225708,-4224.84765625,39.43696975708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21929931640625,304.2757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.669921875,18000.0,0.0,0.0,0.0928961858153343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129196733236312,0.1129239052534103,-4.230967078910908e-06,0.0,9.427782060811296e-05,0.0,0.0,4.385580062866211,0.0,0.0,0.0,0.2717308104038238,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206150580197572,-885.1334838867188,304.15106201171875,0.5919140577316284,0.0614646635949611,0.0562137030065059,293.1767272949219,297.1499938964844,293.1499938964844,0.0279967598617076,-1087.071044921875,304.1522827148437,0.6247022151947021,0.0718089863657951,0.0690322145819664,293.1781921386719,297.1499938964844,293.1499938964844,0.0385312288999557,-936.6979370117188,304.1526184082031,0.6564862728118896,0.0839394778013229,0.0594814233481884,293.17510986328125,297.1499938964844,293.1499938964844,0.0521961450576782,-1504.0455322265625,304.15216064453125,0.6970653533935547,0.0997962653636932,0.095512069761753,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5449464321136475,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.1532287597656,1.0,0.1628705561161041,1.0,1.0,0.9941140413284302,1.0,-0.6111387610435486,0.2663369476795196,0.3448018133640289,0.0892711356282234,0.0,0.0,0.1346517354249954,25.463722229003903,25.0,0.3873978853225708,-4224.84765625,39.43696975708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21929931640625,304.2757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.669921875,18000.0,0.0,0.0,0.0928961858153343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129196733236312,0.1129239052534103,-4.230967078910908e-06,0.0,9.427782060811296e-05,0.0,0.0,4.385580062866211,0.0,0.0,0.0,0.2717308104038238,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.0204456802457571,-881.4946899414062,304.1510009765625,0.5910525321960449,0.0612147897481918,0.0559852160513401,293.175537109375,297.1499938964844,293.1499938964844,0.0277253426611423,-1080.424072265625,304.1519775390625,0.6235647201538086,0.0713736563920974,0.0686145350337028,293.17724609375,297.1499938964844,293.1499938964844,0.0380666740238666,-930.8087158203124,304.15252685546875,0.6551595330238342,0.0834136083722114,0.0591103099286556,293.1740417480469,297.1499938964844,293.1499938964844,0.0518268458545208,-1497.5640869140625,304.15203857421875,0.696077287197113,0.0993722230195999,0.0951051041483879,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5450072288513184,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3110656738281,291.1537780761719,1.0,0.1626565903425216,1.0,1.0,0.9938313364982604,1.0,-0.6094268560409546,0.2655762135982513,0.3438506424427032,0.089012823998928,0.0,0.0,0.1341248750686645,25.439008712768555,25.0,0.7859858274459839,-4213.9423828125,39.2286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1950988769531,304.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.0929116755723953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126999631524086,0.1127041950821876,-4.230650574754691e-06,0.0,9.42935366765596e-05,0.0,0.0,4.3765363693237305,0.0,0.0,0.0,0.2716968357563019,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.0204456802457571,-881.4946899414062,304.1510009765625,0.5910525321960449,0.0612147897481918,0.0559852160513401,293.175537109375,297.1499938964844,293.1499938964844,0.0277253426611423,-1080.424072265625,304.1519775390625,0.6235647201538086,0.0713736563920974,0.0686145350337028,293.17724609375,297.1499938964844,293.1499938964844,0.0380666740238666,-930.8087158203124,304.15252685546875,0.6551595330238342,0.0834136083722114,0.0591103099286556,293.1740417480469,297.1499938964844,293.1499938964844,0.0518268458545208,-1497.5640869140625,304.15203857421875,0.696077287197113,0.0993722230195999,0.0951051041483879,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5450072288513184,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3110656738281,291.1537780761719,1.0,0.1626565903425216,1.0,1.0,0.9938313364982604,1.0,-0.6094268560409546,0.2655762135982513,0.3438506424427032,0.089012823998928,0.0,0.0,0.1341248750686645,25.439008712768555,25.0,0.7859858274459839,-4213.9423828125,39.2286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1950988769531,304.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.0929116755723953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126999631524086,0.1127041950821876,-4.230650574754691e-06,0.0,9.42935366765596e-05,0.0,0.0,4.3765363693237305,0.0,0.0,0.0,0.2716968357563019,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.0203649550676345,-879.7522583007812,304.1509704589844,0.5906383991241455,0.0610952042043209,0.0558758899569511,293.1749572753906,297.1499938964844,293.1499938964844,0.0275980364531278,-1077.2198486328125,304.15185546875,0.6230126023292542,0.0711636394262313,0.0684131160378456,293.17681884765625,297.1499938964844,293.1499938964844,0.0378403067588806,-927.9365844726562,304.1524658203125,0.6545120477676392,0.0831571817398071,0.0589293874800205,293.1735534667969,297.1499938964844,293.1499938964844,0.0516488477587699,-1494.4427490234375,304.1520080566406,0.6956002712249756,0.0991681590676307,0.0949092656373977,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5450363159179688,0.050000000745058,0.2290196567773819,291.1539611816406,291.1499938964844,272.6276550292969,271.77294921875,284.3059997558594,293.3111267089844,291.1540832519531,1.0,0.1625538468360901,1.0,1.0,0.993690013885498,1.0,-0.6086004972457886,0.2652038633823395,0.3433966040611267,0.0889000967144966,0.0,0.0,0.1338316351175308,25.427322387695312,25.0,0.8645362854003906,-4208.59716796875,39.12858963012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1847839355469,304.2492980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91015625,18000.0,0.0,0.0,0.0929355695843696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125760301947593,0.1125802621245384,-4.230466402077582e-06,0.0,9.431778744328768e-05,0.0,0.0,4.371430397033691,0.0,0.0,0.0,0.2716776132583618,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.0202867574989795,-878.0592041015625,304.15093994140625,0.5902352929115295,0.0609791167080402,0.0557697564363479,293.1744079589844,297.1499938964844,293.1499938964844,0.0274739321321249,-1074.0906982421875,304.1517333984375,0.6224710941314697,0.0709585919976234,0.068216472864151,293.1763610839844,297.1499938964844,293.1499938964844,0.0376177653670311,-925.1112060546876,304.1524353027344,0.6538749933242798,0.0829050168395042,0.0587514825165271,293.17303466796875,297.1499938964844,293.1499938964844,0.0514751896262168,-1491.399169921875,304.1519470214844,0.6951346397399902,0.0989693477749824,0.0947184562683105,293.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5450646281242371,0.050000000745058,0.2290186136960983,291.1542663574219,291.1499938964844,272.6260070800781,271.7718811035156,284.30584716796875,293.31121826171875,291.1543884277344,1.0,0.1624538451433181,1.0,1.0,0.9935455918312072,1.0,-0.607793390750885,0.2648366689682007,0.3429567217826843,0.0887983962893486,0.0,0.0,0.1335166543722152,25.416065216064453,25.0,0.9175540804862976,-4203.34814453125,39.03120422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17578125,304.2411499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.978515625,18000.0,0.0,0.0,0.0929658114910125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112443171441555,0.112447403371334,-4.2302672227378935e-06,0.0,9.43484774325043e-05,0.0,0.0,4.36595630645752,0.0,0.0,0.0,0.2716569602489471,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.0201375782489776,-874.8148803710938,304.15087890625,0.5894609689712524,0.060756966471672,0.055566631257534,293.1733093261719,297.1499938964844,293.1499938964844,0.027227634564042,-1068.0472412109375,304.1515808105469,0.6214182376861572,0.0705625265836715,0.0678367167711258,293.1755065917969,297.1499938964844,293.1499938964844,0.037183653563261,-919.5940551757812,304.15234375,0.6526309251785278,0.0824128314852714,0.0584043003618717,293.17205810546875,297.1499938964844,293.1499938964844,0.0511404201388359,-1485.5360107421875,304.15185546875,0.6942362785339355,0.0985868498682975,0.0943513065576553,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.545119047164917,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3113708496094,291.155029296875,1.0,0.1622615456581115,1.0,1.0,0.9932568669319152,1.0,-0.6062341928482056,0.2641172707080841,0.3421169221401214,0.0886252149939537,0.0,0.0,0.1328180879354477,25.394725799560547,25.0,0.9683151841163636,-4193.10791015625,38.84396362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1618347167969,304.2261047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0930326655507087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121485754847526,0.1121527999639511,-4.229824753565481e-06,0.0,9.441632573725656e-05,0.0,0.0,4.353818893432617,0.0,0.0,0.0,0.2716111242771148,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.0201375782489776,-874.8148803710938,304.15087890625,0.5894609689712524,0.060756966471672,0.055566631257534,293.1733093261719,297.1499938964844,293.1499938964844,0.027227634564042,-1068.0472412109375,304.1515808105469,0.6214182376861572,0.0705625265836715,0.0678367167711258,293.1755065917969,297.1499938964844,293.1499938964844,0.037183653563261,-919.5940551757812,304.15234375,0.6526309251785278,0.0824128314852714,0.0584043003618717,293.17205810546875,297.1499938964844,293.1499938964844,0.0511404201388359,-1485.5360107421875,304.15185546875,0.6942362785339355,0.0985868498682975,0.0943513065576553,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.545119047164917,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3113708496094,291.155029296875,1.0,0.1622615456581115,1.0,1.0,0.9932568669319152,1.0,-0.6062341928482056,0.2641172707080841,0.3421169221401214,0.0886252149939537,0.0,0.0,0.1328180879354477,25.394725799560547,25.0,0.9683151841163636,-4193.10791015625,38.84396362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1618347167969,304.2261047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0930326655507087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121485754847526,0.1121527999639511,-4.229824753565481e-06,0.0,9.441632573725656e-05,0.0,0.0,4.353818893432617,0.0,0.0,0.0,0.2716111242771148,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.0199976041913032,-871.7538452148438,304.1508178710937,0.5887275338172913,0.0605475977063179,0.0553751364350318,293.1722717285156,297.1499938964844,293.1499938964844,0.0269685238599777,-1062.279052734375,304.1514892578125,0.6204025745391846,0.0701840817928314,0.0674739331007003,293.1746520996094,297.1499938964844,293.1499938964844,0.036763671785593,-914.2491455078124,304.1522521972656,0.651424765586853,0.0819360390305519,0.0580680258572101,293.17108154296875,297.1499938964844,293.1499938964844,0.0508220195770263,-1479.9652099609375,304.1517639160156,0.6933804750442505,0.0982237756252288,0.094002716243267,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451706051826477,0.050000000745058,0.2290147542953491,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1557006835937,1.0,0.1620788872241974,1.0,1.0,0.9929680824279784,1.0,-0.6047448515892029,0.2634195685386657,0.3413252532482147,0.0884844362735748,0.0,0.0,0.1320309937000274,25.374805450439453,25.0,0.9421796798706056,-4183.19873046875,38.66615295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1531982421875,304.21258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.0930908545851707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118157356977462,0.1118199676275253,-4.229320893500699e-06,0.0,9.447538468521088e-05,0.0,0.0,4.3401079177856445,0.0,0.0,0.0,0.2715592980384826,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.0199976041913032,-871.7538452148438,304.1508178710937,0.5887275338172913,0.0605475977063179,0.0553751364350318,293.1722717285156,297.1499938964844,293.1499938964844,0.0269685238599777,-1062.279052734375,304.1514892578125,0.6204025745391846,0.0701840817928314,0.0674739331007003,293.1746520996094,297.1499938964844,293.1499938964844,0.036763671785593,-914.2491455078124,304.1522521972656,0.651424765586853,0.0819360390305519,0.0580680258572101,293.17108154296875,297.1499938964844,293.1499938964844,0.0508220195770263,-1479.9652099609375,304.1517639160156,0.6933804750442505,0.0982237756252288,0.094002716243267,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451706051826477,0.050000000745058,0.2290147542953491,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1557006835937,1.0,0.1620788872241974,1.0,1.0,0.9929680824279784,1.0,-0.6047448515892029,0.2634195685386657,0.3413252532482147,0.0884844362735748,0.0,0.0,0.1320309937000274,25.374805450439453,25.0,0.9421796798706056,-4183.19873046875,38.66615295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1531982421875,304.21258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.0930908545851707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118157356977462,0.1118199676275253,-4.229320893500699e-06,0.0,9.447538468521088e-05,0.0,0.0,4.3401079177856445,0.0,0.0,0.0,0.2715592980384826,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.0198666863143444,-868.8767700195312,304.1507568359375,0.5880342721939087,0.0603507682681083,0.0551950335502624,293.1712646484375,297.1499938964844,293.1499938964844,0.0266703553497791,-1056.77490234375,304.1514892578125,0.6194218993186951,0.0698225051164627,0.0671273693442344,293.1738586425781,297.1499938964844,293.1499938964844,0.0363577529788017,-909.075927734375,304.1521911621094,0.6502551436424255,0.0814741998910904,0.0577423423528671,293.1701354980469,297.1499938964844,293.1499938964844,0.0505201630294323,-1474.68994140625,304.15167236328125,0.6925666332244873,0.0978798642754554,0.093672402203083,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452191233634949,0.050000000745058,0.229012981057167,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116760253906,291.1562805175781,1.0,0.1619054228067398,1.0,1.0,0.9926767349243164,1.0,-0.6033234000205994,0.262747973203659,0.3405754268169403,0.0883639752864837,0.0,0.0,0.1311656832695007,25.356164932250977,25.0,0.8265502452850342,-4173.6455078125,38.497352600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14959716796875,304.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.0931229218840599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114482581615448,0.1114524900913238,-4.228757916280301e-06,0.0,9.450793004361913e-05,0.0,0.0,4.324970245361328,0.0,0.0,0.0,0.2715019583702087,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.0198666863143444,-868.8767700195312,304.1507568359375,0.5880342721939087,0.0603507682681083,0.0551950335502624,293.1712646484375,297.1499938964844,293.1499938964844,0.0266703553497791,-1056.77490234375,304.1514892578125,0.6194218993186951,0.0698225051164627,0.0671273693442344,293.1738586425781,297.1499938964844,293.1499938964844,0.0363577529788017,-909.075927734375,304.1521911621094,0.6502551436424255,0.0814741998910904,0.0577423423528671,293.1701354980469,297.1499938964844,293.1499938964844,0.0505201630294323,-1474.68994140625,304.15167236328125,0.6925666332244873,0.0978798642754554,0.093672402203083,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452191233634949,0.050000000745058,0.229012981057167,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116760253906,291.1562805175781,1.0,0.1619054228067398,1.0,1.0,0.9926767349243164,1.0,-0.6033234000205994,0.262747973203659,0.3405754268169403,0.0883639752864837,0.0,0.0,0.1311656832695007,25.356164932250977,25.0,0.8265502452850342,-4173.6455078125,38.497352600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14959716796875,304.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.0931229218840599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114482581615448,0.1114524900913238,-4.228757916280301e-06,0.0,9.450793004361913e-05,0.0,0.0,4.324970245361328,0.0,0.0,0.0,0.2715019583702087,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.0197444055229425,-866.177978515625,304.15069580078125,0.5873790383338928,0.0601658038794994,0.0550256930291652,293.1703186035156,297.1499938964844,293.1499938964844,0.0263908244669437,-1051.5081787109375,304.1514587402344,0.6184728145599365,0.0694766044616699,0.0667958259582519,293.173095703125,297.1499938964844,293.1499938964844,0.0359653495252132,-904.0682373046876,304.152099609375,0.6491193771362305,0.0810263827443122,0.0574265606701374,293.16925048828125,297.1499938964844,293.1499938964844,0.0502344332635402,-1469.7027587890625,304.151611328125,0.6917924880981445,0.0975541323423385,0.093359425663948,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452642440795898,0.050000000745058,0.2290113419294357,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.15673828125,1.0,0.1617403477430343,1.0,1.0,0.9923853874206544,1.0,-0.6019657254219055,0.26210618019104,0.3398595452308655,0.0882505998015403,0.0,0.0,0.1302450895309448,25.338623046875,25.0,0.6185529232025146,-4164.4873046875,38.33686447143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502380371094,304.1895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.486328125,18000.0,0.0,0.0,0.0931178480386734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111055351793766,0.111059583723545,-4.228147645335412e-06,0.0,9.450277866562828e-05,0.0,0.0,4.308783531188965,0.0,0.0,0.0,0.2714405655860901,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.0197444055229425,-866.177978515625,304.15069580078125,0.5873790383338928,0.0601658038794994,0.0550256930291652,293.1703186035156,297.1499938964844,293.1499938964844,0.0263908244669437,-1051.5081787109375,304.1514587402344,0.6184728145599365,0.0694766044616699,0.0667958259582519,293.173095703125,297.1499938964844,293.1499938964844,0.0359653495252132,-904.0682373046876,304.152099609375,0.6491193771362305,0.0810263827443122,0.0574265606701374,293.16925048828125,297.1499938964844,293.1499938964844,0.0502344332635402,-1469.7027587890625,304.151611328125,0.6917924880981445,0.0975541323423385,0.093359425663948,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452642440795898,0.050000000745058,0.2290113419294357,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.15673828125,1.0,0.1617403477430343,1.0,1.0,0.9923853874206544,1.0,-0.6019657254219055,0.26210618019104,0.3398595452308655,0.0882505998015403,0.0,0.0,0.1302450895309448,25.338623046875,25.0,0.6185529232025146,-4164.4873046875,38.33686447143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502380371094,304.1895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.486328125,18000.0,0.0,0.0,0.0931178480386734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111055351793766,0.111059583723545,-4.228147645335412e-06,0.0,9.450277866562828e-05,0.0,0.0,4.308783531188965,0.0,0.0,0.0,0.2714405655860901,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196866132318973,-864.8990478515625,304.15069580078125,0.5870662331581116,0.0600779242813587,0.0549451857805252,293.1698608398437,297.1499938964844,293.1499938964844,0.0262600686401128,-1048.982421875,304.15142822265625,0.6180104613304138,0.0693096369504928,0.0666357949376106,293.1727294921875,297.1499938964844,293.1499938964844,0.0357744246721267,-901.6293334960938,304.1520690917969,0.6485643982887268,0.0808078497648239,0.0572724677622318,293.1687927246094,297.1499938964844,293.1499938964844,0.0500979572534561,-1467.3231201171875,304.15155029296875,0.69142085313797,0.0973983258008956,0.0932096615433693,293.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5452854633331299,0.050000000745058,0.2290105670690536,291.1568298339844,291.1499938964844,272.60467529296875,271.7587585449219,284.3044738769531,293.3118896484375,291.1568603515625,1.0,0.1616609692573547,1.0,1.0,0.9922397136688232,1.0,-0.601311445236206,0.261798232793808,0.3395132422447204,0.0881933271884918,0.0,0.0,0.1297722160816192,25.33023834228516,25.0,0.482330709695816,-4160.0849609375,38.259761810302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1519775390625,304.1845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.515625,18000.0,0.0,0.0,0.093098297715187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108526140451431,0.1108568459749221,-4.22782886744244e-06,0.0,9.44829371292144e-05,0.0,0.0,4.300430774688721,0.0,0.0,0.0,0.2714088261127472,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.0196309778839349,-863.666015625,304.1506652832031,0.5867630243301392,0.0599929988384246,0.0548673570156097,293.1694030761719,297.1499938964844,293.1499938964844,0.0261321458965539,-1046.510009765625,304.1513977050781,0.6175556182861328,0.0691464394330978,0.0664793699979782,293.17236328125,297.1499938964844,293.1499938964844,0.0355869010090827,-899.2323608398438,304.15203857421875,0.6480175852775574,0.0805927440524101,0.0571207925677299,293.1683654785156,297.1499938964844,293.1499938964844,0.049965638667345,-1465.017822265625,304.1515197753906,0.6910591125488281,0.0972470566630363,0.0930642038583755,293.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5453057885169983,0.050000000745058,0.2290098220109939,291.1569519042969,291.1499938964844,272.6016845703125,271.7569885253906,284.303955078125,293.3119812011719,291.156982421875,1.0,0.1615835726261139,1.0,1.0,0.9920921325683594,1.0,-0.6006728410720825,0.2614992558956146,0.3391736149787903,0.0881341248750686,0.0,0.0,0.1292970925569534,25.32208251953125,25.0,0.3308961987495422,-4155.8134765625,38.18463516235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544189453125,304.1798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.533203125,18000.0,0.0,0.0,0.0930670723319053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106483116745948,0.1106525361537933,-4.227504632581258e-06,0.0,9.445124305784702e-05,0.0,0.0,4.292012691497803,0.0,0.0,0.0,0.2713767886161804,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.0195260755717754,-861.3363037109375,304.1506042480469,0.5861852765083313,0.0598319172859191,0.0547196194529533,293.1685485839844,297.1499938964844,293.1499938964844,0.025886382907629,-1041.7445068359375,304.1513366699219,0.6166679263114929,0.0688309893012046,0.066177025437355,293.171630859375,297.1499938964844,293.1499938964844,0.0352219194173812,-894.5626220703125,304.1519775390625,0.6469481587409973,0.0801726058125495,0.056824542582035,293.16748046875,297.1499938964844,293.1499938964844,0.0497133769094944,-1460.6278076171875,304.15142822265625,0.6903652548789978,0.0969579219818115,0.0927860587835311,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.5453437566757202,0.050000000745058,0.2290084362030029,291.1570129394531,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.156982421875,1.0,0.1614344865083694,1.0,1.0,0.9917969703674316,1.0,-0.5994417071342468,0.2609289288520813,0.3385128080844879,0.0880071744322776,0.0,0.0,0.1283575296401977,25.306396484375,25.0,0.0019920861814171,-4147.70068359375,38.04012298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16094970703125,304.1710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.525390625,18000.0,0.0,0.0,0.0929701626300811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102425158023834,0.1102467477321624,-4.226852524880087e-06,0.0,9.43528939387761e-05,0.0,0.0,4.275290489196777,0.0,0.0,0.0,0.2713130414485931,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0195260755717754,-861.3363037109375,304.1506042480469,0.5861852765083313,0.0598319172859191,0.0547196194529533,293.1685485839844,297.1499938964844,293.1499938964844,0.025886382907629,-1041.7445068359375,304.1513366699219,0.6166679263114929,0.0688309893012046,0.066177025437355,293.171630859375,297.1499938964844,293.1499938964844,0.0352219194173812,-894.5626220703125,304.1519775390625,0.6469481587409973,0.0801726058125495,0.056824542582035,293.16748046875,297.1499938964844,293.1499938964844,0.0497133769094944,-1460.6278076171875,304.15142822265625,0.6903652548789978,0.0969579219818115,0.0927860587835311,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.5453437566757202,0.050000000745058,0.2290084362030029,291.1570129394531,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.156982421875,1.0,0.1614344865083694,1.0,1.0,0.9917969703674316,1.0,-0.5994417071342468,0.2609289288520813,0.3385128080844879,0.0880071744322776,0.0,0.0,0.1283575296401977,25.306396484375,25.0,0.0019920861814171,-4147.70068359375,38.04012298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16094970703125,304.1710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.525390625,18000.0,0.0,0.0,0.0929701626300811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102425158023834,0.1102467477321624,-4.226852524880087e-06,0.0,9.43528939387761e-05,0.0,0.0,4.275290489196777,0.0,0.0,0.0,0.2713130414485931,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.0194292981177568,-859.18212890625,304.15057373046875,0.5856447219848633,0.0596821047365665,0.0545820631086826,293.167724609375,297.1499938964844,293.1499938964844,0.0256532207131385,-1037.2039794921875,304.1512756347656,0.6158075332641602,0.0685292482376098,0.0658878162503242,293.1709289550781,297.1499938964844,293.1499938964844,0.0348697714507579,-890.0509643554688,304.1518859863281,0.6459095478057861,0.0797653049230575,0.0565373264253139,293.1666564941406,297.1499938964844,293.1499938964844,0.0494770370423793,-1456.5213623046875,304.1513366699219,0.6897096037864685,0.0966859981417656,0.092524267733097,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.545378565788269,0.050000000745058,0.2290071696043014,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.3122863769531,291.1567687988281,1.0,0.1612925231456756,1.0,1.0,0.991501808166504,1.0,-0.5982691645622253,0.2603949010372162,0.3378742933273315,0.0878666341304779,0.0,0.0,0.1274566203355789,25.29143524169922,25.0,-0.3314243257045746,-4140.1982421875,37.90281677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1687927246094,304.1631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46875,18000.0,0.0,0.0,0.0928315892815589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098511442542076,0.1098553761839866,-4.22621269535739e-06,0.0,9.421226423000915e-05,0.0,0.0,4.259159564971924,0.0,0.0,0.0,0.2712513506412506,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.0194292981177568,-859.18212890625,304.15057373046875,0.5856447219848633,0.0596821047365665,0.0545820631086826,293.167724609375,297.1499938964844,293.1499938964844,0.0256532207131385,-1037.2039794921875,304.1512756347656,0.6158075332641602,0.0685292482376098,0.0658878162503242,293.1709289550781,297.1499938964844,293.1499938964844,0.0348697714507579,-890.0509643554688,304.1518859863281,0.6459095478057861,0.0797653049230575,0.0565373264253139,293.1666564941406,297.1499938964844,293.1499938964844,0.0494770370423793,-1456.5213623046875,304.1513366699219,0.6897096037864685,0.0966859981417656,0.092524267733097,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.545378565788269,0.050000000745058,0.2290071696043014,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.3122863769531,291.1567687988281,1.0,0.1612925231456756,1.0,1.0,0.991501808166504,1.0,-0.5982691645622253,0.2603949010372162,0.3378742933273315,0.0878666341304779,0.0,0.0,0.1274566203355789,25.29143524169922,25.0,-0.3314243257045746,-4140.1982421875,37.90281677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1687927246094,304.1631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46875,18000.0,0.0,0.0,0.0928315892815589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098511442542076,0.1098553761839866,-4.22621269535739e-06,0.0,9.421226423000915e-05,0.0,0.0,4.259159564971924,0.0,0.0,0.0,0.2712513506412506,4.0,0.0,1.0
309060,293.1595764160156,297.1499938964844,293.1499938964844,0.0193406287580728,-857.2049560546875,304.1505432128906,0.585142970085144,0.0595437586307525,0.0544548444449901,293.1669311523437,297.1499938964844,293.1499938964844,0.0254323091357946,-1032.8843994140625,304.1512145996094,0.614974856376648,0.0682410523295402,0.0656115636229515,293.1702575683594,297.1499938964844,293.1499938964844,0.0345303751528263,-885.6965942382812,304.1518249511719,0.6449023485183716,0.0793708860874176,0.0562591738998889,293.16583251953125,297.1499938964844,293.1499938964844,0.0492567345499992,-1452.6995849609375,304.1512756347656,0.6890936493873596,0.0964315235614776,0.0922790393233299,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.545410692691803,0.050000000745058,0.2290060073137283,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124694824219,291.1563415527344,1.0,0.1611575484275818,1.0,1.0,0.991205394268036,1.0,-0.5971554517745972,0.2598966658115387,0.3372587859630584,0.0877140313386917,0.0,0.0,0.126623049378395,25.27712631225586,25.0,-0.6265687346458435,-4133.36279296875,37.77261734008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,304.1561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.365234375,18000.0,0.0,0.0,0.092657171189785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109486848115921,0.1094910725951194,-4.225606971886009e-06,0.0,9.40352474572137e-05,0.0,0.0,4.244141578674316,0.0,0.0,0.0,0.2711937427520752,4.0,0.0,1.0
309120,293.1595764160156,297.1499938964844,293.1499938964844,0.0193406287580728,-857.2049560546875,304.1505432128906,0.585142970085144,0.0595437586307525,0.0544548444449901,293.1669311523437,297.1499938964844,293.1499938964844,0.0254323091357946,-1032.8843994140625,304.1512145996094,0.614974856376648,0.0682410523295402,0.0656115636229515,293.1702575683594,297.1499938964844,293.1499938964844,0.0345303751528263,-885.6965942382812,304.1518249511719,0.6449023485183716,0.0793708860874176,0.0562591738998889,293.16583251953125,297.1499938964844,293.1499938964844,0.0492567345499992,-1452.6995849609375,304.1512756347656,0.6890936493873596,0.0964315235614776,0.0922790393233299,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.545410692691803,0.050000000745058,0.2290060073137283,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124694824219,291.1563415527344,1.0,0.1611575484275818,1.0,1.0,0.991205394268036,1.0,-0.5971554517745972,0.2598966658115387,0.3372587859630584,0.0877140313386917,0.0,0.0,0.126623049378395,25.27712631225586,25.0,-0.6265687346458435,-4133.36279296875,37.77261734008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,304.1561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.365234375,18000.0,0.0,0.0,0.092657171189785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109486848115921,0.1094910725951194,-4.225606971886009e-06,0.0,9.40352474572137e-05,0.0,0.0,4.244141578674316,0.0,0.0,0.0,0.2711937427520752,4.0,0.0,1.0
