time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.0192597135901451,-855.3977661132812,304.1504821777344,0.5846803784370422,0.0594166442751884,0.0543377324938774,293.1661682128906,297.1499938964844,293.1499938964844,0.0252228286117315,-1028.7716064453125,304.1511535644531,0.6141692399978638,0.0679657608270645,0.0653476193547248,293.16961669921875,297.1499938964844,293.1499938964844,0.0342030972242355,-881.4912109375,304.1517639160156,0.6439260840415955,0.0789889320731163,0.0559897720813751,293.1650085449219,297.1499938964844,293.1499938964844,0.049051821231842,-1449.1500244140625,304.15118408203125,0.6885172724723816,0.0961940288543701,0.0920499339699745,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454408526420593,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.15576171875,1.0,0.1610291600227356,1.0,1.0,0.9909089207649232,1.0,-0.5960985422134399,0.2594312727451324,0.3366672694683075,0.0875535234808921,0.0,0.0,0.1258751600980758,25.263368606567383,25.0,-0.8541427850723267,-4127.18896484375,37.64916229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846618652344,304.14996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.228515625,18000.0,0.0,0.0,0.0924566760659217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091581210494041,0.1091623455286026,-4.225050815875875e-06,0.0,9.383177530253306e-05,0.0,0.0,4.230587005615234,0.0,0.0,0.0,0.2711416184902191,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.0192597135901451,-855.3977661132812,304.1504821777344,0.5846803784370422,0.0594166442751884,0.0543377324938774,293.1661682128906,297.1499938964844,293.1499938964844,0.0252228286117315,-1028.7716064453125,304.1511535644531,0.6141692399978638,0.0679657608270645,0.0653476193547248,293.16961669921875,297.1499938964844,293.1499938964844,0.0342030972242355,-881.4912109375,304.1517639160156,0.6439260840415955,0.0789889320731163,0.0559897720813751,293.1650085449219,297.1499938964844,293.1499938964844,0.049051821231842,-1449.1500244140625,304.15118408203125,0.6885172724723816,0.0961940288543701,0.0920499339699745,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454408526420593,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.15576171875,1.0,0.1610291600227356,1.0,1.0,0.9909089207649232,1.0,-0.5960985422134399,0.2594312727451324,0.3366672694683075,0.0875535234808921,0.0,0.0,0.1258751600980758,25.263368606567383,25.0,-0.8541427850723267,-4127.18896484375,37.64916229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846618652344,304.14996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.228515625,18000.0,0.0,0.0,0.0924566760659217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091581210494041,0.1091623455286026,-4.225050815875875e-06,0.0,9.383177530253306e-05,0.0,0.0,4.230587005615234,0.0,0.0,0.0,0.2711416184902191,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.0192221701145172,-854.5582885742188,304.1504821777344,0.5844644904136658,0.0593574047088623,0.0542830601334571,293.1658020019531,297.1499938964844,293.1499938964844,0.0251222923398017,-1026.791748046875,304.151123046875,0.6137770414352417,0.0678329691290855,0.0652202814817428,293.1693115234375,297.1499938964844,293.1499938964844,0.0340439788997173,-879.4439697265625,304.1517333984375,0.6434499621391296,0.0788026973605156,0.0558583997189998,293.16461181640625,297.1499938964844,293.1499938964844,0.0489551611244678,-1447.477294921875,304.1511535644531,0.688244640827179,0.0960817858576774,0.0919415354728698,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.5454554557800293,0.050000000745058,0.2290043979883194,291.1555480957031,291.1499938964844,272.5701599121094,271.7391662597656,284.2936096191406,293.31268310546875,291.1554260253906,1.0,0.1609674245119094,1.0,1.0,0.9907607436180116,1.0,-0.5955917239189148,0.2592101693153381,0.3363815546035766,0.0874723419547081,0.0,0.0,0.125538095831871,25.256681442260746,25.0,-0.9361535906791688,-4124.34912109375,37.589969635009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18804931640625,304.1470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.150390625,18000.0,0.0,0.0,0.0923496559262275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090093031525611,0.1090135350823402,-4.224795702612028e-06,0.0,9.372315980726852e-05,0.0,0.0,4.224449634552002,0.0,0.0,0.0,0.2711179554462433,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.0191866178065538,-853.7628784179688,304.15045166015625,0.5842596292495728,0.0593011640012264,0.0542310960590839,293.1654357910156,297.1499938964844,293.1499938964844,0.0250245742499828,-1024.8634033203125,304.151123046875,0.6133924722671509,0.0677035152912139,0.0650961175560951,293.16900634765625,297.1499938964844,293.1499938964844,0.0338879264891147,-877.4343872070312,304.1517028808594,0.6429823040962219,0.0786197483539581,0.0557293333113193,293.16424560546875,297.1499938964844,293.1499938964844,0.0488624759018421,-1445.8743896484375,304.1510925292969,0.687982976436615,0.0959740579128265,0.091837428510189,293.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5454699397087097,0.050000000745058,0.2290038615465164,291.1552124023437,291.1499938964844,272.5662536621094,271.737060546875,284.2919616699219,293.3127746582031,291.1550598144531,1.0,0.1609073728322982,1.0,1.0,0.9906120300292968,1.0,-0.595099925994873,0.2589964866638183,0.3361034393310547,0.0873919054865837,0.0,0.0,0.125228002667427,25.250110626220703,25.0,-0.9941564798355104,-4121.67236328125,37.53250503540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910400390625,304.1444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0703125,18000.0,0.0,0.0,0.0922400578856468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088719889521598,0.1088762134313583,-4.224558324494865e-06,0.0,9.361193224322052e-05,0.0,0.0,4.218785285949707,0.0,0.0,0.0,0.2710961103439331,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0191209632903337,-852.292236328125,304.1504211425781,0.5838810205459595,0.0591970682144165,0.0541347004473209,293.1647644042969,297.1499938964844,293.1499938964844,0.0248367972671985,-1021.146484375,304.15106201171875,0.6126445531845093,0.067453809082508,0.064856544137001,293.1683959960937,297.1499938964844,293.1499938964844,0.0335841923952102,-873.517333984375,304.1516418457031,0.6420707702636719,0.0782629698514938,0.0554775819182395,293.1634521484375,297.1499938964844,293.1499938964844,0.0486879721283912,-1442.85888671875,304.1510314941406,0.6874908208847046,0.0957711637020111,0.0916411057114601,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.545498788356781,0.050000000745058,0.2290028184652328,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3129272460937,291.1543273925781,1.0,0.1607918441295623,1.0,1.0,0.9903147220611572,1.0,-0.5941576957702637,0.2585882246494293,0.3355695009231567,0.0872361734509468,0.0,0.0,0.1246828585863113,25.23727226257324,25.0,-1.0488687753677368,-4116.74267578125,37.42233657836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1956787109375,304.13934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0920192003250122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086296364665031,0.1086338609457016,-4.2241349547111895e-06,0.0,9.338778909295796e-05,0.0,0.0,4.208786487579346,0.0,0.0,0.0,0.2710574269294739,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191209632903337,-852.292236328125,304.1504211425781,0.5838810205459595,0.0591970682144165,0.0541347004473209,293.1647644042969,297.1499938964844,293.1499938964844,0.0248367972671985,-1021.146484375,304.15106201171875,0.6126445531845093,0.067453809082508,0.064856544137001,293.1683959960937,297.1499938964844,293.1499938964844,0.0335841923952102,-873.517333984375,304.1516418457031,0.6420707702636719,0.0782629698514938,0.0554775819182395,293.1634521484375,297.1499938964844,293.1499938964844,0.0486879721283912,-1442.85888671875,304.1510314941406,0.6874908208847046,0.0957711637020111,0.0916411057114601,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.545498788356781,0.050000000745058,0.2290028184652328,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3129272460937,291.1543273925781,1.0,0.1607918441295623,1.0,1.0,0.9903147220611572,1.0,-0.5941576957702637,0.2585882246494293,0.3355695009231567,0.0872361734509468,0.0,0.0,0.1246828585863113,25.23727226257324,25.0,-1.0488687753677368,-4116.74267578125,37.42233657836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1956787109375,304.13934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0920192003250122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086296364665031,0.1086338609457016,-4.2241349547111895e-06,0.0,9.338778909295796e-05,0.0,0.0,4.208786487579346,0.0,0.0,0.0,0.2710574269294739,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.0190625321120023,-850.9813842773438,304.1503601074219,0.5835453271865845,0.059104286134243,0.0540484637022018,293.1640930175781,297.1499938964844,293.1499938964844,0.0246589928865432,-1017.6123046875,304.1510009765625,0.6119261384010315,0.0672163441777229,0.0646285936236381,293.16778564453125,297.1499938964844,293.1499938964844,0.0332914851605892,-869.734619140625,304.1515808105469,0.6411917209625244,0.0779184252023696,0.0552343875169754,293.1626892089844,297.1499938964844,293.1499938964844,0.0485278666019439,-1440.0946044921875,304.15093994140625,0.6870414018630981,0.0955851450562477,0.0914607718586921,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5455282926559448,0.050000000745058,0.229001760482788,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1535949707031,1.0,0.1606823503971099,1.0,1.0,0.9900173544883728,1.0,-0.5932710766792297,0.2582028806209564,0.3350681960582733,0.087093286216259,0.0,0.0,0.1242355704307556,25.224794387817383,25.0,-1.031991481781006,-4112.328125,37.31846618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19830322265625,304.1346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.0918042883276939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084296554327011,0.1084338799118995,-4.223779797030147e-06,0.0,9.31696777115576e-05,0.0,0.0,4.200532913208008,0.0,0.0,0.0,0.2710253894329071,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0190625321120023,-850.9813842773438,304.1503601074219,0.5835453271865845,0.059104286134243,0.0540484637022018,293.1640930175781,297.1499938964844,293.1499938964844,0.0246589928865432,-1017.6123046875,304.1510009765625,0.6119261384010315,0.0672163441777229,0.0646285936236381,293.16778564453125,297.1499938964844,293.1499938964844,0.0332914851605892,-869.734619140625,304.1515808105469,0.6411917209625244,0.0779184252023696,0.0552343875169754,293.1626892089844,297.1499938964844,293.1499938964844,0.0485278666019439,-1440.0946044921875,304.15093994140625,0.6870414018630981,0.0955851450562477,0.0914607718586921,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5455282926559448,0.050000000745058,0.229001760482788,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1535949707031,1.0,0.1606823503971099,1.0,1.0,0.9900173544883728,1.0,-0.5932710766792297,0.2582028806209564,0.3350681960582733,0.087093286216259,0.0,0.0,0.1242355704307556,25.224794387817383,25.0,-1.031991481781006,-4112.328125,37.31846618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19830322265625,304.1346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.0918042883276939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084296554327011,0.1084338799118995,-4.223779797030147e-06,0.0,9.31696777115576e-05,0.0,0.0,4.200532913208008,0.0,0.0,0.0,0.2710253894329071,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.01901126652956,-849.8297119140625,304.1503295898437,0.583253800868988,0.0590228773653507,0.0539724677801132,293.1634216308594,297.1499938964844,293.1499938964844,0.0244909450411796,-1014.2582397460938,304.15093994140625,0.611238420009613,0.0669911205768585,0.0644122436642646,293.1672058105469,297.1499938964844,293.1499938964844,0.0330096706748008,-866.0846557617188,304.1515197753906,0.640345573425293,0.0775860995054245,0.0549997687339782,293.1619567871094,297.1499938964844,293.1499938964844,0.0483821220695972,-1437.5802001953125,304.15087890625,0.6866356730461121,0.0954161211848259,0.0912965163588523,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455588698387146,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.15289306640625,1.0,0.1605788171291351,1.0,1.0,0.9897183775901794,1.0,-0.5924402475357056,0.2578391432762146,0.3346010744571686,0.0869665741920471,0.0,0.0,0.1238805055618286,25.212631225585938,25.0,-0.9974992871284484,-4108.408203125,37.220829010009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19879150390625,304.13006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.0916044041514396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082696169614791,0.1082738414406776,-4.223491487209685e-06,0.0,9.296682401327416e-05,0.0,0.0,4.193924427032471,0.0,0.0,0.0,0.2709996700286865,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.01901126652956,-849.8297119140625,304.1503295898437,0.583253800868988,0.0590228773653507,0.0539724677801132,293.1634216308594,297.1499938964844,293.1499938964844,0.0244909450411796,-1014.2582397460938,304.15093994140625,0.611238420009613,0.0669911205768585,0.0644122436642646,293.1672058105469,297.1499938964844,293.1499938964844,0.0330096706748008,-866.0846557617188,304.1515197753906,0.640345573425293,0.0775860995054245,0.0549997687339782,293.1619567871094,297.1499938964844,293.1499938964844,0.0483821220695972,-1437.5802001953125,304.15087890625,0.6866356730461121,0.0954161211848259,0.0912965163588523,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455588698387146,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.15289306640625,1.0,0.1605788171291351,1.0,1.0,0.9897183775901794,1.0,-0.5924402475357056,0.2578391432762146,0.3346010744571686,0.0869665741920471,0.0,0.0,0.1238805055618286,25.212631225585938,25.0,-0.9974992871284484,-4108.408203125,37.220829010009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19879150390625,304.13006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.0916044041514396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082696169614791,0.1082738414406776,-4.223491487209685e-06,0.0,9.296682401327416e-05,0.0,0.0,4.193924427032471,0.0,0.0,0.0,0.2709996700286865,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189670175313949,-848.8356323242188,304.1502990722656,0.5830051302909851,0.0589523985981941,0.0539063811302185,293.1628112792969,297.1499938964844,293.1499938964844,0.0243324898183345,-1011.0839233398438,304.1509094238281,0.6105828285217285,0.0667777732014656,0.0642072111368179,293.1666259765625,297.1499938964844,293.1499938964844,0.032738447189331,-862.5645751953125,304.1514587402344,0.6395306587219238,0.0772652849555015,0.054773312062025,293.16119384765625,297.1499938964844,293.1499938964844,0.0482508055865764,-1435.3172607421875,304.1508178710937,0.6862730383872986,0.0952637419104576,0.0911480635404586,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5455905199050903,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134155273437,291.15216064453125,1.0,0.1604810506105423,1.0,1.0,0.989419400691986,1.0,-0.5916635394096375,0.2574965357780456,0.3341670036315918,0.0868551507592201,0.0,0.0,0.1236210763454437,25.200761795043945,25.0,-1.032046675682068,-4105.02587890625,37.12921524047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19732666015625,304.1256408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4453125,18000.0,0.0,0.0,0.0914266407489776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081491038203239,0.1081533208489418,-4.223265023028944e-06,0.0,9.278641664423048e-05,0.0,0.0,4.188940525054932,0.0,0.0,0.0,0.2709801793098449,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189670175313949,-848.8356323242188,304.1502990722656,0.5830051302909851,0.0589523985981941,0.0539063811302185,293.1628112792969,297.1499938964844,293.1499938964844,0.0243324898183345,-1011.0839233398438,304.1509094238281,0.6105828285217285,0.0667777732014656,0.0642072111368179,293.1666259765625,297.1499938964844,293.1499938964844,0.032738447189331,-862.5645751953125,304.1514587402344,0.6395306587219238,0.0772652849555015,0.054773312062025,293.16119384765625,297.1499938964844,293.1499938964844,0.0482508055865764,-1435.3172607421875,304.1508178710937,0.6862730383872986,0.0952637419104576,0.0911480635404586,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5455905199050903,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134155273437,291.15216064453125,1.0,0.1604810506105423,1.0,1.0,0.989419400691986,1.0,-0.5916635394096375,0.2574965357780456,0.3341670036315918,0.0868551507592201,0.0,0.0,0.1236210763454437,25.200761795043945,25.0,-1.032046675682068,-4105.02587890625,37.12921524047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19732666015625,304.1256408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4453125,18000.0,0.0,0.0,0.0914266407489776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081491038203239,0.1081533208489418,-4.223265023028944e-06,0.0,9.278641664423048e-05,0.0,0.0,4.188940525054932,0.0,0.0,0.0,0.2709801793098449,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189476199448108,-848.4002685546875,304.1502685546875,0.582897424697876,0.0589213781058788,0.0538771636784076,293.1625061035156,297.1499938964844,293.1499938964844,0.0242569856345653,-1009.5675048828124,304.15087890625,0.610268771648407,0.0666756853461265,0.0641090720891952,293.1663513183594,297.1499938964844,293.1499938964844,0.0326069071888923,-860.8547973632812,304.15142822265625,0.6391350626945496,0.0771092548966407,0.0546631850302219,293.16082763671875,297.1499938964844,293.1499938964844,0.048190888017416,-1434.2857666015625,304.1507568359375,0.6861086487770081,0.0951940715312957,0.0910800397396087,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5456067323684692,0.050000000745058,0.2289988994598388,291.1519470214844,291.1499938964844,272.5251159667969,271.7205505371094,284.2749328613281,293.3135070800781,291.1517639160156,1.0,0.1604344099760055,1.0,1.0,0.9892699122428894,1.0,-0.5912961959838867,0.2573332786560058,0.3339629173278808,0.0868056416511535,0.0,0.0,0.123533234000206,25.19495010375977,25.0,-1.0572364330291748,-4103.57666015625,37.08573913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1958312988281,304.12359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.365234375,18000.0,0.0,0.0,0.0913486033678054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081061065196991,0.1081103309988975,-4.223178166284924e-06,0.0,9.27072178456001e-05,0.0,0.0,4.187156677246094,0.0,0.0,0.0,0.2709730863571167,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189298037439584,-848.000732421875,304.1502685546875,0.5827994346618652,0.0588928125798702,0.0538501888513565,293.1622009277344,297.1499938964844,293.1499938964844,0.024183640256524,-1008.0919189453124,304.1508483886719,0.6099627017974854,0.0665762722492218,0.0640135034918785,293.16607666015625,297.1499938964844,293.1499938964844,0.0324777141213417,-859.1737670898438,304.15142822265625,0.6387463212013245,0.0769557654857635,0.0545548610389232,293.1604919433594,297.1499938964844,293.1499938964844,0.0481343381106853,-1433.312744140625,304.1507263183594,0.6859542727470398,0.0951282307505607,0.0910156816244125,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.5456231832504272,0.050000000745058,0.2289983034133911,291.15155029296875,291.1499938964844,272.51922607421875,271.7195739746094,284.2725830078125,293.3135986328125,291.1513977050781,1.0,0.1603891104459762,1.0,1.0,0.9891201853752136,1.0,-0.5909411907196045,0.2571746408939361,0.3337665200233459,0.0867600515484809,0.0,0.0,0.123471014201641,25.18921661376953,25.0,-1.0741561651229858,-4102.28564453125,37.04364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1939697265625,304.1217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.28125,18000.0,0.0,0.0,0.0912778675556182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080739051103591,0.1080781295895576,-4.223108135192888e-06,0.0,9.263542597182096e-05,0.0,0.0,4.185815811157227,0.0,0.0,0.0,0.2709676921367645,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.0188988000154495,-847.3062744140625,304.1502380371094,0.5826323628425598,0.0588430352509021,0.0538028851151466,293.16162109375,297.1499938964844,293.1499938964844,0.0240432266145944,-1005.2598876953124,304.1507873535156,0.6093745231628418,0.0663853585720062,0.0638299286365509,293.1655578613281,297.1499938964844,293.1499938964844,0.0322261340916156,-855.8949584960938,304.1513671875,0.6379889249801636,0.076656274497509,0.0543434992432594,293.1597595214844,297.1499938964844,293.1499938964844,0.0480311401188373,-1431.538818359375,304.1506652832031,0.6856752634048462,0.0950080230832099,0.0908978804945945,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.5456567406654358,0.050000000745058,0.2289970815181732,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.3137512207031,291.1506042480469,1.0,0.160302460193634,1.0,1.0,0.9888207912445068,1.0,-0.5902675986289978,0.2568707168102264,0.333396852016449,0.0866810083389282,0.0,0.0,0.1234220042824745,25.17799568176269,25.0,-1.0711630582809448,-4100.18408203125,36.9635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18914794921875,304.11846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.115234375,18000.0,0.0,0.0,0.0911600440740585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080416589975357,0.1080458834767341,-4.223019459459465e-06,0.0,9.251585288438946e-05,0.0,0.0,4.184454917907715,0.0,0.0,0.0,0.2709619402885437,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0188988000154495,-847.3062744140625,304.1502380371094,0.5826323628425598,0.0588430352509021,0.0538028851151466,293.16162109375,297.1499938964844,293.1499938964844,0.0240432266145944,-1005.2598876953124,304.1507873535156,0.6093745231628418,0.0663853585720062,0.0638299286365509,293.1655578613281,297.1499938964844,293.1499938964844,0.0322261340916156,-855.8949584960938,304.1513671875,0.6379889249801636,0.076656274497509,0.0543434992432594,293.1597595214844,297.1499938964844,293.1499938964844,0.0480311401188373,-1431.538818359375,304.1506652832031,0.6856752634048462,0.0950080230832099,0.0908978804945945,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.5456567406654358,0.050000000745058,0.2289970815181732,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.3137512207031,291.1506042480469,1.0,0.160302460193634,1.0,1.0,0.9888207912445068,1.0,-0.5902675986289978,0.2568707168102264,0.333396852016449,0.0866810083389282,0.0,0.0,0.1234220042824745,25.17799568176269,25.0,-1.0711630582809448,-4100.18408203125,36.9635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18914794921875,304.11846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.115234375,18000.0,0.0,0.0,0.0911600440740585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080416589975357,0.1080458834767341,-4.223019459459465e-06,0.0,9.251585288438946e-05,0.0,0.0,4.184454917907715,0.0,0.0,0.0,0.2709619402885437,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0188738759607076,-846.7490844726562,304.1501770019531,0.5825039744377136,0.0588030368089675,0.0537644401192665,293.1610717773437,297.1499938964844,293.1499938964844,0.023910965770483,-1002.5828857421876,304.1507568359375,0.6088184714317322,0.0662049502134323,0.0636563822627067,293.1650390625,297.1499938964844,293.1499938964844,0.0319833755493164,-852.7236328125,304.1513061523437,0.6372579336166382,0.0763666704297065,0.0541391260921955,293.1590576171875,297.1499938964844,293.1499938964844,0.0479410216212272,-1429.9910888671875,304.1506042480469,0.6854362487792969,0.0949031487107276,0.0907946825027465,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5456911325454712,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.14990234375,1.0,0.1602210998535156,1.0,1.0,0.9885213971138,1.0,-0.5896425247192383,0.2565843760967254,0.3330581784248352,0.0866186991333961,0.0,0.0,0.123469278216362,25.1671085357666,25.0,-1.007270574569702,-4098.7314453125,36.88876724243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18310546875,304.1161499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.0910761877894401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080509722232818,0.1080551967024803,-4.222999450576026e-06,0.0,9.243075328413396e-05,0.0,0.0,4.184803009033203,0.0,0.0,0.0,0.2709627449512481,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188738759607076,-846.7490844726562,304.1501770019531,0.5825039744377136,0.0588030368089675,0.0537644401192665,293.1610717773437,297.1499938964844,293.1499938964844,0.023910965770483,-1002.5828857421876,304.1507568359375,0.6088184714317322,0.0662049502134323,0.0636563822627067,293.1650390625,297.1499938964844,293.1499938964844,0.0319833755493164,-852.7236328125,304.1513061523437,0.6372579336166382,0.0763666704297065,0.0541391260921955,293.1590576171875,297.1499938964844,293.1499938964844,0.0479410216212272,-1429.9910888671875,304.1506042480469,0.6854362487792969,0.0949031487107276,0.0907946825027465,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5456911325454712,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.14990234375,1.0,0.1602210998535156,1.0,1.0,0.9885213971138,1.0,-0.5896425247192383,0.2565843760967254,0.3330581784248352,0.0866186991333961,0.0,0.0,0.123469278216362,25.1671085357666,25.0,-1.007270574569702,-4098.7314453125,36.88876724243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18310546875,304.1161499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.0910761877894401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080509722232818,0.1080551967024803,-4.222999450576026e-06,0.0,9.243075328413396e-05,0.0,0.0,4.184803009033203,0.0,0.0,0.0,0.2709627449512481,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.0188547167927026,-846.3218383789062,304.150146484375,0.5824130177497864,0.0587725006043911,0.0537345558404922,293.1605224609375,297.1499938964844,293.1499938964844,0.0237863902002573,-1000.0524291992188,304.15069580078125,0.6082937121391296,0.066034696996212,0.063492514193058,293.16455078125,297.1499938964844,293.1499938964844,0.0317488759756088,-849.652587890625,304.1512756347656,0.6365522742271423,0.0760865658521652,0.0539414435625076,293.15838623046875,297.1499938964844,293.1499938964844,0.0478633940219879,-1428.6588134765625,304.1505126953125,0.6852361559867859,0.094813197851181,0.0907056927680969,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5457263588905334,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.1492614746094,1.0,0.1601448655128479,1.0,1.0,0.9882208108901978,1.0,-0.5890644192695618,0.2563146352767944,0.3327498137950897,0.0865733847022056,0.0,0.0,0.1235995218157768,25.15654945373535,25.0,-0.8884570002555847,-4097.8876953125,36.819244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762390136719,304.11474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.82421875,18000.0,0.0,0.0,0.0910267382860183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080968081951141,0.1081010326743125,-4.223041287332308e-06,0.0,9.238056372851132e-05,0.0,0.0,4.186655044555664,0.0,0.0,0.0,0.2709693014621734,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.0188547167927026,-846.3218383789062,304.150146484375,0.5824130177497864,0.0587725006043911,0.0537345558404922,293.1605224609375,297.1499938964844,293.1499938964844,0.0237863902002573,-1000.0524291992188,304.15069580078125,0.6082937121391296,0.066034696996212,0.063492514193058,293.16455078125,297.1499938964844,293.1499938964844,0.0317488759756088,-849.652587890625,304.1512756347656,0.6365522742271423,0.0760865658521652,0.0539414435625076,293.15838623046875,297.1499938964844,293.1499938964844,0.0478633940219879,-1428.6588134765625,304.1505126953125,0.6852361559867859,0.094813197851181,0.0907056927680969,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5457263588905334,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.1492614746094,1.0,0.1601448655128479,1.0,1.0,0.9882208108901978,1.0,-0.5890644192695618,0.2563146352767944,0.3327498137950897,0.0865733847022056,0.0,0.0,0.1235995218157768,25.15654945373535,25.0,-0.8884570002555847,-4097.8876953125,36.819244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762390136719,304.11474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.82421875,18000.0,0.0,0.0,0.0910267382860183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080968081951141,0.1081010326743125,-4.223041287332308e-06,0.0,9.238056372851132e-05,0.0,0.0,4.186655044555664,0.0,0.0,0.0,0.2709693014621734,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0188411511480808,-846.0205078125,304.1501159667969,0.5823590159416199,0.0587512701749801,0.0537130907177925,293.1600036621094,297.1499938964844,293.1499938964844,0.0236692540347576,-997.6643676757812,304.1506652832031,0.6078003644943237,0.0658744946122169,0.0633381977677345,293.1640625,297.1499938964844,293.1499938964844,0.0315223112702369,-846.677734375,304.1512145996094,0.6358713507652283,0.0758157446980476,0.0537502989172935,293.15771484375,297.1499938964844,293.1499938964844,0.0477979555726051,-1427.5362548828125,304.15045166015625,0.6850746870040894,0.0947379991412162,0.09063071757555,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457625389099121,0.050000000745058,0.228993222117424,291.1488037109375,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.1487121582031,1.0,0.1600736528635025,1.0,1.0,0.9879202842712402,1.0,-0.5885325074195862,0.2560609877109527,0.3324715495109558,0.0865453332662582,0.0,0.0,0.1237976178526878,25.14630699157715,25.0,-0.7352091670036316,-4097.6025390625,36.754825592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.1142272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7109375,18000.0,0.0,0.0,0.0910108759999275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081730872392654,0.1081773117184639,-4.223137239023345e-06,0.0,9.236446931026876e-05,0.0,0.0,4.189763069152832,0.0,0.0,0.0,0.2709807455539703,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0188411511480808,-846.0205078125,304.1501159667969,0.5823590159416199,0.0587512701749801,0.0537130907177925,293.1600036621094,297.1499938964844,293.1499938964844,0.0236692540347576,-997.6643676757812,304.1506652832031,0.6078003644943237,0.0658744946122169,0.0633381977677345,293.1640625,297.1499938964844,293.1499938964844,0.0315223112702369,-846.677734375,304.1512145996094,0.6358713507652283,0.0758157446980476,0.0537502989172935,293.15771484375,297.1499938964844,293.1499938964844,0.0477979555726051,-1427.5362548828125,304.15045166015625,0.6850746870040894,0.0947379991412162,0.09063071757555,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457625389099121,0.050000000745058,0.228993222117424,291.1488037109375,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.1487121582031,1.0,0.1600736528635025,1.0,1.0,0.9879202842712402,1.0,-0.5885325074195862,0.2560609877109527,0.3324715495109558,0.0865453332662582,0.0,0.0,0.1237976178526878,25.14630699157715,25.0,-0.7352091670036316,-4097.6025390625,36.754825592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.1142272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7109375,18000.0,0.0,0.0,0.0910108759999275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081730872392654,0.1081773117184639,-4.223137239023345e-06,0.0,9.236446931026876e-05,0.0,0.0,4.189763069152832,0.0,0.0,0.0,0.2709807455539703,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188364516943693,-845.916748046875,304.1501159667969,0.5823459625244141,0.0587441548705101,0.0537055097520351,293.1597595214844,297.1499938964844,293.1499938964844,0.0236134640872478,-996.5238647460938,304.150634765625,0.607565701007843,0.065798208117485,0.0632646530866622,293.1638488769531,297.1499938964844,293.1499938964844,0.0314119644463062,-845.2260131835938,304.1512145996094,0.6355401277542114,0.0756838247179985,0.0536571741104126,293.1573791503906,297.1499938964844,293.1499938964844,0.0477697998285293,-1427.053466796875,304.1504211425781,0.6850085258483887,0.0947059467434883,0.0905985087156295,293.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5457809567451477,0.050000000745058,0.2289925515651703,291.1485900878906,291.1499938964844,272.454833984375,271.7172546386719,284.2478942871094,293.3143920898437,291.14849853515625,1.0,0.1600399166345596,1.0,1.0,0.9877699613571168,1.0,-0.5882839560508728,0.255940169095993,0.3323437869548797,0.0865378901362419,0.0,0.0,0.123917318880558,25.141300201416016,25.0,-0.6533973813056946,-4097.6533203125,36.72452545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651306152344,304.11431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.666015625,18000.0,0.0,0.0,0.0910149812698364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082206517457962,0.108224868774414,-4.223202722641872e-06,0.0,9.236863115802409e-05,0.0,0.0,4.19170618057251,0.0,0.0,0.0,0.2709879875183105,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188330803066492,-845.8428955078125,304.15008544921875,0.5823417901992798,0.0587392523884773,0.0536999478936195,293.15948486328125,297.1499938964844,293.1499938964844,0.023559458553791,-995.4179077148438,304.150634765625,0.6073388457298279,0.0657243728637695,0.0631934329867363,293.1636047363281,297.1499938964844,293.1499938964844,0.0313034988939762,-843.7970581054688,304.15118408203125,0.6352149248123169,0.0755541175603866,0.0535656102001667,293.15704345703125,297.1499938964844,293.1499938964844,0.0477445609867572,-1426.6207275390625,304.150390625,0.6849517822265625,0.0946774408221244,0.0905696749687194,293.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5457996726036072,0.050000000745058,0.2289918661117553,291.1483764648437,291.1499938964844,272.44659423828125,271.7174987792969,284.2448425292969,293.3144836425781,291.1482849121094,1.0,0.1600073873996734,1.0,1.0,0.9876191020011902,1.0,-0.5880464911460876,0.2558231353759765,0.3322233557701111,0.0865347981452941,0.0,0.0,0.1240477263927459,25.136362075805664,25.0,-0.5719225406646729,-4097.8193359375,36.69544219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16143798828125,304.11456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.625,18000.0,0.0,0.0,0.0910262763500213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082731708884239,0.1082773953676223,-4.223276846460067e-06,0.0,9.238009806722404e-05,0.0,0.0,4.193854808807373,0.0,0.0,0.0,0.2709960341453552,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.0188302136957645,-845.7825927734375,304.15008544921875,0.5823596119880676,0.0587359704077243,0.0536946803331375,293.15899658203125,297.1499938964844,293.1499938964844,0.0234567020088434,-993.3081665039062,304.1506042480469,0.6069085597991943,0.0655839666724205,0.063057854771614,293.16314697265625,297.1499938964844,293.1499938964844,0.0310920495539903,-841.0059204101562,304.1511535644531,0.6345818042755127,0.0753012374043464,0.0533870458602905,293.1564025878906,297.1499938964844,293.1499938964844,0.0477026216685771,-1425.9019775390625,304.1503295898437,0.6848656535148621,0.0946308225393295,0.0905218571424484,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5458379983901978,0.050000000745058,0.2289904654026031,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.1479797363281,1.0,0.1599457859992981,1.0,1.0,0.987317442893982,1.0,-0.5876041054725647,0.255600094795227,0.3320040106773376,0.0865415334701538,0.0,0.0,0.1243335232138633,25.12667655944824,25.0,-0.4196335971355438,-4098.46435546875,36.64080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542358398437,304.1156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.560546875,18000.0,0.0,0.0,0.0910679847002029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083899512887001,0.1083941757678985,-4.223448740958702e-06,0.0,9.242242958862334e-05,0.0,0.0,4.198637962341309,0.0,0.0,0.0,0.2710140645503998,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0188302136957645,-845.7825927734375,304.15008544921875,0.5823596119880676,0.0587359704077243,0.0536946803331375,293.15899658203125,297.1499938964844,293.1499938964844,0.0234567020088434,-993.3081665039062,304.1506042480469,0.6069085597991943,0.0655839666724205,0.063057854771614,293.16314697265625,297.1499938964844,293.1499938964844,0.0310920495539903,-841.0059204101562,304.1511535644531,0.6345818042755127,0.0753012374043464,0.0533870458602905,293.1564025878906,297.1499938964844,293.1499938964844,0.0477026216685771,-1425.9019775390625,304.1503295898437,0.6848656535148621,0.0946308225393295,0.0905218571424484,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5458379983901978,0.050000000745058,0.2289904654026031,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.1479797363281,1.0,0.1599457859992981,1.0,1.0,0.987317442893982,1.0,-0.5876041054725647,0.255600094795227,0.3320040106773376,0.0865415334701538,0.0,0.0,0.1243335232138633,25.12667655944824,25.0,-0.4196335971355438,-4098.46435546875,36.64080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542358398437,304.1156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.560546875,18000.0,0.0,0.0,0.0910679847002029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083899512887001,0.1083941757678985,-4.223448740958702e-06,0.0,9.242242958862334e-05,0.0,0.0,4.198637962341309,0.0,0.0,0.0,0.2710140645503998,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0188327115029096,-845.8435668945312,304.1500549316406,0.5824134349822998,0.0587416589260101,0.0536974892020225,293.1585388183594,297.1499938964844,293.1499938964844,0.0233613010495901,-991.3430786132812,304.1505432128906,0.6065114140510559,0.065453790128231,0.0629319101572036,293.1627197265625,297.1499938964844,293.1499938964844,0.0308882147073745,-838.3082885742188,304.1510925292969,0.6339729428291321,0.0750573948025703,0.0532147996127605,293.15576171875,297.1499938964844,293.1499938964844,0.0476725175976753,-1425.3868408203125,304.1502685546875,0.6848176121711731,0.0945985093712806,0.0904875919222831,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458776950836182,0.050000000745058,0.2289890199899673,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.14776611328125,1.0,0.1598888933658599,1.0,1.0,0.9870157241821288,1.0,-0.5872067809104919,0.2553923726081848,0.3318143784999847,0.0865659266710281,0.0,0.0,0.1246444955468177,25.117218017578125,25.0,-0.291306585073471,-4099.50537109375,36.59103012084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14764404296875,304.11749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0911321714520454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085187420248985,0.1085229665040969,-4.223643827572232e-06,0.0,9.248757123714312e-05,0.0,0.0,4.203919887542725,0.0,0.0,0.0,0.2710340321063995,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0188327115029096,-845.8435668945312,304.1500549316406,0.5824134349822998,0.0587416589260101,0.0536974892020225,293.1585388183594,297.1499938964844,293.1499938964844,0.0233613010495901,-991.3430786132812,304.1505432128906,0.6065114140510559,0.065453790128231,0.0629319101572036,293.1627197265625,297.1499938964844,293.1499938964844,0.0308882147073745,-838.3082885742188,304.1510925292969,0.6339729428291321,0.0750573948025703,0.0532147996127605,293.15576171875,297.1499938964844,293.1499938964844,0.0476725175976753,-1425.3868408203125,304.1502685546875,0.6848176121711731,0.0945985093712806,0.0904875919222831,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458776950836182,0.050000000745058,0.2289890199899673,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.14776611328125,1.0,0.1598888933658599,1.0,1.0,0.9870157241821288,1.0,-0.5872067809104919,0.2553923726081848,0.3318143784999847,0.0865659266710281,0.0,0.0,0.1246444955468177,25.117218017578125,25.0,-0.291306585073471,-4099.50537109375,36.59103012084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14764404296875,304.11749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0911321714520454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085187420248985,0.1085229665040969,-4.223643827572232e-06,0.0,9.248757123714312e-05,0.0,0.0,4.203919887542725,0.0,0.0,0.0,0.2710340321063995,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.0188402719795703,-846.0192260742188,304.1500244140625,0.5825013518333435,0.058755774050951,0.0537078715860843,293.1580505371094,297.1499938964844,293.1499938964844,0.0232729706913232,-989.5181884765624,304.1505126953125,0.6061467528343201,0.0653334558010101,0.062815211713314,293.16229248046875,297.1499938964844,293.1499938964844,0.0306916516274213,-835.7003173828125,304.15106201171875,0.6333871483802795,0.074822150170803,0.0530485361814498,293.1551513671875,297.1499938964844,293.1499938964844,0.0476535782217979,-1425.0638427734375,304.15020751953125,0.6848053932189941,0.0945795848965644,0.090466022491455,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5459189414978027,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.1476135253906,1.0,0.159836396574974,1.0,1.0,0.9867141246795654,1.0,-0.586851954460144,0.2551988661289215,0.3316530585289001,0.0866074785590171,0.0,0.0,0.1249710023403167,25.10793876647949,25.0,-0.1906511038541793,-4100.88671875,36.545780181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14178466796875,304.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0912128984928131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086551547050476,0.108659379184246,-4.2238543755956925e-06,0.0,9.256949851987883e-05,0.0,0.0,4.209518909454346,0.0,0.0,0.0,0.2710552811622619,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0188402719795703,-846.0192260742188,304.1500244140625,0.5825013518333435,0.058755774050951,0.0537078715860843,293.1580505371094,297.1499938964844,293.1499938964844,0.0232729706913232,-989.5181884765624,304.1505126953125,0.6061467528343201,0.0653334558010101,0.062815211713314,293.16229248046875,297.1499938964844,293.1499938964844,0.0306916516274213,-835.7003173828125,304.15106201171875,0.6333871483802795,0.074822150170803,0.0530485361814498,293.1551513671875,297.1499938964844,293.1499938964844,0.0476535782217979,-1425.0638427734375,304.15020751953125,0.6848053932189941,0.0945795848965644,0.090466022491455,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5459189414978027,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.1476135253906,1.0,0.159836396574974,1.0,1.0,0.9867141246795654,1.0,-0.586851954460144,0.2551988661289215,0.3316530585289001,0.0866074785590171,0.0,0.0,0.1249710023403167,25.10793876647949,25.0,-0.1906511038541793,-4100.88671875,36.545780181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14178466796875,304.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0912128984928131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086551547050476,0.108659379184246,-4.2238543755956925e-06,0.0,9.256949851987883e-05,0.0,0.0,4.209518909454346,0.0,0.0,0.0,0.2710552811622619,4.0,0.0,1.0
