time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.0188531316816806,-846.3150634765625,304.1499938964844,0.5826247930526733,0.058778628706932,0.0537260994315147,293.1575927734375,297.1499938964844,293.1499938964844,0.0231922212988138,-987.8455200195312,304.1504821777344,0.6058172583580017,0.0652237012982368,0.0627084374427795,293.161865234375,297.1499938964844,293.1499938964844,0.0305027887225151,-833.1884155273438,304.1510314941406,0.632826030254364,0.074595995247364,0.0528885908424854,293.1545104980469,297.1499938964844,293.1499938964844,0.0476463064551353,-1424.942138671875,304.150146484375,0.6848306059837341,0.0945745483040809,0.0904575884342193,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459619164466858,0.050000000745058,0.2289859503507614,291.14752197265625,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.14752197265625,1.0,0.1597883850336074,1.0,1.0,0.986412525177002,1.0,-0.5865417122840881,0.2550204992294311,0.331521213054657,0.0866665691137313,0.0,0.0,0.1253076195716858,25.098800659179688,25.0,-0.1193649098277092,-4102.59423828125,36.50522232055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1368713378906,304.1230773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0913058742880821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087966337800026,0.108800858259201,-4.224075837555574e-06,0.0,9.266385313821957e-05,0.0,0.0,4.215330123901367,0.0,0.0,0.0,0.2710773646831512,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.0188531316816806,-846.3150634765625,304.1499938964844,0.5826247930526733,0.058778628706932,0.0537260994315147,293.1575927734375,297.1499938964844,293.1499938964844,0.0231922212988138,-987.8455200195312,304.1504821777344,0.6058172583580017,0.0652237012982368,0.0627084374427795,293.161865234375,297.1499938964844,293.1499938964844,0.0305027887225151,-833.1884155273438,304.1510314941406,0.632826030254364,0.074595995247364,0.0528885908424854,293.1545104980469,297.1499938964844,293.1499938964844,0.0476463064551353,-1424.942138671875,304.150146484375,0.6848306059837341,0.0945745483040809,0.0904575884342193,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459619164466858,0.050000000745058,0.2289859503507614,291.14752197265625,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.14752197265625,1.0,0.1597883850336074,1.0,1.0,0.986412525177002,1.0,-0.5865417122840881,0.2550204992294311,0.331521213054657,0.0866665691137313,0.0,0.0,0.1253076195716858,25.098800659179688,25.0,-0.1193649098277092,-4102.59423828125,36.50522232055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1368713378906,304.1230773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0913058742880821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087966337800026,0.108800858259201,-4.224075837555574e-06,0.0,9.266385313821957e-05,0.0,0.0,4.215330123901367,0.0,0.0,0.0,0.2710773646831512,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188617501407861,-846.5126953125,304.14996337890625,0.5827011466026306,0.0587936490774154,0.0537384338676929,293.1573486328125,297.1499938964844,293.1499938964844,0.0231550559401512,-987.07421875,304.15045166015625,0.6056677103042603,0.0651733204722404,0.0626592487096786,293.1616516113281,297.1499938964844,293.1499938964844,0.0304115805774927,-831.97314453125,304.1510009765625,0.6325558423995972,0.0744867399334907,0.0528112612664699,293.1542053222656,297.1499938964844,293.1499938964844,0.047647476196289,-1424.9642333984375,304.1501159667969,0.6848586201667786,0.0945777148008346,0.0904587432742118,293.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5459842681884766,0.050000000745058,0.2289851307868957,291.1474914550781,291.1499938964844,272.3656005859375,271.720703125,284.2162475585937,293.3153686523437,291.1474914550781,1.0,0.159766212105751,1.0,1.0,0.9862617254257202,1.0,-0.5864050984382629,0.2549376785755157,0.3314674198627472,0.0867031514644622,0.0,0.0,0.1254786700010299,25.09427261352539,25.0,-0.0948555096983909,-4103.572265625,36.48686599731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13482666015625,304.1248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4609375,18000.0,0.0,0.0,0.0913556218147277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088687554001808,0.1088729798793792,-4.224189524393296e-06,0.0,9.271434100810438e-05,0.0,0.0,4.218293190002441,0.0,0.0,0.0,0.2710886299610138,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188715066760778,-846.7362060546875,304.14996337890625,0.5827851295471191,0.0588105134665966,0.0537524297833442,293.1571350097656,297.1499938964844,293.1499938964844,0.0231195967644453,-986.3375244140624,304.15045166015625,0.6055262088775635,0.0651253163814544,0.0626122877001762,293.1614685058594,297.1499938964844,293.1499938964844,0.030322078615427,-830.7793579101562,304.1509704589844,0.6322910785675049,0.0743794739246368,0.0527353212237358,293.1539306640625,297.1499938964844,293.1499938964844,0.0476511418819427,-1425.029541015625,304.15008544921875,0.6848946213722229,0.0945838019251823,0.0904626697301864,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5460070371627808,0.050000000745058,0.2289842963218689,291.1474609375,291.1499938964844,272.35601806640625,271.720947265625,284.2130126953125,293.3154602050781,291.1474609375,1.0,0.1597449779510498,1.0,1.0,0.9861104488372804,1.0,-0.5862780809402466,0.254858136177063,0.331419974565506,0.0867435708642005,0.0,0.0,0.1256508231163025,25.089757919311523,25.0,-0.0757181197404861,-4104.61328125,36.46950912475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13299560546875,304.1268005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.0914064794778823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089414432644844,0.1089456677436828,-4.224304120725719e-06,0.0,9.27659566514194e-05,0.0,0.0,4.221280574798584,0.0,0.0,0.0,0.2711000144481659,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0188949294388294,-847.27197265625,304.1499328613281,0.5829790830612183,0.0588506124913692,0.0537861064076423,293.1566772460937,297.1499938964844,293.1499938964844,0.0230546239763498,-984.9857788085938,304.150390625,0.6052716970443726,0.065037652850151,0.0625261515378952,293.1610412597656,297.1499938964844,293.1499938964844,0.030148996040225,-828.4669189453125,304.15093994140625,0.6317806839942932,0.0741719454526901,0.0525882579386234,293.1533203125,297.1499938964844,293.1499938964844,0.0476669780910015,-1425.3070068359375,304.1500244140625,0.6849939227104187,0.0946059748530387,0.0904799401760101,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460543632507324,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473999023437,1.0,0.159705713391304,1.0,1.0,0.9858078956604004,1.0,-0.5860573053359985,0.2547102868556976,0.3313470184803009,0.0868374407291412,0.0,0.0,0.1259986013174057,25.080760955810547,25.0,-0.0537249818444252,-4106.89892578125,36.43819046020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13006591796875,304.1310729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0915102735161781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090884953737258,0.1090927198529243,-4.224536496622022e-06,0.0,9.287129068979992e-05,0.0,0.0,4.227324962615967,0.0,0.0,0.0,0.2711230218410492,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188949294388294,-847.27197265625,304.1499328613281,0.5829790830612183,0.0588506124913692,0.0537861064076423,293.1566772460937,297.1499938964844,293.1499938964844,0.0230546239763498,-984.9857788085938,304.150390625,0.6052716970443726,0.065037652850151,0.0625261515378952,293.1610412597656,297.1499938964844,293.1499938964844,0.030148996040225,-828.4669189453125,304.15093994140625,0.6317806839942932,0.0741719454526901,0.0525882579386234,293.1533203125,297.1499938964844,293.1499938964844,0.0476669780910015,-1425.3070068359375,304.1500244140625,0.6849939227104187,0.0946059748530387,0.0904799401760101,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460543632507324,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473999023437,1.0,0.159705713391304,1.0,1.0,0.9858078956604004,1.0,-0.5860573053359985,0.2547102868556976,0.3313470184803009,0.0868374407291412,0.0,0.0,0.1259986013174057,25.080760955810547,25.0,-0.0537249818444252,-4106.89892578125,36.43819046020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13006591796875,304.1310729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0915102735161781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090884953737258,0.1090927198529243,-4.224536496622022e-06,0.0,9.287129068979992e-05,0.0,0.0,4.227324962615967,0.0,0.0,0.0,0.2711230218410492,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.018923994153738,-847.935791015625,304.14990234375,0.5832105875015259,0.0588998198509216,0.0538279339671134,293.1562194824219,297.1499938964844,293.1499938964844,0.0229984875768423,-983.8161010742188,304.1503601074219,0.6050599217414856,0.0649624094367027,0.0624516010284423,293.16064453125,297.1499938964844,293.1499938964844,0.0299846213310956,-826.2661743164062,304.1509094238281,0.6312987804412842,0.0739747211337089,0.0524483099579811,293.1527404785156,297.1499938964844,293.1499938964844,0.0476950258016586,-1425.7957763671875,304.1499938964844,0.6851325035095215,0.0946423932909965,0.0905106663703918,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461043119430542,0.050000000745058,0.2289807349443435,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158874511719,291.1473693847656,1.0,0.1596709787845611,1.0,1.0,0.9855053424835204,1.0,-0.5858847498893738,0.2545793056488037,0.3313054740428924,0.086949236690998,0.0,0.0,0.1263516694307327,25.071762084960938,25.0,-0.0517764240503311,-4109.46435546875,36.41176223754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280822753906,304.1358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0916142985224723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092379242181778,0.1092421486973762,-4.224772965244483e-06,0.0,9.297687211073936e-05,0.0,0.0,4.233468532562256,0.0,0.0,0.0,0.2711464166641235,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.018923994153738,-847.935791015625,304.14990234375,0.5832105875015259,0.0588998198509216,0.0538279339671134,293.1562194824219,297.1499938964844,293.1499938964844,0.0229984875768423,-983.8161010742188,304.1503601074219,0.6050599217414856,0.0649624094367027,0.0624516010284423,293.16064453125,297.1499938964844,293.1499938964844,0.0299846213310956,-826.2661743164062,304.1509094238281,0.6312987804412842,0.0739747211337089,0.0524483099579811,293.1527404785156,297.1499938964844,293.1499938964844,0.0476950258016586,-1425.7957763671875,304.1499938964844,0.6851325035095215,0.0946423932909965,0.0905106663703918,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461043119430542,0.050000000745058,0.2289807349443435,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158874511719,291.1473693847656,1.0,0.1596709787845611,1.0,1.0,0.9855053424835204,1.0,-0.5858847498893738,0.2545793056488037,0.3313054740428924,0.086949236690998,0.0,0.0,0.1263516694307327,25.071762084960938,25.0,-0.0517764240503311,-4109.46435546875,36.41176223754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280822753906,304.1358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0916142985224723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092379242181778,0.1092421486973762,-4.224772965244483e-06,0.0,9.297687211073936e-05,0.0,0.0,4.233468532562256,0.0,0.0,0.0,0.2711464166641235,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.0189585108309984,-848.7230224609375,304.1498718261719,0.5834782123565674,0.0589577853679657,0.0538775697350502,293.15576171875,297.1499938964844,293.1499938964844,0.0229511968791484,-982.8296508789062,304.1503295898437,0.6048915386199951,0.0648996978998184,0.0623886622488498,293.1602478027344,297.1499938964844,293.1499938964844,0.0298295021057128,-824.1778564453125,304.1508483886719,0.6308453679084778,0.0737878233194351,0.0523154400289058,293.15216064453125,297.1499938964844,293.1499938964844,0.0477347373962402,-1426.4866943359375,304.1499328613281,0.6853087544441223,0.0946923866868019,0.0905541777610778,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.54615718126297,0.050000000745058,0.2289788126945495,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.1473083496094,1.0,0.1596405804157257,1.0,1.0,0.9852030873298644,1.0,-0.5857592821121216,0.254464715719223,0.3312945365905761,0.0870784968137741,0.0,0.0,0.1267113089561462,25.06270980834961,25.0,-0.0645963698625564,-4112.2841796875,36.390045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269226074219,304.14111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0917162746191024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093901470303535,0.109394371509552,-4.225013981340453e-06,0.0,9.308035805588588e-05,0.0,0.0,4.239727973937988,0.0,0.0,0.0,0.2711702585220337,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.0189585108309984,-848.7230224609375,304.1498718261719,0.5834782123565674,0.0589577853679657,0.0538775697350502,293.15576171875,297.1499938964844,293.1499938964844,0.0229511968791484,-982.8296508789062,304.1503295898437,0.6048915386199951,0.0648996978998184,0.0623886622488498,293.1602478027344,297.1499938964844,293.1499938964844,0.0298295021057128,-824.1778564453125,304.1508483886719,0.6308453679084778,0.0737878233194351,0.0523154400289058,293.15216064453125,297.1499938964844,293.1499938964844,0.0477347373962402,-1426.4866943359375,304.1499328613281,0.6853087544441223,0.0946923866868019,0.0905541777610778,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.54615718126297,0.050000000745058,0.2289788126945495,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.1473083496094,1.0,0.1596405804157257,1.0,1.0,0.9852030873298644,1.0,-0.5857592821121216,0.254464715719223,0.3312945365905761,0.0870784968137741,0.0,0.0,0.1267113089561462,25.06270980834961,25.0,-0.0645963698625564,-4112.2841796875,36.390045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269226074219,304.14111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0917162746191024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093901470303535,0.109394371509552,-4.225013981340453e-06,0.0,9.308035805588588e-05,0.0,0.0,4.239727973937988,0.0,0.0,0.0,0.2711702585220337,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0189990438520908,-849.6461791992188,304.1498413085937,0.583785891532898,0.059025403112173,0.0539357736706733,293.1552734375,297.1499938964844,293.1499938964844,0.0229142531752586,-982.058837890625,304.1502685546875,0.6047744750976562,0.0648518353700637,0.0623393505811691,293.1598205566406,297.1499938964844,293.1499938964844,0.0296919476240873,-822.2195434570312,304.1508178710937,0.630425751209259,0.0736131370067596,0.0521908402442932,293.15155029296875,297.1499938964844,293.1499938964844,0.0477871373295784,-1427.397705078125,304.1498718261719,0.685526430606842,0.0947571620345115,0.0906115546822547,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462136268615723,0.050000000745058,0.2289767414331436,291.14727783203125,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1472473144531,1.0,0.1596148461103439,1.0,1.0,0.9849008321762084,1.0,-0.5856868028640747,0.254369169473648,0.3313176035881042,0.0872262939810752,0.0,0.0,0.12708081305027,25.05350112915039,25.0,-0.091902308166027,-4115.37255859375,36.37353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12646484375,304.1467590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.412109375,18000.0,0.0,0.0,0.0918145328760147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109546422958374,0.1095506474375724,-4.2252604544046335e-06,0.0,9.318008233094588e-05,0.0,0.0,4.24615478515625,0.0,0.0,0.0,0.271194726228714,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0189990438520908,-849.6461791992188,304.1498413085937,0.583785891532898,0.059025403112173,0.0539357736706733,293.1552734375,297.1499938964844,293.1499938964844,0.0229142531752586,-982.058837890625,304.1502685546875,0.6047744750976562,0.0648518353700637,0.0623393505811691,293.1598205566406,297.1499938964844,293.1499938964844,0.0296919476240873,-822.2195434570312,304.1508178710937,0.630425751209259,0.0736131370067596,0.0521908402442932,293.15155029296875,297.1499938964844,293.1499938964844,0.0477871373295784,-1427.397705078125,304.1498718261719,0.685526430606842,0.0947571620345115,0.0906115546822547,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462136268615723,0.050000000745058,0.2289767414331436,291.14727783203125,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1472473144531,1.0,0.1596148461103439,1.0,1.0,0.9849008321762084,1.0,-0.5856868028640747,0.254369169473648,0.3313176035881042,0.0872262939810752,0.0,0.0,0.12708081305027,25.05350112915039,25.0,-0.091902308166027,-4115.37255859375,36.37353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12646484375,304.1467590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.412109375,18000.0,0.0,0.0,0.0918145328760147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109546422958374,0.1095506474375724,-4.2252604544046335e-06,0.0,9.318008233094588e-05,0.0,0.0,4.24615478515625,0.0,0.0,0.0,0.271194726228714,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190216973423957,-850.16162109375,304.1498413085937,0.583955705165863,0.0590630397200584,0.0539682507514953,293.155029296875,297.1499938964844,293.1499938964844,0.0229001641273498,-981.76513671875,304.1502685546875,0.6047379374504089,0.0648342370986938,0.0623204782605171,293.1596069335937,297.1499938964844,293.1499938964844,0.0296278819441795,-821.2945556640625,304.1507873535156,0.6302303671836853,0.0735309720039367,0.0521320402622222,293.1512756347656,297.1499938964844,293.1499938964844,0.0478182919323444,-1427.939208984375,304.1498413085937,0.6856516003608704,0.0947953164577484,0.0906456410884857,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5462435483932495,0.050000000745058,0.2289756536483764,291.147216796875,291.1499938964844,272.2675476074219,271.7192687988281,284.1845397949219,293.3163757324219,291.147216796875,1.0,0.1596038192510604,1.0,1.0,0.9847497344017028,1.0,-0.58567214012146,0.2543293535709381,0.3313427865505218,0.0873072892427444,0.0,0.0,0.1272708028554916,25.04879379272461,25.0,-0.1111853048205375,-4117.02099609375,36.36735916137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264343261719,304.14971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40234375,18000.0,0.0,0.0,0.0918620452284812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109626680612564,0.1096309050917625,-4.225386419420829e-06,0.0,9.322829282609746e-05,0.0,0.0,4.249454975128174,0.0,0.0,0.0,0.2712072730064392,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190458986908197,-850.7117919921875,304.1498413085937,0.584135890007019,0.0591031089425087,0.0540029071271419,293.15478515625,297.1499938964844,293.1499938964844,0.0228890515863895,-981.5338745117188,304.1502380371094,0.604716420173645,0.0648209005594253,0.0623055323958396,293.1593933105469,297.1499938964844,293.1499938964844,0.0295659881085157,-820.4087524414062,304.1507568359375,0.6300448775291443,0.0734522864222526,0.0520756095647811,293.1509704589844,297.1499938964844,293.1499938964844,0.0478526204824447,-1428.535888671875,304.1498107910156,0.6857874393463135,0.0948371514678001,0.090683177113533,293.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5462746024131775,0.050000000745058,0.2289745211601257,291.1471862792969,291.1499938964844,272.25762939453125,271.7184143066406,284.1815185546875,293.3164978027344,291.14715576171875,1.0,0.1595939546823501,1.0,1.0,0.9845985174179076,1.0,-0.5856717824935913,0.2542947828769684,0.3313769698143005,0.0873930305242538,0.0,0.0,0.1274649947881698,25.04400062561035,25.0,-0.1339563429355621,-4118.73681640625,36.36254119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264953613281,304.1527404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.388671875,18000.0,0.0,0.0,0.0919085592031478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097086369991302,0.1097128614783287,-4.225514658173779e-06,0.0,9.32755065150559e-05,0.0,0.0,4.2528252601623535,0.0,0.0,0.0,0.2712200880050659,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0190989356487989,-851.9158935546875,304.1498107910156,0.584527313709259,0.0591905936598777,0.0540786944329738,293.1542358398437,297.1499938964844,293.1499938964844,0.0228760428726673,-981.2647705078124,304.1501770019531,0.6047200560569763,0.0648074820637703,0.0622878223657608,293.1589660644531,297.1499938964844,293.1499938964844,0.0294459369033575,-818.7551879882812,304.15069580078125,0.6297045350074768,0.0733057186007499,0.051970075815916,293.150390625,297.1499938964844,293.1499938964844,0.0479306615889072,-1429.8924560546875,304.1497497558594,0.6860906481742859,0.0949316993355751,0.0907684341073036,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463404655456543,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.1470031738281,1.0,0.1595776975154876,1.0,1.0,0.9842960834503174,1.0,-0.5857142210006714,0.2542415261268616,0.3314727246761322,0.0875787809491157,0.0,0.0,0.1278680711984634,25.03412628173828,25.0,-0.1850014626979828,-4122.37109375,36.35698318481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12677001953125,304.15899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.359375,18000.0,0.0,0.0,0.0919990167021751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098785549402237,0.1098827794194221,-4.225779775879346e-06,0.0,9.336730727227403e-05,0.0,0.0,4.25981330871582,0.0,0.0,0.0,0.2712466418743133,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0190989356487989,-851.9158935546875,304.1498107910156,0.584527313709259,0.0591905936598777,0.0540786944329738,293.1542358398437,297.1499938964844,293.1499938964844,0.0228760428726673,-981.2647705078124,304.1501770019531,0.6047200560569763,0.0648074820637703,0.0622878223657608,293.1589660644531,297.1499938964844,293.1499938964844,0.0294459369033575,-818.7551879882812,304.15069580078125,0.6297045350074768,0.0733057186007499,0.051970075815916,293.150390625,297.1499938964844,293.1499938964844,0.0479306615889072,-1429.8924560546875,304.1497497558594,0.6860906481742859,0.0949316993355751,0.0907684341073036,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463404655456543,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.1470031738281,1.0,0.1595776975154876,1.0,1.0,0.9842960834503174,1.0,-0.5857142210006714,0.2542415261268616,0.3314727246761322,0.0875787809491157,0.0,0.0,0.1278680711984634,25.03412628173828,25.0,-0.1850014626979828,-4122.37109375,36.35698318481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12677001953125,304.15899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.359375,18000.0,0.0,0.0,0.0919990167021751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098785549402237,0.1098827794194221,-4.225779775879346e-06,0.0,9.336730727227403e-05,0.0,0.0,4.25981330871582,0.0,0.0,0.0,0.2712466418743133,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191584099084138,-853.2633666992188,304.1497802734375,0.5849617123603821,0.0592881925404071,0.0541634485125541,293.1536865234375,297.1499938964844,293.1499938964844,0.0228763464838266,-981.2752685546876,304.1501159667969,0.6047912836074829,0.0648131519556045,0.0622877217829227,293.1584777832031,297.1499938964844,293.1499938964844,0.0293264463543891,-817.2711791992188,304.1506652832031,0.6294087171554565,0.0731747224926948,0.05187514051795,293.1498107910156,297.1499938964844,293.1499938964844,0.0480215512216091,-1431.47265625,304.1496887207031,0.6864374279975891,0.0950411558151245,0.0908676534891128,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5464118123054504,0.050000000745058,0.2289695143699646,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.31689453125,291.1468505859375,1.0,0.1595663279294967,1.0,1.0,0.9839937090873718,1.0,-0.5858178734779358,0.2542110681533813,0.331606775522232,0.0877839922904968,0.0,0.0,0.1282947063446045,25.02380752563477,25.0,-0.2378527671098709,-4126.2900390625,36.357154846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127197265625,304.16552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.322265625,18000.0,0.0,0.0,0.0920868664979934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100582629442215,0.1100624874234199,-4.22605899075279e-06,0.0,9.345645958092064e-05,0.0,0.0,4.2672038078308105,0.0,0.0,0.0,0.2712747156620025,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191584099084138,-853.2633666992188,304.1497802734375,0.5849617123603821,0.0592881925404071,0.0541634485125541,293.1536865234375,297.1499938964844,293.1499938964844,0.0228763464838266,-981.2752685546876,304.1501159667969,0.6047912836074829,0.0648131519556045,0.0622877217829227,293.1584777832031,297.1499938964844,293.1499938964844,0.0293264463543891,-817.2711791992188,304.1506652832031,0.6294087171554565,0.0731747224926948,0.05187514051795,293.1498107910156,297.1499938964844,293.1499938964844,0.0480215512216091,-1431.47265625,304.1496887207031,0.6864374279975891,0.0950411558151245,0.0908676534891128,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5464118123054504,0.050000000745058,0.2289695143699646,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.31689453125,291.1468505859375,1.0,0.1595663279294967,1.0,1.0,0.9839937090873718,1.0,-0.5858178734779358,0.2542110681533813,0.331606775522232,0.0877839922904968,0.0,0.0,0.1282947063446045,25.02380752563477,25.0,-0.2378527671098709,-4126.2900390625,36.357154846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127197265625,304.16552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.322265625,18000.0,0.0,0.0,0.0920868664979934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100582629442215,0.1100624874234199,-4.22605899075279e-06,0.0,9.345645958092064e-05,0.0,0.0,4.2672038078308105,0.0,0.0,0.0,0.2712747156620025,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192248038947582,-854.7642211914062,304.14971923828125,0.5854421854019165,0.0593965798616409,0.0542577989399433,293.1531066894531,297.1499938964844,293.1499938964844,0.0228915866464376,-981.599609375,304.1500549316406,0.604938268661499,0.0648401454091072,0.0623073987662792,293.1579895019531,297.1499938964844,293.1499938964844,0.0291958823800086,-815.9833374023438,304.1506652832031,0.6291630268096924,0.0730611309409141,0.0517921186983585,293.14923095703125,297.1499938964844,293.1499938964844,0.0481260865926742,-1433.2904052734375,304.14959716796875,0.6868307590484619,0.0951664373278617,0.0909817218780517,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464891195297241,0.050000000745058,0.2289666831493377,291.1466979980469,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.3170471191406,291.1466369628906,1.0,0.1595602184534073,1.0,1.0,0.9836927652359008,1.0,-0.5859885811805725,0.2542060911655426,0.3317824602127075,0.0880095288157463,0.0,0.0,0.1287504136562347,25.012977600097656,25.0,-0.2903832793235779,-4130.51953125,36.36359024047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275634765625,304.1722717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.275390625,18000.0,0.0,0.0,0.0921734645962715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110250174999237,0.1102544069290161,-4.226355940772919e-06,0.0,9.354434587294236e-05,0.0,0.0,4.275096893310547,0.0,0.0,0.0,0.2713046669960022,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192248038947582,-854.7642211914062,304.14971923828125,0.5854421854019165,0.0593965798616409,0.0542577989399433,293.1531066894531,297.1499938964844,293.1499938964844,0.0228915866464376,-981.599609375,304.1500549316406,0.604938268661499,0.0648401454091072,0.0623073987662792,293.1579895019531,297.1499938964844,293.1499938964844,0.0291958823800086,-815.9833374023438,304.1506652832031,0.6291630268096924,0.0730611309409141,0.0517921186983585,293.14923095703125,297.1499938964844,293.1499938964844,0.0481260865926742,-1433.2904052734375,304.14959716796875,0.6868307590484619,0.0951664373278617,0.0909817218780517,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464891195297241,0.050000000745058,0.2289666831493377,291.1466979980469,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.3170471191406,291.1466369628906,1.0,0.1595602184534073,1.0,1.0,0.9836927652359008,1.0,-0.5859885811805725,0.2542060911655426,0.3317824602127075,0.0880095288157463,0.0,0.0,0.1287504136562347,25.012977600097656,25.0,-0.2903832793235779,-4130.51953125,36.36359024047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275634765625,304.1722717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.275390625,18000.0,0.0,0.0,0.0921734645962715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110250174999237,0.1102544069290161,-4.226355940772919e-06,0.0,9.354434587294236e-05,0.0,0.0,4.275096893310547,0.0,0.0,0.0,0.2713046669960022,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0192985478788614,-856.4268798828125,304.1496887207031,0.5859710574150085,0.0595163404941558,0.0543622784316539,293.1524658203125,297.1499938964844,293.1499938964844,0.0229233019053936,-982.2693481445312,304.1499938964844,0.6051682233810425,0.0648905485868454,0.062348872423172,293.157470703125,297.1499938964844,293.1499938964844,0.0289658103138208,-814.9703369140625,304.1508178710937,0.6289724111557007,0.0729665234684944,0.0517221838235855,293.14862060546875,297.1499938964844,293.1499938964844,0.0482449308037757,-1435.357421875,304.1495361328125,0.6872730851173401,0.095308318734169,0.0911113992333412,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5465728640556335,0.050000000745058,0.228963628411293,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.1463928222656,1.0,0.1595598757266998,1.0,1.0,0.9833917617797852,1.0,-0.5862317681312561,0.2542289495468139,0.3320028185844421,0.0882564485073089,0.0,0.0,0.1292409002780914,25.00160789489746,25.0,-0.3376089036464691,-4135.08837890625,36.37681198120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12774658203125,304.17926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.220703125,18000.0,0.0,0.0,0.0922607779502868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104568690061569,0.1104610934853553,-4.22667471866589e-06,0.0,9.36329597607255e-05,0.0,0.0,4.283599376678467,0.0,0.0,0.0,0.271336942911148,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0192985478788614,-856.4268798828125,304.1496887207031,0.5859710574150085,0.0595163404941558,0.0543622784316539,293.1524658203125,297.1499938964844,293.1499938964844,0.0229233019053936,-982.2693481445312,304.1499938964844,0.6051682233810425,0.0648905485868454,0.062348872423172,293.157470703125,297.1499938964844,293.1499938964844,0.0289658103138208,-814.9703369140625,304.1508178710937,0.6289724111557007,0.0729665234684944,0.0517221838235855,293.14862060546875,297.1499938964844,293.1499938964844,0.0482449308037757,-1435.357421875,304.1495361328125,0.6872730851173401,0.095308318734169,0.0911113992333412,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5465728640556335,0.050000000745058,0.228963628411293,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.1463928222656,1.0,0.1595598757266998,1.0,1.0,0.9833917617797852,1.0,-0.5862317681312561,0.2542289495468139,0.3320028185844421,0.0882564485073089,0.0,0.0,0.1292409002780914,25.00160789489746,25.0,-0.3376089036464691,-4135.08837890625,36.37681198120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12774658203125,304.17926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.220703125,18000.0,0.0,0.0,0.0922607779502868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104568690061569,0.1104610934853553,-4.22667471866589e-06,0.0,9.36329597607255e-05,0.0,0.0,4.283599376678467,0.0,0.0,0.0,0.271336942911148,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193380992859601,-857.3165893554688,304.1496887207031,0.5862528681755066,0.059580348432064,0.0544181913137435,293.1521301269531,297.1499938964844,293.1499938964844,0.0229453090578317,-982.7328491210938,304.14996337890625,0.6053140759468079,0.064924456179142,0.0623777396976947,293.1571960449219,297.1499938964844,293.1499938964844,0.0288254208862781,-814.4558715820312,304.15093994140625,0.6288975477218628,0.0729262754321098,0.0516920648515224,293.1483154296875,297.1499938964844,293.1499938964844,0.048309501260519,-1436.4808349609375,304.1495056152344,0.6875118613243103,0.0953852534294128,0.0911818668246269,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5466170310974121,0.050000000745058,0.2289620190858841,291.1463317871094,291.1499938964844,272.1707458496094,271.7020263671875,284.1568298339844,293.3173217773437,291.1462707519531,1.0,0.1595618277788162,1.0,1.0,0.983241319656372,1.0,-0.5863800048828125,0.2542505860328674,0.332129418849945,0.0883877798914909,0.0,0.0,0.1294997036457061,24.99573516845703,25.0,-0.356618583202362,-4137.4970703125,36.385929107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12774658203125,304.182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.19140625,18000.0,0.0,0.0,0.0923053547739982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105660572648048,0.1105702817440033,-4.226843429933069e-06,0.0,9.367820166517048e-05,0.0,0.0,4.288091659545898,0.0,0.0,0.0,0.2713539600372314,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193795543164014,-858.2476806640625,304.149658203125,0.5865469574928284,0.0596472509205341,0.0544767081737518,293.1517944335937,297.1499938964844,293.1499938964844,0.0229717772454023,-983.2894287109376,304.14990234375,0.6054821014404297,0.0649646371603012,0.0624124966561794,293.1568908691406,297.1499938964844,293.1499938964844,0.0287366975098848,-814.038330078125,304.1509094238281,0.6288377642631531,0.0728913322091102,0.0516655556857585,293.14801025390625,297.1499938964844,293.1499938964844,0.0483777113258838,-1437.66748046875,304.14947509765625,0.6877631545066833,0.0954664126038551,0.0912563353776931,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5466628670692444,0.050000000745058,0.2289603501558303,291.14617919921875,291.1499938964844,272.1615295410156,271.6990661621094,284.1544494628906,293.3173828125,291.1461486816406,1.0,0.1595653295516967,1.0,1.0,0.9830916523933412,1.0,-0.5865474939346313,0.2542797327041626,0.3322677612304687,0.0885245501995086,0.0,0.0,0.1297684162855148,24.989727020263672,25.0,-0.3726391196250915,-4139.99609375,36.39685821533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1276550292969,304.1864929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0923509821295738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106795668601989,0.1106837913393974,-4.2270185076631606e-06,0.0,9.372450585942715e-05,0.0,0.0,4.292762756347656,0.0,0.0,0.0,0.2713716924190521,4.0,0.0,1.0
312420,293.14727783203125,297.1499938964844,293.1499938964844,0.0194679033011198,-860.2269897460938,304.1496276855469,0.5871698260307312,0.0597893483936786,0.0546011328697204,293.1510925292969,297.1499938964844,293.1499938964844,0.0230376441031694,-984.6714477539062,304.1498413085937,0.6058820486068726,0.0650631859898567,0.0624990463256835,293.15631103515625,297.1499938964844,293.1499938964844,0.0286467596888542,-813.438720703125,304.1507568359375,0.6287631392478943,0.0728370323777198,0.0516232661902904,293.1474304199219,297.1499938964844,293.1499938964844,0.0485244020819664,-1440.2203369140625,304.1494140625,0.6883010864257812,0.0956407561898231,0.0914165824651718,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467591881752014,0.050000000745058,0.2289568483829498,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458435058594,1.0,0.1595768481492996,1.0,1.0,0.9827922582626344,1.0,-0.5869380235671997,0.254359483718872,0.3325785398483276,0.0888141468167305,0.0,0.0,0.1303345263004303,24.97735023498535,25.0,-0.3935903012752533,-4145.2490234375,36.42398452758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.19390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.0924462974071502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109192222356796,0.110923446714878,-4.227388672006782e-06,0.0,9.382123971590772e-05,0.0,0.0,4.302626609802246,0.0,0.0,0.0,0.2714090943336487,4.0,0.0,1.0
312480,293.14727783203125,297.1499938964844,293.1499938964844,0.0194679033011198,-860.2269897460938,304.1496276855469,0.5871698260307312,0.0597893483936786,0.0546011328697204,293.1510925292969,297.1499938964844,293.1499938964844,0.0230376441031694,-984.6714477539062,304.1498413085937,0.6058820486068726,0.0650631859898567,0.0624990463256835,293.15631103515625,297.1499938964844,293.1499938964844,0.0286467596888542,-813.438720703125,304.1507568359375,0.6287631392478943,0.0728370323777198,0.0516232661902904,293.1474304199219,297.1499938964844,293.1499938964844,0.0485244020819664,-1440.2203369140625,304.1494140625,0.6883010864257812,0.0956407561898231,0.0914165824651718,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467591881752014,0.050000000745058,0.2289568483829498,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458435058594,1.0,0.1595768481492996,1.0,1.0,0.9827922582626344,1.0,-0.5869380235671997,0.254359483718872,0.3325785398483276,0.0888141468167305,0.0,0.0,0.1303345263004303,24.97735023498535,25.0,-0.3935903012752533,-4145.2490234375,36.42398452758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.19390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.0924462974071502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109192222356796,0.110923446714878,-4.227388672006782e-06,0.0,9.382123971590772e-05,0.0,0.0,4.302626609802246,0.0,0.0,0.0,0.2714090943336487,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0195634346455335,-862.3593139648438,304.14959716796875,0.5878377556800842,0.0599423050880432,0.0547352731227874,293.1503601074219,297.1499938964844,293.1499938964844,0.0231207702308893,-986.4104614257812,304.1497497558594,0.6063662767410278,0.0651858821511268,0.0626082643866539,293.1557006835937,297.1499938964844,293.1499938964844,0.0286810658872127,-813.2787475585938,304.1504211425781,0.6287484765052795,0.0728035047650337,0.051595315337181,293.1468200683594,297.1499938964844,293.1499938964844,0.0486844517290592,-1443.00634765625,304.1493530273437,0.6888851523399353,0.0958307832479476,0.0915916413068771,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468615293502808,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,293.31768798828125,291.14556884765625,1.0,0.1595944166183471,1.0,1.0,0.9824928641319276,1.0,-0.5874021649360657,0.2544677555561065,0.3329344093799591,0.0891249775886535,0.0,0.0,0.1309376358985901,24.964519500732425,25.0,-0.3961328864097595,-4150.83203125,36.45811462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12628173828125,304.2015075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.0925482958555221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111754775047302,0.1111797019839286,-4.227785666444106e-06,0.0,9.392475476488472e-05,0.0,0.0,4.313178539276123,0.0,0.0,0.0,0.2714491486549377,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195634346455335,-862.3593139648438,304.14959716796875,0.5878377556800842,0.0599423050880432,0.0547352731227874,293.1503601074219,297.1499938964844,293.1499938964844,0.0231207702308893,-986.4104614257812,304.1497497558594,0.6063662767410278,0.0651858821511268,0.0626082643866539,293.1557006835937,297.1499938964844,293.1499938964844,0.0286810658872127,-813.2787475585938,304.1504211425781,0.6287484765052795,0.0728035047650337,0.051595315337181,293.1468200683594,297.1499938964844,293.1499938964844,0.0486844517290592,-1443.00634765625,304.1493530273437,0.6888851523399353,0.0958307832479476,0.0915916413068771,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468615293502808,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,293.31768798828125,291.14556884765625,1.0,0.1595944166183471,1.0,1.0,0.9824928641319276,1.0,-0.5874021649360657,0.2544677555561065,0.3329344093799591,0.0891249775886535,0.0,0.0,0.1309376358985901,24.964519500732425,25.0,-0.3961328864097595,-4150.83203125,36.45811462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12628173828125,304.2015075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.0925482958555221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111754775047302,0.1111797019839286,-4.227785666444106e-06,0.0,9.392475476488472e-05,0.0,0.0,4.313178539276123,0.0,0.0,0.0,0.2714491486549377,4.0,0.0,1.0
312660,293.1464538574219,297.1499938964844,293.1499938964844,0.019666226580739,-864.6445922851562,304.1495666503906,0.5885501503944397,0.0601061396300792,0.0548791661858558,293.14959716796875,297.1499938964844,293.1499938964844,0.0232217330485582,-988.5156860351562,304.149658203125,0.6069360971450806,0.0653333514928817,0.0627408027648925,293.1550598144531,297.1499938964844,293.1499938964844,0.0285621248185634,-812.8492431640625,304.1504821777344,0.6287948489189148,0.0727908313274383,0.0515820421278476,293.14617919921875,297.1499938964844,293.1499938964844,0.0488578490912914,-1446.025634765625,304.1492614746094,0.6895151138305664,0.0960365757346153,0.0917815789580345,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469696521759033,0.050000000745058,0.2289492040872573,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3178100585937,291.1452941894531,1.0,0.1596182733774185,1.0,1.0,0.9821957349777222,1.0,-0.5879412293434143,0.2546051442623138,0.3333360850811004,0.089457169175148,0.0,0.0,0.1315762847661972,24.951292037963867,25.0,-0.3812025785446167,-4156.73828125,36.49946212768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249694824219,304.20928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.0926586911082267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114479899406433,0.1114522144198417,-4.228209490975132e-06,0.0,9.403679723618552e-05,0.0,0.0,4.324405193328857,0.0,0.0,0.0,0.2714917659759521,4.0,0.0,1.0
312720,293.1464538574219,297.1499938964844,293.1499938964844,0.019666226580739,-864.6445922851562,304.1495666503906,0.5885501503944397,0.0601061396300792,0.0548791661858558,293.14959716796875,297.1499938964844,293.1499938964844,0.0232217330485582,-988.5156860351562,304.149658203125,0.6069360971450806,0.0653333514928817,0.0627408027648925,293.1550598144531,297.1499938964844,293.1499938964844,0.0285621248185634,-812.8492431640625,304.1504821777344,0.6287948489189148,0.0727908313274383,0.0515820421278476,293.14617919921875,297.1499938964844,293.1499938964844,0.0488578490912914,-1446.025634765625,304.1492614746094,0.6895151138305664,0.0960365757346153,0.0917815789580345,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469696521759033,0.050000000745058,0.2289492040872573,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3178100585937,291.1452941894531,1.0,0.1596182733774185,1.0,1.0,0.9821957349777222,1.0,-0.5879412293434143,0.2546051442623138,0.3333360850811004,0.089457169175148,0.0,0.0,0.1315762847661972,24.951292037963867,25.0,-0.3812025785446167,-4156.73828125,36.49946212768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249694824219,304.20928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.0926586911082267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114479899406433,0.1114522144198417,-4.228209490975132e-06,0.0,9.403679723618552e-05,0.0,0.0,4.324405193328857,0.0,0.0,0.0,0.2714917659759521,4.0,0.0,1.0
