time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0197765827178955,-867.0874633789062,304.1495361328125,0.5893079042434692,0.0602812059223651,0.0550331585109233,293.1487731933594,297.1499938964844,293.1499938964844,0.0233416352421045,-991.0067749023438,304.1495666503906,0.6075948476791382,0.0655068978667259,0.0628979504108429,293.15435791015625,297.1499938964844,293.1499938964844,0.0286055747419595,-812.95556640625,304.1502380371094,0.6289053559303284,0.0728006735444068,0.051584243774414,293.14556884765625,297.1499938964844,293.1499938964844,0.0490449965000152,-1449.28564453125,304.1492004394531,0.6901922821998596,0.0962586551904678,0.0919869467616081,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470836162567139,0.050000000745058,0.2289450615644455,291.14508056640625,291.1499938964844,272.0930480957031,271.6645812988281,284.1386108398437,293.3179016113281,291.1450500488281,1.0,0.1596488803625106,1.0,1.0,0.9818986058235168,1.0,-0.5885587334632874,0.254773199558258,0.3337855637073517,0.0898114591836929,0.0,0.0,0.132249042391777,24.937715530395508,25.0,-0.3545084595680237,-4162.96728515625,36.5484504699707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.123291015625,304.2172241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.908203125,18000.0,0.0,0.0,0.092779204249382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117363572120666,0.1117405891418457,-4.228660145599861e-06,0.0,9.415909880772232e-05,0.0,0.0,4.336291313171387,0.0,0.0,0.0,0.2715369164943695,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197765827178955,-867.0874633789062,304.1495361328125,0.5893079042434692,0.0602812059223651,0.0550331585109233,293.1487731933594,297.1499938964844,293.1499938964844,0.0233416352421045,-991.0067749023438,304.1495666503906,0.6075948476791382,0.0655068978667259,0.0628979504108429,293.15435791015625,297.1499938964844,293.1499938964844,0.0286055747419595,-812.95556640625,304.1502380371094,0.6289053559303284,0.0728006735444068,0.051584243774414,293.14556884765625,297.1499938964844,293.1499938964844,0.0490449965000152,-1449.28564453125,304.1492004394531,0.6901922821998596,0.0962586551904678,0.0919869467616081,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470836162567139,0.050000000745058,0.2289450615644455,291.14508056640625,291.1499938964844,272.0930480957031,271.6645812988281,284.1386108398437,293.3179016113281,291.1450500488281,1.0,0.1596488803625106,1.0,1.0,0.9818986058235168,1.0,-0.5885587334632874,0.254773199558258,0.3337855637073517,0.0898114591836929,0.0,0.0,0.132249042391777,24.937715530395508,25.0,-0.3545084595680237,-4162.96728515625,36.5484504699707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.123291015625,304.2172241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.908203125,18000.0,0.0,0.0,0.092779204249382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117363572120666,0.1117405891418457,-4.228660145599861e-06,0.0,9.415909880772232e-05,0.0,0.0,4.336291313171387,0.0,0.0,0.0,0.2715369164943695,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198346786201,-868.3692016601562,304.1495056152344,0.5897039175033569,0.0603730492293834,0.0551140196621418,293.1483764648437,297.1499938964844,293.1499938964844,0.0234090257436037,-992.4027709960938,304.1495361328125,0.6079584360122681,0.0656038373708725,0.0629861205816268,293.1540222167969,297.1499938964844,293.1499938964844,0.028549276292324,-812.9584350585938,304.1502685546875,0.6289859414100647,0.0728143081068992,0.0515914969146251,293.145263671875,297.1499938964844,293.1499938964844,0.0491438396275043,-1451.0078125,304.149169921875,0.690548837184906,0.0963759571313858,0.0920955538749694,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5471426844596863,0.050000000745058,0.2289429157972335,291.1449890136719,291.1499938964844,272.0852966308594,271.6588134765625,284.1371154785156,293.3179626464844,291.1449279785156,1.0,0.1596668660640716,1.0,1.0,0.9817500710487366,1.0,-0.5888981223106384,0.2548692226409912,0.3340288996696472,0.0899971574544906,0.0,0.0,0.1325974911451339,24.93081283569336,25.0,-0.3375501036643982,-4166.20263671875,36.575950622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122314453125,304.2212219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.880859375,18000.0,0.0,0.0,0.0928437262773513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118862479925155,0.1118904799222946,-4.228895249980269e-06,0.0,9.422457515029237e-05,0.0,0.0,4.342472553253174,0.0,0.0,0.0,0.271560400724411,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0198945626616477,-869.6873168945312,304.14947509765625,0.5901101231575012,0.0604674778878688,0.0551972314715385,293.14794921875,297.1499938964844,293.1499938964844,0.0234810076653957,-993.8908081054688,304.14947509765625,0.608342707157135,0.0657069757580757,0.0630801767110824,293.1536560058594,297.1499938964844,293.1499938964844,0.0286072231829166,-813.1224365234375,304.150146484375,0.6290822625160217,0.0728335455060005,0.0516025684773922,293.1449584960937,297.1499938964844,293.1499938964844,0.0492458753287792,-1452.7860107421875,304.1491394042969,0.6909162402153015,0.0964970514178276,0.0922077670693397,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5472030639648438,0.050000000745058,0.2289407402276992,291.1448669433594,291.1499938964844,272.0777587890625,271.6526794433594,284.1357421875,293.3179931640625,291.1448059082031,1.0,0.1596865057945251,1.0,1.0,0.9816030263900756,1.0,-0.5892561674118042,0.2549725174903869,0.3342836499214172,0.090188130736351,0.0,0.0,0.1329527348279953,24.92384910583496,25.0,-0.319557785987854,-4169.50830078125,36.60530471801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1212463378906,304.22528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.85546875,18000.0,0.0,0.0,0.092910960316658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120394021272659,0.1120436340570449,-4.229135811328888e-06,0.0,9.429280908079818e-05,0.0,0.0,4.348789691925049,0.0,0.0,0.0,0.2715844213962555,4.0,0.0,1.0
313020,293.1451721191406,297.1499938964844,293.1499938964844,0.0200195126235485,-872.4276733398438,304.1494445800781,0.5909512639045715,0.0606638044118881,0.0553703606128692,293.1470947265625,297.1499938964844,293.1499938964844,0.0236383564770221,-997.1326293945312,304.1493835449219,0.6091700792312622,0.0659312158823013,0.0632852911949157,293.1529541015625,297.1499938964844,293.1499938964844,0.0287177041172981,-813.767333984375,304.1498718261719,0.6293196082115173,0.0728876665234565,0.0516356416046619,293.14434814453125,297.1499938964844,293.1499938964844,0.0494590289890766,-1456.5020751953125,304.1490783691406,0.6916818618774414,0.0967501178383827,0.092442512512207,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5473272800445557,0.050000000745058,0.2289362400770187,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,293.3180847167969,291.1446228027344,1.0,0.1597306579351425,1.0,1.0,0.9813090562820436,1.0,-0.5900260806083679,0.2551999390125274,0.3348261713981628,0.0905858129262924,0.0,0.0,0.1336807906627655,24.9097900390625,25.0,-0.2720035910606384,-4176.3115234375,36.66939926147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1189880371094,304.2334289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.0930533781647682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112354427576065,0.1123586595058441,-4.229632850183407e-06,0.0,9.443735325476156e-05,0.0,0.0,4.361789226531982,0.0,0.0,0.0,0.2716338634490967,4.0,0.0,1.0
313080,293.1451721191406,297.1499938964844,293.1499938964844,0.0200195126235485,-872.4276733398438,304.1494445800781,0.5909512639045715,0.0606638044118881,0.0553703606128692,293.1470947265625,297.1499938964844,293.1499938964844,0.0236383564770221,-997.1326293945312,304.1493835449219,0.6091700792312622,0.0659312158823013,0.0632852911949157,293.1529541015625,297.1499938964844,293.1499938964844,0.0287177041172981,-813.767333984375,304.1498718261719,0.6293196082115173,0.0728876665234565,0.0516356416046619,293.14434814453125,297.1499938964844,293.1499938964844,0.0494590289890766,-1456.5020751953125,304.1490783691406,0.6916818618774414,0.0967501178383827,0.092442512512207,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5473272800445557,0.050000000745058,0.2289362400770187,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,293.3180847167969,291.1446228027344,1.0,0.1597306579351425,1.0,1.0,0.9813090562820436,1.0,-0.5900260806083679,0.2551999390125274,0.3348261713981628,0.0905858129262924,0.0,0.0,0.1336807906627655,24.9097900390625,25.0,-0.2720035910606384,-4176.3115234375,36.66939926147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1189880371094,304.2334289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.0930533781647682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112354427576065,0.1123586595058441,-4.229632850183407e-06,0.0,9.443735325476156e-05,0.0,0.0,4.361789226531982,0.0,0.0,0.0,0.2716338634490967,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201516970992088,-875.3121337890625,304.1494140625,0.5918318629264832,0.0608704797923564,0.0555528365075588,293.146240234375,297.1499938964844,293.1499938964844,0.0238146893680095,-1000.7482299804688,304.1492919921875,0.6100789904594421,0.0661806985735893,0.0635143592953682,293.1521911621094,297.1499938964844,293.1499938964844,0.0289110727608203,-814.6030883789062,304.1495666503906,0.629621684551239,0.072964496910572,0.0516845732927322,293.14373779296875,297.1499938964844,293.1499938964844,0.0496848076581954,-1460.440185546875,304.1490173339844,0.6924901604652405,0.0970183685421943,0.0926916748285293,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474562048912048,0.050000000745058,0.228931576013565,291.1444702148437,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.3181457519531,291.1444702148437,1.0,0.1597817838191986,1.0,1.0,0.9810150861740112,1.0,-0.5908721685409546,0.2554569840431213,0.3354151844978332,0.0910053849220275,0.0,0.0,0.134428471326828,24.895580291748047,25.0,-0.213514968752861,-4183.365234375,36.741172790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165466308594,304.2416381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.0932069793343544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126797124743461,0.1126839444041252,-4.230149443174014e-06,0.0,9.45932333706878e-05,0.0,0.0,4.375221252441406,0.0,0.0,0.0,0.2716850042343139,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201516970992088,-875.3121337890625,304.1494140625,0.5918318629264832,0.0608704797923564,0.0555528365075588,293.146240234375,297.1499938964844,293.1499938964844,0.0238146893680095,-1000.7482299804688,304.1492919921875,0.6100789904594421,0.0661806985735893,0.0635143592953682,293.1521911621094,297.1499938964844,293.1499938964844,0.0289110727608203,-814.6030883789062,304.1495666503906,0.629621684551239,0.072964496910572,0.0516845732927322,293.14373779296875,297.1499938964844,293.1499938964844,0.0496848076581954,-1460.440185546875,304.1490173339844,0.6924901604652405,0.0970183685421943,0.0926916748285293,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474562048912048,0.050000000745058,0.228931576013565,291.1444702148437,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.3181457519531,291.1444702148437,1.0,0.1597817838191986,1.0,1.0,0.9810150861740112,1.0,-0.5908721685409546,0.2554569840431213,0.3354151844978332,0.0910053849220275,0.0,0.0,0.134428471326828,24.895580291748047,25.0,-0.213514968752861,-4183.365234375,36.741172790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165466308594,304.2416381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.0932069793343544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126797124743461,0.1126839444041252,-4.230149443174014e-06,0.0,9.45932333706878e-05,0.0,0.0,4.375221252441406,0.0,0.0,0.0,0.2716850042343139,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0202909745275974,-878.3352661132812,304.1493835449219,0.5927496552467346,0.0610871762037277,0.0557444021105766,293.1453552246094,297.1499938964844,293.1499938964844,0.0240100026130676,-1004.7321166992188,304.1492004394531,0.611066460609436,0.0664550960063934,0.0637671425938606,293.15142822265625,297.1499938964844,293.1499938964844,0.0290325228124856,-815.3572387695312,304.14947509765625,0.6299866437911987,0.0730633437633514,0.0517490617930889,293.14312744140625,297.1499938964844,293.1499938964844,0.049922801554203,-1464.59326171875,304.14892578125,0.6933395862579346,0.0973014310002327,0.0929549634456634,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475893616676331,0.050000000745058,0.2289267778396606,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.1306457519531,293.3182373046875,291.1443786621094,1.0,0.1598399877548217,1.0,1.0,0.9807241559028624,1.0,-0.5917930603027344,0.2557431161403656,0.3360499143600464,0.0914464592933654,0.0,0.0,0.1351871341466903,24.881322860717773,25.0,-0.0898025408387184,-4190.5595703125,36.82062911987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.25,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7421875,18000.0,0.0,0.0,0.0933712050318718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130120903253555,0.1130163222551345,-4.230680588079849e-06,0.0,9.475990373175593e-05,0.0,0.0,4.388955116271973,0.0,0.0,0.0,0.2717373371124267,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202909745275974,-878.3352661132812,304.1493835449219,0.5927496552467346,0.0610871762037277,0.0557444021105766,293.1453552246094,297.1499938964844,293.1499938964844,0.0240100026130676,-1004.7321166992188,304.1492004394531,0.611066460609436,0.0664550960063934,0.0637671425938606,293.15142822265625,297.1499938964844,293.1499938964844,0.0290325228124856,-815.3572387695312,304.14947509765625,0.6299866437911987,0.0730633437633514,0.0517490617930889,293.14312744140625,297.1499938964844,293.1499938964844,0.049922801554203,-1464.59326171875,304.14892578125,0.6933395862579346,0.0973014310002327,0.0929549634456634,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475893616676331,0.050000000745058,0.2289267778396606,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.1306457519531,293.3182373046875,291.1443786621094,1.0,0.1598399877548217,1.0,1.0,0.9807241559028624,1.0,-0.5917930603027344,0.2557431161403656,0.3360499143600464,0.0914464592933654,0.0,0.0,0.1351871341466903,24.881322860717773,25.0,-0.0898025408387184,-4190.5595703125,36.82062911987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.25,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7421875,18000.0,0.0,0.0,0.0933712050318718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130120903253555,0.1130163222551345,-4.230680588079849e-06,0.0,9.475990373175593e-05,0.0,0.0,4.388955116271973,0.0,0.0,0.0,0.2717373371124267,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0204366482794284,-881.47802734375,304.1493530273437,0.5937005281448364,0.0613130144774913,0.0559443794190883,293.1444702148437,297.1499938964844,293.1499938964844,0.0242233928292989,-1009.05859375,304.14910888671875,0.6121218204498291,0.0667531490325927,0.0640426054596901,293.1506652832031,297.1499938964844,293.1499938964844,0.0292591955512762,-816.62890625,304.1492919921875,0.6304129362106323,0.0731839761137962,0.0518288649618625,293.1425170898437,297.1499938964844,293.1499938964844,0.0501715317368507,-1468.9342041015625,304.1488952636719,0.6942267417907715,0.0975982546806335,0.0932315215468406,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5477259159088135,0.050000000745058,0.2289218455553054,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.1445007324219,1.0,0.159905195236206,1.0,1.0,0.980433225631714,1.0,-0.5927853584289551,0.2560571134090423,0.3367282748222351,0.0919081419706344,0.0,0.0,0.1359248608350753,24.86713218688965,25.0,0.1840802729129791,-4197.67919921875,36.90757751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.25836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76171875,18000.0,0.0,0.0,0.0935443565249443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133406683802604,0.1133449003100395,-4.2312162804591935e-06,0.0,9.493563266005368e-05,0.0,0.0,4.402548789978027,0.0,0.0,0.0,0.2717892229557037,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204366482794284,-881.47802734375,304.1493530273437,0.5937005281448364,0.0613130144774913,0.0559443794190883,293.1444702148437,297.1499938964844,293.1499938964844,0.0242233928292989,-1009.05859375,304.14910888671875,0.6121218204498291,0.0667531490325927,0.0640426054596901,293.1506652832031,297.1499938964844,293.1499938964844,0.0292591955512762,-816.62890625,304.1492919921875,0.6304129362106323,0.0731839761137962,0.0518288649618625,293.1425170898437,297.1499938964844,293.1499938964844,0.0501715317368507,-1468.9342041015625,304.1488952636719,0.6942267417907715,0.0975982546806335,0.0932315215468406,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5477259159088135,0.050000000745058,0.2289218455553054,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.1445007324219,1.0,0.159905195236206,1.0,1.0,0.980433225631714,1.0,-0.5927853584289551,0.2560571134090423,0.3367282748222351,0.0919081419706344,0.0,0.0,0.1359248608350753,24.86713218688965,25.0,0.1840802729129791,-4197.67919921875,36.90757751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.25836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76171875,18000.0,0.0,0.0,0.0935443565249443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133406683802604,0.1133449003100395,-4.2312162804591935e-06,0.0,9.493563266005368e-05,0.0,0.0,4.402548789978027,0.0,0.0,0.0,0.2717892229557037,4.0,0.0,1.0
313500,293.14373779296875,297.1499938964844,293.1499938964844,0.020511707291007,-883.089599609375,304.1493225097656,0.5941868424415588,0.0614290796220302,0.0560472793877124,293.14404296875,297.1499938964844,293.1499938964844,0.0243366919457912,-1011.3449096679688,304.1490783691406,0.6126708984375,0.0669107213616371,0.0641885548830032,293.1502990722656,297.1499938964844,293.1499938964844,0.0293256640434265,-817.3359985351562,304.1492919921875,0.630647599697113,0.0732519179582595,0.0518742129206657,293.1422119140625,297.1499938964844,293.1499938964844,0.0502995885908603,-1471.169189453125,304.1488647460937,0.6946832537651062,0.0977515056729316,0.093374490737915,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5477950572967529,0.050000000745058,0.2289193570613861,291.1445617675781,291.1499938964844,272.0278625488281,271.59423828125,284.1320495605469,293.3182983398437,291.1446228027344,1.0,0.1599404513835907,1.0,1.0,0.980287790298462,1.0,-0.5933070778846741,0.2562240064144134,0.3370830416679382,0.09214648604393,0.0,0.0,0.1362736523151397,24.860126495361328,25.0,0.3265451788902282,-4201.13525390625,36.95380401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105651855469,304.2623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.79296875,18000.0,0.0,0.0,0.0936334282159805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134978830814361,0.1135021150112152,-4.231477760185953e-06,0.0,9.502602915745229e-05,0.0,0.0,4.409060001373291,0.0,0.0,0.0,0.2718141674995422,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205880869179964,-884.7245483398438,304.1493225097656,0.5946789383888245,0.0615469291806221,0.0561518445611,293.1435852050781,297.1499938964844,293.1499938964844,0.0244540013372898,-1013.7047119140624,304.1490173339844,0.6132317185401917,0.0670733451843261,0.0643393918871879,293.14990234375,297.1499938964844,293.1499938964844,0.0293889362365007,-818.0921020507812,304.1493225097656,0.6308949589729309,0.0733244642615318,0.0519228167831897,293.1419372558594,297.1499938964844,293.1499938964844,0.0504298210144043,-1473.4423828125,304.1488342285156,0.6951469779014587,0.0979075729846954,0.0935201942920684,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5478646755218506,0.050000000745058,0.2289168536663055,291.1447448730469,291.1499938964844,272.0256652832031,271.5902709960937,284.1332092285156,293.3183288574219,291.1448059082031,1.0,0.1599773168563842,1.0,1.0,0.9801446795463562,1.0,-0.5938437581062317,0.2563965916633606,0.3374471366405487,0.0923893749713897,0.0,0.0,0.1366067379713058,24.853200912475582,25.0,0.4562799632549286,-4204.5,37.00168991088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10955810546875,304.26611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8359375,18000.0,0.0,0.0,0.0937234610319137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113648883998394,0.113653115928173,-4.231731963955099e-06,0.0,9.51174006331712e-05,0.0,0.0,4.415318489074707,0.0,0.0,0.0,0.2718381881713867,4.0,0.0,1.0
313620,293.1433410644531,297.1499938964844,293.1499938964844,0.0206814762204885,-886.7169189453125,304.1492919921875,0.5952767729759216,0.0616906583309173,0.0562794618308544,293.14306640625,297.1499938964844,293.1499938964844,0.0246001500636339,-1016.6344604492188,304.14898681640625,0.6139198541641235,0.0672751814126968,0.0645268410444259,293.1494445800781,297.1499938964844,293.1499938964844,0.0294640567153692,-819.0653076171875,304.1493225097656,0.6312087774276733,0.0734177082777023,0.0519855171442031,293.1416015625,297.1499938964844,293.1499938964844,0.0505889691412448,-1476.2210693359375,304.1488037109375,0.6957127451896667,0.0980984941124916,0.0936985835433006,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5479485988616943,0.050000000745058,0.2289138287305832,291.1449890136719,291.1499938964844,272.0238952636719,271.58624267578125,284.1349792480469,293.318359375,291.14508056640625,1.0,0.1600237488746643,1.0,1.0,0.9799730181694032,1.0,-0.5945075750350952,0.2566113173961639,0.3378962576389313,0.0926869064569473,0.0,0.0,0.1369826644659042,24.845020294189453,25.0,0.583149790763855,-4208.40380859375,37.06137847900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1085510253906,304.2703552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.896484375,18000.0,0.0,0.0,0.0938320904970169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138203218579292,0.1138245537877082,-4.232023457007017e-06,0.0,9.52276386669837e-05,0.0,0.0,4.422429084777832,0.0,0.0,0.0,0.2718655467033386,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.020744651556015,-888.0607299804688,304.1492919921875,0.5956786274909973,0.0617876201868057,0.0563656091690063,293.1427307128906,297.1499938964844,293.1499938964844,0.0247004237025976,-1018.6383056640624,304.1489562988281,0.6143856644630432,0.0674131587147712,0.0646551251411438,293.1491394042969,297.1499938964844,293.1499938964844,0.0295143108814954,-819.7490844726562,304.1493225097656,0.6314268112182617,0.0734830871224403,0.0520295947790145,293.141357421875,297.1499938964844,293.1499938964844,0.0506965406239032,-1478.0997314453125,304.1487731933594,0.6960945129394531,0.0982276275753974,0.0938193053007125,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5480047464370728,0.050000000745058,0.228911817073822,291.1451721191406,291.1499938964844,272.0232238769531,271.58404541015625,284.1363830566406,293.318359375,291.145263671875,1.0,0.1600558459758758,1.0,1.0,0.9798585772514344,1.0,-0.5949602723121643,0.2567582428455353,0.3382019996643066,0.0928885713219642,0.0,0.0,0.1372200697660446,24.839645385742188,25.0,0.6517501473426819,-4210.9267578125,37.102325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080017089844,304.27301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94140625,18000.0,0.0,0.0,0.0939044579863548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139290481805801,0.1139332801103591,-4.23220990342088e-06,0.0,9.530108945909888e-05,0.0,0.0,4.42694091796875,0.0,0.0,0.0,0.2718829214572906,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209060404449701,-891.479736328125,304.1492614746094,0.5966954827308655,0.0620342902839183,0.0565849393606185,293.1418762207031,297.1499938964844,293.1499938964844,0.0249620638787746,-1023.8438110351562,304.1488647460937,0.6155776381492615,0.0677711889147758,0.0649884715676307,293.1483764648437,297.1499938964844,293.1499938964844,0.0296444222331047,-821.592529296875,304.1493225097656,0.6320056319236755,0.0736589729785919,0.052148625254631,293.14080810546875,297.1499938964844,293.1499938964844,0.0509711578488349,-1482.8980712890625,304.1487121582031,0.6970657110214233,0.0985573902726173,0.0941278785467147,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5481454730033875,0.050000000745058,0.2289067655801773,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.31842041015625,291.14581298828125,1.0,0.1601406186819076,1.0,1.0,0.9795724153518676,1.0,-0.5961306691169739,0.2571402788162231,0.3389903604984283,0.0934049785137176,0.0,0.0,0.1377597153186798,24.82656478881836,25.0,0.7461107969284058,-4216.931640625,37.20917510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10711669921875,304.279052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0625,18000.0,0.0,0.0,0.0940833017230033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141775324940681,0.1141817644238472,-4.23264054916217e-06,0.0,9.548258822178468e-05,0.0,0.0,4.437258720397949,0.0,0.0,0.0,0.2719227075576782,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209060404449701,-891.479736328125,304.1492614746094,0.5966954827308655,0.0620342902839183,0.0565849393606185,293.1418762207031,297.1499938964844,293.1499938964844,0.0249620638787746,-1023.8438110351562,304.1488647460937,0.6155776381492615,0.0677711889147758,0.0649884715676307,293.1483764648437,297.1499938964844,293.1499938964844,0.0296444222331047,-821.592529296875,304.1493225097656,0.6320056319236755,0.0736589729785919,0.052148625254631,293.14080810546875,297.1499938964844,293.1499938964844,0.0509711578488349,-1482.8980712890625,304.1487121582031,0.6970657110214233,0.0985573902726173,0.0941278785467147,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5481454730033875,0.050000000745058,0.2289067655801773,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.31842041015625,291.14581298828125,1.0,0.1601406186819076,1.0,1.0,0.9795724153518676,1.0,-0.5961306691169739,0.2571402788162231,0.3389903604984283,0.0934049785137176,0.0,0.0,0.1377597153186798,24.82656478881836,25.0,0.7461107969284058,-4216.931640625,37.20917510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10711669921875,304.279052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0625,18000.0,0.0,0.0,0.0940833017230033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141775324940681,0.1141817644238472,-4.23264054916217e-06,0.0,9.548258822178468e-05,0.0,0.0,4.437258720397949,0.0,0.0,0.0,0.2719227075576782,4.0,0.0,1.0
313860,293.1424560546875,297.1499938964844,293.1499938964844,0.0210720505565404,-894.9771118164062,304.14923095703125,0.5977261066436768,0.0622863098978996,0.0568092539906501,293.1410522460937,297.1499938964844,293.1499938964844,0.0252385139465332,-1029.309814453125,304.1487731933594,0.6168031692504883,0.0681463032960891,0.0653383657336235,293.14764404296875,297.1499938964844,293.1499938964844,0.029785769060254,-823.6219482421875,304.1493225097656,0.6326292753219604,0.073851466178894,0.052279457449913,293.1402893066406,297.1499938964844,293.1499938964844,0.0512533523142337,-1487.8331298828125,304.148681640625,0.6980576515197754,0.0988960862159729,0.0944451317191124,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5482861399650574,0.050000000745058,0.2289017140865326,291.1462097167969,291.1499938964844,272.0252685546875,271.5778503417969,284.14605712890625,293.3184814453125,291.1463317871094,1.0,0.1602314710617065,1.0,1.0,0.9792890548706056,1.0,-0.5973514914512634,0.2575412094593048,0.3398102521896362,0.093937799334526,0.0,0.0,0.1382282078266143,24.814048767089844,25.0,0.7365804314613342,-4222.53515625,37.32201385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070556640625,304.2842102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.181640625,18000.0,0.0,0.0,0.0942557677626609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143941134214401,0.1143983453512191,-4.233018898958108e-06,0.0,9.565762593410908e-05,0.0,0.0,4.446258068084717,0.0,0.0,0.0,0.2719574868679046,4.0,0.0,1.0
313920,293.1424560546875,297.1499938964844,293.1499938964844,0.0210720505565404,-894.9771118164062,304.14923095703125,0.5977261066436768,0.0622863098978996,0.0568092539906501,293.1410522460937,297.1499938964844,293.1499938964844,0.0252385139465332,-1029.309814453125,304.1487731933594,0.6168031692504883,0.0681463032960891,0.0653383657336235,293.14764404296875,297.1499938964844,293.1499938964844,0.029785769060254,-823.6219482421875,304.1493225097656,0.6326292753219604,0.073851466178894,0.052279457449913,293.1402893066406,297.1499938964844,293.1499938964844,0.0512533523142337,-1487.8331298828125,304.148681640625,0.6980576515197754,0.0988960862159729,0.0944451317191124,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5482861399650574,0.050000000745058,0.2289017140865326,291.1462097167969,291.1499938964844,272.0252685546875,271.5778503417969,284.14605712890625,293.3184814453125,291.1463317871094,1.0,0.1602314710617065,1.0,1.0,0.9792890548706056,1.0,-0.5973514914512634,0.2575412094593048,0.3398102521896362,0.093937799334526,0.0,0.0,0.1382282078266143,24.814048767089844,25.0,0.7365804314613342,-4222.53515625,37.32201385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070556640625,304.2842102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.181640625,18000.0,0.0,0.0,0.0942557677626609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143941134214401,0.1143983453512191,-4.233018898958108e-06,0.0,9.565762593410908e-05,0.0,0.0,4.446258068084717,0.0,0.0,0.0,0.2719574868679046,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212425123900175,-898.5487060546875,304.1492004394531,0.5987676978111267,0.0625431537628173,0.0570380464196205,293.1402282714844,297.1499938964844,293.1499938964844,0.0255293268710374,-1035.0240478515625,304.1487121582031,0.6180583238601685,0.0685373842716217,0.0657037571072578,293.1469116210937,297.1499938964844,293.1499938964844,0.0299475267529487,-825.8285522460938,304.1492919921875,0.6332953572273254,0.0740598738193512,0.0524216145277023,293.1398010253906,297.1499938964844,293.1499938964844,0.0515428073704242,-1492.900634765625,304.1486511230469,0.6990677714347839,0.099243015050888,0.0947703942656517,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5484263300895691,0.050000000745058,0.2288966923952102,291.1466979980469,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.14678955078125,1.0,0.1603282690048217,1.0,1.0,0.9790056943893432,1.0,-0.5986195206642151,0.2579597234725952,0.3406597673892975,0.0944864600896835,0.0,0.0,0.1386347115039825,24.802165985107425,25.0,0.6525731086730957,-4227.7998046875,37.44062042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078491210937,304.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.287109375,18000.0,0.0,0.0,0.0944180265069007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145820245146751,0.1145862564444542,-4.233348136040149e-06,0.0,9.582229540683328e-05,0.0,0.0,4.454069137573242,0.0,0.0,0.0,0.2719876766204834,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212425123900175,-898.5487060546875,304.1492004394531,0.5987676978111267,0.0625431537628173,0.0570380464196205,293.1402282714844,297.1499938964844,293.1499938964844,0.0255293268710374,-1035.0240478515625,304.1487121582031,0.6180583238601685,0.0685373842716217,0.0657037571072578,293.1469116210937,297.1499938964844,293.1499938964844,0.0299475267529487,-825.8285522460938,304.1492919921875,0.6332953572273254,0.0740598738193512,0.0524216145277023,293.1398010253906,297.1499938964844,293.1499938964844,0.0515428073704242,-1492.900634765625,304.1486511230469,0.6990677714347839,0.099243015050888,0.0947703942656517,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5484263300895691,0.050000000745058,0.2288966923952102,291.1466979980469,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.14678955078125,1.0,0.1603282690048217,1.0,1.0,0.9790056943893432,1.0,-0.5986195206642151,0.2579597234725952,0.3406597673892975,0.0944864600896835,0.0,0.0,0.1386347115039825,24.802165985107425,25.0,0.6525731086730957,-4227.7998046875,37.44062042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078491210937,304.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.287109375,18000.0,0.0,0.0,0.0944180265069007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145820245146751,0.1145862564444542,-4.233348136040149e-06,0.0,9.582229540683328e-05,0.0,0.0,4.454069137573242,0.0,0.0,0.0,0.2719876766204834,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213292893022298,-900.359619140625,304.1492004394531,0.5992915630340576,0.0626731440424919,0.0571539103984832,293.13983154296875,297.1499938964844,293.1499938964844,0.0256797280162572,-1037.96533203125,304.148681640625,0.6186951994895935,0.0687382668256759,0.065891645848751,293.14654541015625,297.1499938964844,293.1499938964844,0.0300346277654171,-826.9953002929688,304.1492614746094,0.6336429119110107,0.0741695091128349,0.0524965748190879,293.1395568847656,297.1499938964844,293.1499938964844,0.0516900010406971,-1495.479736328125,304.14862060546875,0.699578583240509,0.0994192212820053,0.094935692846775,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5484961867332458,0.050000000745058,0.2288942039012909,291.1468811035156,291.1499938964844,272.0318908691406,271.5777282714844,284.15576171875,293.31854248046875,291.14697265625,1.0,0.1603787243366241,1.0,1.0,0.9788640141487122,1.0,-0.5992693901062012,0.2581748068332672,0.3410945832729339,0.0947663858532905,0.0,0.0,0.1388193815946579,24.796464920043945,25.0,0.5982732772827148,-4230.33251953125,37.50191116333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1085510253906,304.2907409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33203125,18000.0,0.0,0.0,0.0944945439696312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146672591567039,0.114671491086483,-4.233496383676538e-06,0.0,9.589995170244948e-05,0.0,0.0,4.457612037658691,0.0,0.0,0.0,0.2720013558864593,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214170943945646,-902.18701171875,304.149169921875,0.5998172760009766,0.0628041699528694,0.057270735502243,293.13946533203125,297.1499938964844,293.1499938964844,0.0258334837853908,-1040.9627685546875,304.14862060546875,0.6193382143974304,0.0689427256584167,0.0660829991102218,293.1462097167969,297.1499938964844,293.1499938964844,0.0301249958574771,-828.2047729492188,304.14923095703125,0.6340001821517944,0.0742828473448753,0.0525741688907146,293.13934326171875,297.1499938964844,293.1499938964844,0.051838856190443,-1498.089599609375,304.1485900878906,0.7000930905342102,0.0995972752571106,0.0951027795672416,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5485657453536987,0.050000000745058,0.2288917154073715,291.1470947265625,291.1499938964844,272.0348815917969,271.578369140625,284.15936279296875,293.3185729980469,291.14715576171875,1.0,0.1604306101799011,1.0,1.0,0.9787248373031616,1.0,-0.5999298691749573,0.258393794298172,0.3415361046791076,0.0950499400496482,0.0,0.0,0.1389927864074707,24.79094123840332,25.0,0.5394884347915649,-4232.80810546875,37.56455612182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10943603515625,304.2926940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37109375,18000.0,0.0,0.0,0.0945674106478691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147471740841865,0.1147514134645462,-4.2336355363659095e-06,0.0,9.597390453564004e-05,0.0,0.0,4.460934162139893,0.0,0.0,0.0,0.2720142006874084,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0215955693274736,-905.88623046875,304.1491394042969,0.6008725166320801,0.0630689412355423,0.0575069077312946,293.13873291015625,297.1499938964844,293.1499938964844,0.026150245219469,-1047.108154296875,304.1485595703125,0.6206395030021667,0.0693610608577728,0.0664749220013618,293.1455078125,297.1499938964844,293.1499938964844,0.0303146746009588,-830.73974609375,304.149169921875,0.6347410678863525,0.07451943308115,0.0527364648878574,293.1388854980469,297.1499938964844,293.1499938964844,0.0521410144865512,-1503.3919677734375,304.1485595703125,0.7011316418647766,0.0999583005905151,0.0954417437314987,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487039685249329,0.050000000745058,0.2288867682218551,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.3186340332031,291.1474609375,1.0,0.1605382561683654,1.0,1.0,0.9784464240074158,1.0,-0.6012793779373169,0.2588419318199157,0.3424374163150787,0.0956275910139083,0.0,0.0,0.1393137872219085,24.780412673950195,25.0,0.4202071130275726,-4237.623046875,37.69355392456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.2963562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.435546875,18000.0,0.0,0.0,0.0947021543979644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148945838212966,0.1148988232016563,-4.233889740135055e-06,0.0,9.6110648883041e-05,0.0,0.0,4.467060089111328,0.0,0.0,0.0,0.2720378339290619,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0215955693274736,-905.88623046875,304.1491394042969,0.6008725166320801,0.0630689412355423,0.0575069077312946,293.13873291015625,297.1499938964844,293.1499938964844,0.026150245219469,-1047.108154296875,304.1485595703125,0.6206395030021667,0.0693610608577728,0.0664749220013618,293.1455078125,297.1499938964844,293.1499938964844,0.0303146746009588,-830.73974609375,304.149169921875,0.6347410678863525,0.07451943308115,0.0527364648878574,293.1388854980469,297.1499938964844,293.1499938964844,0.0521410144865512,-1503.3919677734375,304.1485595703125,0.7011316418647766,0.0999583005905151,0.0954417437314987,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487039685249329,0.050000000745058,0.2288867682218551,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.3186340332031,291.1474609375,1.0,0.1605382561683654,1.0,1.0,0.9784464240074158,1.0,-0.6012793779373169,0.2588419318199157,0.3424374163150787,0.0956275910139083,0.0,0.0,0.1393137872219085,24.780412673950195,25.0,0.4202071130275726,-4237.623046875,37.69355392456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.2963562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.435546875,18000.0,0.0,0.0,0.0947021543979644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148945838212966,0.1148988232016563,-4.233889740135055e-06,0.0,9.6110648883041e-05,0.0,0.0,4.467060089111328,0.0,0.0,0.0,0.2720378339290619,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.0217775292694568,-909.636962890625,304.1491394042969,0.6019310355186462,0.0633368492126464,0.0577460192143917,293.1380310058594,297.1499938964844,293.1499938964844,0.0264786481857299,-1053.4351806640625,304.14849853515625,0.6219574213027954,0.0697903931140899,0.0668776109814643,293.1448669433594,297.1499938964844,293.1499938964844,0.0305151343345642,-833.4132690429688,304.14910888671875,0.6355131268501282,0.0747678354382515,0.0529072545468807,293.1384582519531,297.1499938964844,293.1499938964844,0.0524484105408191,-1508.7928466796875,304.1485290527344,0.7021806240081787,0.1003251746296882,0.0957864001393318,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5488408803939819,0.050000000745058,0.2288818955421447,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.1476745605469,1.0,0.160650685429573,1.0,1.0,0.97816801071167,1.0,-0.6026623845100403,0.2593019008636474,0.3433604836463928,0.0962183699011802,0.0,0.0,0.1396092176437378,24.770565032958984,25.0,0.3125557601451874,-4242.298828125,37.82706069946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11431884765625,304.2997131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.484375,18000.0,0.0,0.0,0.0948226675391197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150296181440353,0.1150338500738143,-4.2341202970419545e-06,0.0,9.62329504545778e-05,0.0,0.0,4.472670555114746,0.0,0.0,0.0,0.2720594108104706,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217775292694568,-909.636962890625,304.1491394042969,0.6019310355186462,0.0633368492126464,0.0577460192143917,293.1380310058594,297.1499938964844,293.1499938964844,0.0264786481857299,-1053.4351806640625,304.14849853515625,0.6219574213027954,0.0697903931140899,0.0668776109814643,293.1448669433594,297.1499938964844,293.1499938964844,0.0305151343345642,-833.4132690429688,304.14910888671875,0.6355131268501282,0.0747678354382515,0.0529072545468807,293.1384582519531,297.1499938964844,293.1499938964844,0.0524484105408191,-1508.7928466796875,304.1485290527344,0.7021806240081787,0.1003251746296882,0.0957864001393318,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5488408803939819,0.050000000745058,0.2288818955421447,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.1476745605469,1.0,0.160650685429573,1.0,1.0,0.97816801071167,1.0,-0.6026623845100403,0.2593019008636474,0.3433604836463928,0.0962183699011802,0.0,0.0,0.1396092176437378,24.770565032958984,25.0,0.3125557601451874,-4242.298828125,37.82706069946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11431884765625,304.2997131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.484375,18000.0,0.0,0.0,0.0948226675391197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150296181440353,0.1150338500738143,-4.2341202970419545e-06,0.0,9.62329504545778e-05,0.0,0.0,4.472670555114746,0.0,0.0,0.0,0.2720594108104706,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219626799225807,-913.4323120117188,304.14910888671875,0.6029906868934631,0.0636074617505073,0.0579876787960529,293.1373596191406,297.1499938964844,293.1499938964844,0.0268320944160223,-1059.8795166015625,304.1484069824219,0.6232888698577881,0.0702292621135711,0.0672897174954414,293.14422607421875,297.1499938964844,293.1499938964844,0.0307253804057836,-836.211181640625,304.1490478515625,0.6363129615783691,0.0750267729163169,0.0530856698751449,293.1380920410156,297.1499938964844,293.1499938964844,0.0527605079114437,-1514.282958984375,304.14849853515625,0.7032381296157837,0.100697323679924,0.0961362048983573,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5489761829376221,0.050000000745058,0.2288770675659179,291.1477966308594,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.3187561035156,291.1478271484375,1.0,0.1607675701379776,1.0,1.0,0.9778936505317688,1.0,-0.6040750741958618,0.2597720324993133,0.3443030714988708,0.0968212932348251,0.0,0.0,0.139887198805809,24.76142311096192,25.0,0.2162140756845474,-4246.8701171875,37.96474075317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171875,304.3028259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0949296727776527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151559948921203,0.11516023427248,-4.23433357354952e-06,0.0,9.63415513979271e-05,0.0,0.0,4.477919578552246,0.0,0.0,0.0,0.272079586982727,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219626799225807,-913.4323120117188,304.14910888671875,0.6029906868934631,0.0636074617505073,0.0579876787960529,293.1373596191406,297.1499938964844,293.1499938964844,0.0268320944160223,-1059.8795166015625,304.1484069824219,0.6232888698577881,0.0702292621135711,0.0672897174954414,293.14422607421875,297.1499938964844,293.1499938964844,0.0307253804057836,-836.211181640625,304.1490478515625,0.6363129615783691,0.0750267729163169,0.0530856698751449,293.1380920410156,297.1499938964844,293.1499938964844,0.0527605079114437,-1514.282958984375,304.14849853515625,0.7032381296157837,0.100697323679924,0.0961362048983573,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5489761829376221,0.050000000745058,0.2288770675659179,291.1477966308594,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.3187561035156,291.1478271484375,1.0,0.1607675701379776,1.0,1.0,0.9778936505317688,1.0,-0.6040750741958618,0.2597720324993133,0.3443030714988708,0.0968212932348251,0.0,0.0,0.139887198805809,24.76142311096192,25.0,0.2162140756845474,-4246.8701171875,37.96474075317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171875,304.3028259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0949296727776527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151559948921203,0.11516023427248,-4.23433357354952e-06,0.0,9.63415513979271e-05,0.0,0.0,4.477919578552246,0.0,0.0,0.0,0.272079586982727,4.0,0.0,1.0
