time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221506990492343,-917.2650756835938,304.14910888671875,0.6040493845939636,0.0638802871108055,0.0582314357161521,293.1367492675781,297.1499938964844,293.1499938964844,0.0271501988172531,-1066.491943359375,304.1484069824219,0.6246298551559448,0.0706757232546806,0.0677094608545303,293.1436462402344,297.1499938964844,293.1499938964844,0.0309440400451421,-839.1144409179688,304.1490173339844,0.6371359825134277,0.075294516980648,0.053270511329174,293.1377258300781,297.1499938964844,293.1499938964844,0.0530766099691391,-1519.8505859375,304.1484680175781,0.7043019533157349,0.1010740175843238,0.0964904651045799,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.549109697341919,0.050000000745058,0.2288723289966583,291.1479187011719,291.1499938964844,272.06854248046875,271.591552734375,284.1931457519531,293.3188171386719,291.14794921875,1.0,0.1608884334564209,1.0,1.0,0.9776192307472228,1.0,-0.6055126786231995,0.2602503001689911,0.345262348651886,0.0974355787038803,0.0,0.0,0.1401557475328445,24.75298500061035,25.0,0.129559189081192,-4251.36962890625,38.10610580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200866699219,304.3056945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.537109375,18000.0,0.0,0.0,0.0950250551104545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152773797512054,0.1152816191315651,-4.234535481373314e-06,0.0,9.64383507380262e-05,0.0,0.0,4.482959270477295,0.0,0.0,0.0,0.2720989286899566,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221506990492343,-917.2650756835938,304.14910888671875,0.6040493845939636,0.0638802871108055,0.0582314357161521,293.1367492675781,297.1499938964844,293.1499938964844,0.0271501988172531,-1066.491943359375,304.1484069824219,0.6246298551559448,0.0706757232546806,0.0677094608545303,293.1436462402344,297.1499938964844,293.1499938964844,0.0309440400451421,-839.1144409179688,304.1490173339844,0.6371359825134277,0.075294516980648,0.053270511329174,293.1377258300781,297.1499938964844,293.1499938964844,0.0530766099691391,-1519.8505859375,304.1484680175781,0.7043019533157349,0.1010740175843238,0.0964904651045799,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.549109697341919,0.050000000745058,0.2288723289966583,291.1479187011719,291.1499938964844,272.06854248046875,271.591552734375,284.1931457519531,293.3188171386719,291.14794921875,1.0,0.1608884334564209,1.0,1.0,0.9776192307472228,1.0,-0.6055126786231995,0.2602503001689911,0.345262348651886,0.0974355787038803,0.0,0.0,0.1401557475328445,24.75298500061035,25.0,0.129559189081192,-4251.36962890625,38.10610580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200866699219,304.3056945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.537109375,18000.0,0.0,0.0,0.0950250551104545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152773797512054,0.1152816191315651,-4.234535481373314e-06,0.0,9.64383507380262e-05,0.0,0.0,4.482959270477295,0.0,0.0,0.0,0.2720989286899566,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222457181662321,-919.1939086914062,304.1490783691406,0.6045778393745422,0.0640174150466919,0.0583540089428424,293.1364440917969,297.1499938964844,293.1499938964844,0.0272926278412342,-1069.8502197265625,304.1484375,0.6253029108047485,0.0709013119339943,0.0679217427968978,293.1433410644531,297.1499938964844,293.1499938964844,0.0310562364757061,-840.6015625,304.14898681640625,0.6375550627708435,0.0754312872886657,0.0533650889992713,293.1375427246094,297.1499938964844,293.1499938964844,0.0532360635697841,-1522.6617431640625,304.1484680175781,0.7048357129096985,0.10126394033432,0.0966691598296165,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5491755604743958,0.050000000745058,0.2288699746131897,291.14794921875,291.1499938964844,272.073486328125,271.59375,284.19775390625,293.31884765625,291.1479797363281,1.0,0.1609503179788589,1.0,1.0,0.9774820804595948,1.0,-0.6062396764755249,0.2604920566082001,0.3457476198673248,0.097746729850769,0.0,0.0,0.1402887105941772,24.74905014038086,25.0,0.088078886270523,-4253.60205078125,38.17808532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1214904785156,304.3070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.0950688794255256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153371781110763,0.115341417491436,-4.234634161548456e-06,0.0,9.64828286669217e-05,0.0,0.0,4.485441207885742,0.0,0.0,0.0,0.2721084356307983,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223413538187742,-921.1298828125,304.1490783691406,0.6051054000854492,0.0641549602150917,0.0584769695997238,293.1361694335937,297.1499938964844,293.1499938964844,0.0274296831339597,-1073.2174072265625,304.1484680175781,0.6259769797325134,0.0711281821131706,0.0681353285908699,293.1430969238281,297.1499938964844,293.1499938964844,0.031170081347227,-842.1087646484375,304.1489562988281,0.6379783749580383,0.0755697190761566,0.053460881114006,293.13739013671875,297.1499938964844,293.1499938964844,0.0533963441848754,-1525.4892578125,304.1484375,0.705370306968689,0.1014548391103744,0.0968487858772277,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5492408871650696,0.050000000745058,0.2288676649332046,291.1479797363281,291.1499938964844,272.0784606933594,271.595947265625,284.2024230957031,293.31890869140625,291.1479797363281,1.0,0.1610130667686462,1.0,1.0,0.9773468375205994,1.0,-0.6069713234901428,0.2607351243495941,0.3462361693382263,0.0980603396892547,0.0,0.0,0.1404220461845398,24.74530792236328,25.0,0.0475001335144043,-4255.82861328125,38.25085067749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1228332519531,304.308349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0951105654239654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115396961569786,0.1154011934995651,-4.234731932228897e-06,0.0,9.652513108449055e-05,0.0,0.0,4.487921714782715,0.0,0.0,0.0,0.2721179127693176,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0225343871861696,-925.0210571289062,304.1490783691406,0.6061567068099976,0.0644310563802719,0.058723896741867,293.1356506347656,297.1499938964844,293.1499938964844,0.0277002081274986,-1080.008544921875,304.1485290527344,0.6273266077041626,0.0715848505496978,0.0685656294226646,293.142578125,297.1499938964844,293.1499938964844,0.0314020588994026,-845.1744995117188,304.14892578125,0.6388353109359741,0.0758505314588546,0.0536555238068103,293.1370544433594,297.1499938964844,293.1499938964844,0.0537191927433013,-1531.1903076171875,304.1484375,0.7064412832260132,0.1018392071127891,0.0972106158733367,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5493694543838501,0.050000000745058,0.2288630902767181,291.14794921875,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.14794921875,1.0,0.1611410528421402,1.0,1.0,0.9770764708518982,1.0,-0.608446478843689,0.2612244486808777,0.3472220003604889,0.0986948236823082,0.0,0.0,0.1406938433647155,24.738412857055664,25.0,-0.0305883064866065,-4260.28369140625,38.398536682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1252746582031,304.310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.537109375,18000.0,0.0,0.0,0.0951887816190719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115518219769001,0.1155224591493606,-4.23492838308448e-06,0.0,9.660451178206132e-05,0.0,0.0,4.492952346801758,0.0,0.0,0.0,0.2721371054649353,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225343871861696,-925.0210571289062,304.1490783691406,0.6061567068099976,0.0644310563802719,0.058723896741867,293.1356506347656,297.1499938964844,293.1499938964844,0.0277002081274986,-1080.008544921875,304.1485290527344,0.6273266077041626,0.0715848505496978,0.0685656294226646,293.142578125,297.1499938964844,293.1499938964844,0.0314020588994026,-845.1744995117188,304.14892578125,0.6388353109359741,0.0758505314588546,0.0536555238068103,293.1370544433594,297.1499938964844,293.1499938964844,0.0537191927433013,-1531.1903076171875,304.1484375,0.7064412832260132,0.1018392071127891,0.0972106158733367,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5493694543838501,0.050000000745058,0.2288630902767181,291.14794921875,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.14794921875,1.0,0.1611410528421402,1.0,1.0,0.9770764708518982,1.0,-0.608446478843689,0.2612244486808777,0.3472220003604889,0.0986948236823082,0.0,0.0,0.1406938433647155,24.738412857055664,25.0,-0.0305883064866065,-4260.28369140625,38.398536682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1252746582031,304.310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.537109375,18000.0,0.0,0.0,0.0951887816190719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115518219769001,0.1155224591493606,-4.23492838308448e-06,0.0,9.660451178206132e-05,0.0,0.0,4.492952346801758,0.0,0.0,0.0,0.2721371054649353,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.0227294731885194,-928.9319458007812,304.1490478515625,0.6072015762329102,0.0647081509232521,0.0589718371629715,293.1351928710937,297.1499938964844,293.1499938964844,0.0279786735773086,-1086.8331298828125,304.1485595703125,0.6286746859550476,0.0720438137650489,0.0689985826611518,293.14208984375,297.1499938964844,293.1499938964844,0.0316383130848407,-848.2894897460938,304.1488952636719,0.6397011876106262,0.0761349350214004,0.053853053599596,293.13677978515625,297.1499938964844,293.1499938964844,0.0540446415543556,-1536.9447021484375,304.1484069824219,0.7075129151344299,0.1022265627980232,0.0975754261016845,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494951009750366,0.050000000745058,0.2288586497306823,291.1478881835937,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1478881835937,1.0,0.1612719744443893,1.0,1.0,0.976806104183197,1.0,-0.6099331378936768,0.2617163360118866,0.3482168018817901,0.0993378832936286,0.0,0.0,0.1409781575202942,24.732328414916992,25.0,-0.1039639264345169,-4264.7734375,38.54869842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1272888183594,304.3131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.0952625125646591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156444177031517,0.1156486496329307,-4.235129836160922e-06,0.0,9.667933773016556e-05,0.0,0.0,4.498185157775879,0.0,0.0,0.0,0.2721570432186126,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.0227294731885194,-928.9319458007812,304.1490478515625,0.6072015762329102,0.0647081509232521,0.0589718371629715,293.1351928710937,297.1499938964844,293.1499938964844,0.0279786735773086,-1086.8331298828125,304.1485595703125,0.6286746859550476,0.0720438137650489,0.0689985826611518,293.14208984375,297.1499938964844,293.1499938964844,0.0316383130848407,-848.2894897460938,304.1488952636719,0.6397011876106262,0.0761349350214004,0.053853053599596,293.13677978515625,297.1499938964844,293.1499938964844,0.0540446415543556,-1536.9447021484375,304.1484069824219,0.7075129151344299,0.1022265627980232,0.0975754261016845,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494951009750366,0.050000000745058,0.2288586497306823,291.1478881835937,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1478881835937,1.0,0.1612719744443893,1.0,1.0,0.976806104183197,1.0,-0.6099331378936768,0.2617163360118866,0.3482168018817901,0.0993378832936286,0.0,0.0,0.1409781575202942,24.732328414916992,25.0,-0.1039639264345169,-4264.7734375,38.54869842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1272888183594,304.3131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.0952625125646591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156444177031517,0.1156486496329307,-4.235129836160922e-06,0.0,9.667933773016556e-05,0.0,0.0,4.498185157775879,0.0,0.0,0.0,0.2721570432186126,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.022926352918148,-932.8570556640624,304.1490478515625,0.6082383394241333,0.0649858936667442,0.0592204518616199,293.1347961425781,297.1499938964844,293.1499938964844,0.0282610859721899,-1093.680908203125,304.1485595703125,0.6300172209739685,0.0725032314658165,0.0694324150681495,293.1416931152344,297.1499938964844,293.1499938964844,0.0318771488964557,-851.4312744140625,304.1488647460937,0.6405705213546753,0.0764209553599357,0.0540520548820495,293.1365051269531,297.1499938964844,293.1499938964844,0.0543722063302993,-1542.7442626953125,304.1484069824219,0.7085831165313721,0.102616399526596,0.0979427099227905,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5496174097061157,0.050000000745058,0.2288543134927749,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.14776611328125,1.0,0.1614054143428802,1.0,1.0,0.9765400886535645,1.0,-0.611426591873169,0.2622085809707641,0.3492179811000824,0.0999884977936744,0.0,0.0,0.1412810534238815,24.727069854736328,25.0,-0.1705193519592285,-4269.3369140625,38.70085525512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287841796875,304.3153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0953345596790313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157783940434455,0.1157826259732246,-4.235341748426436e-06,0.0,9.675246110418811e-05,0.0,0.0,4.503739356994629,0.0,0.0,0.0,0.2721781730651855,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.022926352918148,-932.8570556640624,304.1490478515625,0.6082383394241333,0.0649858936667442,0.0592204518616199,293.1347961425781,297.1499938964844,293.1499938964844,0.0282610859721899,-1093.680908203125,304.1485595703125,0.6300172209739685,0.0725032314658165,0.0694324150681495,293.1416931152344,297.1499938964844,293.1499938964844,0.0318771488964557,-851.4312744140625,304.1488647460937,0.6405705213546753,0.0764209553599357,0.0540520548820495,293.1365051269531,297.1499938964844,293.1499938964844,0.0543722063302993,-1542.7442626953125,304.1484069824219,0.7085831165313721,0.102616399526596,0.0979427099227905,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5496174097061157,0.050000000745058,0.2288543134927749,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.14776611328125,1.0,0.1614054143428802,1.0,1.0,0.9765400886535645,1.0,-0.611426591873169,0.2622085809707641,0.3492179811000824,0.0999884977936744,0.0,0.0,0.1412810534238815,24.727069854736328,25.0,-0.1705193519592285,-4269.3369140625,38.70085525512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287841796875,304.3153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0953345596790313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157783940434455,0.1157826259732246,-4.235341748426436e-06,0.0,9.675246110418811e-05,0.0,0.0,4.503739356994629,0.0,0.0,0.0,0.2721781730651855,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231249649077653,-936.794921875,304.1490173339844,0.6092670559883118,0.06526430696249,0.0594696663320064,293.1344299316406,297.1499938964844,293.1499938964844,0.0285455416887998,-1100.4437255859375,304.1485595703125,0.6313529014587402,0.0729623734951019,0.0698661133646965,293.14129638671875,297.1499938964844,293.1499938964844,0.0321176163852214,-854.5874633789062,304.1488342285156,0.6414406895637512,0.0767078474164009,0.0542517565190792,293.1362609863281,297.1499938964844,293.1499938964844,0.054701630026102,-1548.584716796875,304.1483764648437,0.7096432447433472,0.1030086055397987,0.0983122438192367,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497367978096008,0.050000000745058,0.2288500815629959,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615409553050995,1.0,1.0,0.976274073123932,1.0,-0.6129242777824402,0.2627002298831939,0.3502240478992462,0.1006462797522544,0.0,0.0,0.1416074931621551,24.722553253173828,25.0,-0.234547883272171,-4274.015625,38.85467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297302246094,304.3174743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0954075306653976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159224510192871,0.1159266829490661,-4.235567757859826e-06,0.0,9.682651580078527e-05,0.0,0.0,4.509711265563965,0.0,0.0,0.0,0.2722008824348449,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231249649077653,-936.794921875,304.1490173339844,0.6092670559883118,0.06526430696249,0.0594696663320064,293.1344299316406,297.1499938964844,293.1499938964844,0.0285455416887998,-1100.4437255859375,304.1485595703125,0.6313529014587402,0.0729623734951019,0.0698661133646965,293.14129638671875,297.1499938964844,293.1499938964844,0.0321176163852214,-854.5874633789062,304.1488342285156,0.6414406895637512,0.0767078474164009,0.0542517565190792,293.1362609863281,297.1499938964844,293.1499938964844,0.054701630026102,-1548.584716796875,304.1483764648437,0.7096432447433472,0.1030086055397987,0.0983122438192367,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497367978096008,0.050000000745058,0.2288500815629959,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615409553050995,1.0,1.0,0.976274073123932,1.0,-0.6129242777824402,0.2627002298831939,0.3502240478992462,0.1006462797522544,0.0,0.0,0.1416074931621551,24.722553253173828,25.0,-0.234547883272171,-4274.015625,38.85467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297302246094,304.3174743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0954075306653976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159224510192871,0.1159266829490661,-4.235567757859826e-06,0.0,9.682651580078527e-05,0.0,0.0,4.509711265563965,0.0,0.0,0.0,0.2722008824348449,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232249610126018,-938.7695922851562,304.1490173339844,0.6097789406776428,0.0654038563370704,0.0595945641398429,293.1342468261719,297.1499938964844,293.1499938964844,0.0289120841771364,-1103.8250732421875,304.1481628417969,0.6320192217826843,0.0731922537088394,0.0700830593705177,293.1411437988281,297.1499938964844,293.1499938964844,0.032238446176052,-856.1708374023438,304.1488342285156,0.6418763399124146,0.0768516659736633,0.0543518662452697,293.1361389160156,297.1499938964844,293.1499938964844,0.0548670999705791,-1551.5213623046875,304.1483764648437,0.7101687788963318,0.1032056659460067,0.0984979122877121,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5497956275939941,0.050000000745058,0.2288480103015899,291.1475524902344,291.1499938964844,272.12042236328125,271.611572265625,284.2439270019531,293.3193664550781,291.14752197265625,1.0,0.1616094410419464,1.0,1.0,0.9761410355567932,1.0,-0.6136749982833862,0.2629460096359253,0.3507289588451385,0.1009777784347534,0.0,0.0,0.1417815685272216,24.720521926879883,25.0,-0.2690525650978088,-4276.4169921875,38.93218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300048828125,304.3185729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.0954451039433479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11599912494421,0.1160033568739891,-4.23568781116046e-06,0.0,9.68646490946412e-05,0.0,0.0,4.512889385223389,0.0,0.0,0.0,0.272212952375412,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233254805207252,-940.749267578125,304.1490173339844,0.6102895736694336,0.0655437260866165,0.0597197040915489,293.13409423828125,297.1499938964844,293.1499938964844,0.0293609201908111,-1107.2783203125,304.147705078125,0.6326861381530762,0.0734227672219276,0.0703005194664001,293.1409912109375,297.1499938964844,293.1499938964844,0.0323597267270088,-857.7584838867188,304.1488342285156,0.64231276512146,0.0769958421587944,0.054452184587717,293.13604736328125,297.1499938964844,293.1499938964844,0.0550331212580204,-1554.4698486328125,304.1483764648437,0.7106919884681702,0.1034034863114357,0.0986842364072799,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5498542189598083,0.050000000745058,0.228845939040184,291.1474304199219,291.1499938964844,272.1241760253906,271.6122741699219,284.2482604980469,293.3194274902344,291.1473999023437,1.0,0.1616783589124679,1.0,1.0,0.9760088920593262,1.0,-0.6144276857376099,0.2631920278072357,0.3512356579303741,0.1013112068176269,0.0,0.0,0.1419641822576522,24.718595504760746,25.0,-0.3065551221370697,-4278.87255859375,39.010135650634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130126953125,304.3197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.0954838171601295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160794645547866,0.1160837039351463,-4.235812866681954e-06,0.0,9.690393198980018e-05,0.0,0.0,4.516219615936279,0.0,0.0,0.0,0.2722255885601043,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0235283486545085,-944.7286376953124,304.1490173339844,0.6113080382347107,0.0658247023820877,0.0599710419774055,293.1338195800781,297.1499938964844,293.1499938964844,0.0297373030334711,-1114.2142333984375,304.1478576660156,0.6340181827545166,0.0738832876086235,0.0707355365157127,293.14068603515625,297.1499938964844,293.1499938964844,0.0326040051877498,-860.9514770507812,304.1488037109375,0.6431891322135925,0.0772856026887893,0.054653737694025,293.13580322265625,297.1499938964844,293.1499938964844,0.0553672462701797,-1560.410400390625,304.1483459472656,0.7117326259613037,0.103801742196083,0.0990592911839485,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499705076217651,0.050000000745058,0.2288418412208557,291.1471862792969,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.1471252441406,1.0,0.1618175357580185,1.0,1.0,0.9757445454597472,1.0,-0.6159384846687317,0.2636846899986267,0.3522538244724273,0.1019836738705635,0.0,0.0,0.1423616558313369,24.715065002441406,25.0,-0.3863471746444702,-4283.99609375,39.16728210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298522949219,304.322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0955662280321121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162540763616561,0.1162583082914352,-4.236083441355731e-06,0.0,9.698757639853284e-05,0.0,0.0,4.523456573486328,0.0,0.0,0.0,0.2722530364990234,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235283486545085,-944.7286376953124,304.1490173339844,0.6113080382347107,0.0658247023820877,0.0599710419774055,293.1338195800781,297.1499938964844,293.1499938964844,0.0297373030334711,-1114.2142333984375,304.1478576660156,0.6340181827545166,0.0738832876086235,0.0707355365157127,293.14068603515625,297.1499938964844,293.1499938964844,0.0326040051877498,-860.9514770507812,304.1488037109375,0.6431891322135925,0.0772856026887893,0.054653737694025,293.13580322265625,297.1499938964844,293.1499938964844,0.0553672462701797,-1560.410400390625,304.1483459472656,0.7117326259613037,0.103801742196083,0.0990592911839485,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499705076217651,0.050000000745058,0.2288418412208557,291.1471862792969,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.1471252441406,1.0,0.1618175357580185,1.0,1.0,0.9757445454597472,1.0,-0.6159384846687317,0.2636846899986267,0.3522538244724273,0.1019836738705635,0.0,0.0,0.1423616558313369,24.715065002441406,25.0,-0.3863471746444702,-4283.99609375,39.16728210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298522949219,304.322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0955662280321121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162540763616561,0.1162583082914352,-4.236083441355731e-06,0.0,9.698757639853284e-05,0.0,0.0,4.523456573486328,0.0,0.0,0.0,0.2722530364990234,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0237338822335004,-948.7391357421876,304.14898681640625,0.6123185753822327,0.0661077126860618,0.0602240934967994,293.1335754394531,297.1499938964844,293.1499938964844,0.0301091056317091,-1121.1002197265625,304.14794921875,0.6353499889373779,0.0743445381522178,0.0711709335446357,293.1404113769531,297.1499938964844,293.1499938964844,0.0328508466482162,-864.1717529296875,304.1488037109375,0.6440719366073608,0.0775775983929634,0.0548567771911621,293.1356201171875,297.1499938964844,293.1499938964844,0.0557043775916099,-1566.413330078125,304.1483459472656,0.7127679586410522,0.1042038351297378,0.0994378551840782,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5500863790512085,0.050000000745058,0.2288377434015274,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.26422119140625,293.3197326660156,291.14678955078125,1.0,0.1619582772254943,1.0,1.0,0.9754802584648132,1.0,-0.6174578666687012,0.2641788423061371,0.3532789945602417,0.1026636213064193,0.0,0.0,0.142807126045227,24.71181869506836,25.0,-0.4685949981212616,-4289.4658203125,39.32609558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290283203125,304.3246459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0956570282578468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164497211575508,0.1164539530873298,-4.236384938849369e-06,0.0,9.707972640171648e-05,0.0,0.0,4.531566143035889,0.0,0.0,0.0,0.2722837626934051,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237338822335004,-948.7391357421876,304.14898681640625,0.6123185753822327,0.0661077126860618,0.0602240934967994,293.1335754394531,297.1499938964844,293.1499938964844,0.0301091056317091,-1121.1002197265625,304.14794921875,0.6353499889373779,0.0743445381522178,0.0711709335446357,293.1404113769531,297.1499938964844,293.1499938964844,0.0328508466482162,-864.1717529296875,304.1488037109375,0.6440719366073608,0.0775775983929634,0.0548567771911621,293.1356201171875,297.1499938964844,293.1499938964844,0.0557043775916099,-1566.413330078125,304.1483459472656,0.7127679586410522,0.1042038351297378,0.0994378551840782,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5500863790512085,0.050000000745058,0.2288377434015274,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.26422119140625,293.3197326660156,291.14678955078125,1.0,0.1619582772254943,1.0,1.0,0.9754802584648132,1.0,-0.6174578666687012,0.2641788423061371,0.3532789945602417,0.1026636213064193,0.0,0.0,0.142807126045227,24.71181869506836,25.0,-0.4685949981212616,-4289.4658203125,39.32609558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290283203125,304.3246459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0956570282578468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164497211575508,0.1164539530873298,-4.236384938849369e-06,0.0,9.707972640171648e-05,0.0,0.0,4.531566143035889,0.0,0.0,0.0,0.2722837626934051,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0239423234015703,-952.7852783203124,304.14898681640625,0.6133208274841309,0.066393069922924,0.060479138046503,293.1333312988281,297.1499938964844,293.1499938964844,0.030491380020976,-1128.018310546875,304.1479797363281,0.6366859674453735,0.0748074874281883,0.0716077089309692,293.1401672363281,297.1499938964844,293.1499938964844,0.0331004634499549,-867.42236328125,304.1487731933594,0.6449628472328186,0.0778720900416374,0.0550614856183528,293.1354064941406,297.1499938964844,293.1499938964844,0.0560447238385677,-1572.4825439453125,304.1483154296875,0.7138002514839172,0.1046100407838821,0.0998201668262481,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502029061317444,0.050000000745058,0.2288336455821991,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1463928222656,1.0,0.162100464105606,1.0,1.0,0.9752207398414612,1.0,-0.6189876794815063,0.2646753191947937,0.3543123602867126,0.1033511608839035,0.0,0.0,0.1433054804801941,24.70868873596192,25.0,-0.5596633553504944,-4295.345703125,39.486629486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12762451171875,304.3276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0957577154040336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166686490178108,0.1166728883981704,-4.236721906636376e-06,0.0,9.718190267449244e-05,0.0,0.0,4.540642738342285,0.0,0.0,0.0,0.2723181545734405,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239423234015703,-952.7852783203124,304.14898681640625,0.6133208274841309,0.066393069922924,0.060479138046503,293.1333312988281,297.1499938964844,293.1499938964844,0.030491380020976,-1128.018310546875,304.1479797363281,0.6366859674453735,0.0748074874281883,0.0716077089309692,293.1401672363281,297.1499938964844,293.1499938964844,0.0331004634499549,-867.42236328125,304.1487731933594,0.6449628472328186,0.0778720900416374,0.0550614856183528,293.1354064941406,297.1499938964844,293.1499938964844,0.0560447238385677,-1572.4825439453125,304.1483154296875,0.7138002514839172,0.1046100407838821,0.0998201668262481,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502029061317444,0.050000000745058,0.2288336455821991,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1463928222656,1.0,0.162100464105606,1.0,1.0,0.9752207398414612,1.0,-0.6189876794815063,0.2646753191947937,0.3543123602867126,0.1033511608839035,0.0,0.0,0.1433054804801941,24.70868873596192,25.0,-0.5596633553504944,-4295.345703125,39.486629486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12762451171875,304.3276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0957577154040336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166686490178108,0.1166728883981704,-4.236721906636376e-06,0.0,9.718190267449244e-05,0.0,0.0,4.540642738342285,0.0,0.0,0.0,0.2723181545734405,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0241542048752307,-956.8768920898438,304.1489562988281,0.6143183708190918,0.066681407392025,0.0607367269694805,293.13311767578125,297.1499938964844,293.1499938964844,0.0308774951845407,-1134.9757080078125,304.14801025390625,0.6380293965339661,0.0752728879451751,0.0720466300845146,293.1399230957031,297.1499938964844,293.1499938964844,0.0333533287048339,-870.70947265625,304.1487731933594,0.6458638906478882,0.0781695768237114,0.0552682019770145,293.1351928710937,297.1499938964844,293.1499938964844,0.0563889443874359,-1578.630615234375,304.1483154296875,0.714832603931427,0.105021134018898,0.100206933915615,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5503207445144653,0.050000000745058,0.2288295030593872,291.1460266113281,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1459350585937,1.0,0.1622441560029983,1.0,1.0,0.9749611616134644,1.0,-0.6205308437347412,0.265175461769104,0.3553553521633148,0.1040469259023666,0.0,0.0,0.1438687890768051,24.70556831359864,25.0,-0.6612347364425659,-4301.7451171875,39.64908218383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257019042969,304.3310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.0958706960082054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169162169098854,0.116920456290245,-4.237102075421717e-06,0.0,9.729657176649198e-05,0.0,0.0,4.550908088684082,0.0,0.0,0.0,0.2723570168018341,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241542048752307,-956.8768920898438,304.1489562988281,0.6143183708190918,0.066681407392025,0.0607367269694805,293.13311767578125,297.1499938964844,293.1499938964844,0.0308774951845407,-1134.9757080078125,304.14801025390625,0.6380293965339661,0.0752728879451751,0.0720466300845146,293.1399230957031,297.1499938964844,293.1499938964844,0.0333533287048339,-870.70947265625,304.1487731933594,0.6458638906478882,0.0781695768237114,0.0552682019770145,293.1351928710937,297.1499938964844,293.1499938964844,0.0563889443874359,-1578.630615234375,304.1483154296875,0.714832603931427,0.105021134018898,0.100206933915615,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5503207445144653,0.050000000745058,0.2288295030593872,291.1460266113281,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1459350585937,1.0,0.1622441560029983,1.0,1.0,0.9749611616134644,1.0,-0.6205308437347412,0.265175461769104,0.3553553521633148,0.1040469259023666,0.0,0.0,0.1438687890768051,24.70556831359864,25.0,-0.6612347364425659,-4301.7451171875,39.64908218383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257019042969,304.3310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.0958706960082054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169162169098854,0.116920456290245,-4.237102075421717e-06,0.0,9.729657176649198e-05,0.0,0.0,4.550908088684082,0.0,0.0,0.0,0.2723570168018341,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242616385221481,-958.9435424804688,304.1489562988281,0.6148187518119812,0.0668269619345665,0.0608666911721229,293.1330261230469,297.1499938964844,293.1499938964844,0.0310721937566995,-1138.47314453125,304.14801025390625,0.638707160949707,0.075506754219532,0.0722671225666999,293.1398010253906,297.1499938964844,293.1499938964844,0.0334811471402645,-872.368896484375,304.1487731933594,0.6463211178779602,0.0783196166157722,0.0553724393248558,293.135009765625,297.1499938964844,293.1499938964844,0.0565692409873008,-1581.85595703125,304.1482849121094,0.7153698205947876,0.1052462011575698,0.1004098057746887,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.550382673740387,0.050000000745058,0.2288273274898529,291.145751953125,291.1499938964844,272.1405639648437,271.6005554199219,284.2803039550781,293.32012939453125,291.1456604003906,1.0,0.1623167395591735,1.0,1.0,0.9748314023017884,1.0,-0.6213173866271973,0.2654313445091247,0.3558860719203949,0.104399636387825,0.0,0.0,0.1441800892353058,24.703617095947266,25.0,-0.719883382320404,-4305.2060546875,39.731693267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244812011719,304.3329772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98828125,18000.0,0.0,0.0,0.0959328338503837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170531436800956,0.1170573830604553,-4.237311713950476e-06,0.0,9.735963249113412e-05,0.0,0.0,4.556587219238281,0.0,0.0,0.0,0.272378534078598,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243700966238975,-961.02490234375,304.1489562988281,0.6153332591056824,0.0669735819101333,0.0609974116086959,293.1329345703125,297.1499938964844,293.1499938964844,0.0312680043280124,-1141.9837646484375,304.14801025390625,0.6394017338752747,0.0757414996623992,0.0724882557988166,293.13970947265625,297.1499938964844,293.1499938964844,0.0336098931729793,-874.039306640625,304.14874267578125,0.6467960476875305,0.0784706249833107,0.0554771982133388,293.1343688964844,297.1499938964844,293.1499938964844,0.0567937865853309,-1585.88330078125,304.148193359375,0.7160390615463257,0.1055622324347496,0.1006639674305915,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5504606366157532,0.050000000745058,0.2288245856761932,291.1454772949219,291.1499938964844,272.1398620605469,271.5966796875,284.2828369140625,293.3201904296875,291.1453552246094,1.0,0.1623906940221786,1.0,1.0,0.9747027158737184,1.0,-0.6221671104431152,0.2657143771648407,0.3564527332782745,0.1047651693224906,0.0,0.0,0.1445141285657882,24.699243545532227,25.0,-0.8497187495231628,-4308.9873046875,39.81867980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231689453125,304.3349304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.916015625,18000.0,0.0,0.0,0.095998927950859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11719960719347,0.1172038465738296,-4.237535904394463e-06,0.0,9.742670954437926e-05,0.0,0.0,4.562661647796631,0.0,0.0,0.0,0.2724015116691589,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245915781706571,-965.2637329101562,304.14892578125,0.6164276599884033,0.067271277308464,0.0612618252635002,293.1327209472656,297.1499938964844,293.1499938964844,0.0316645056009292,-1149.07666015625,304.14801025390625,0.640864908695221,0.0762144327163696,0.0729328691959381,293.13946533203125,297.1499938964844,293.1499938964844,0.0338719189167022,-877.4382934570312,304.14874267578125,0.6478233933448792,0.0787765607237815,0.0556887276470661,293.1319580078125,297.1499938964844,293.1499938964844,0.0574562177062034,-1597.805419921875,304.1476745605469,0.7179936766624451,0.1064437702298164,0.1014170721173286,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506877303123474,0.050000000745058,0.2288166582584381,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.1442565917969,1.0,0.1625465601682663,1.0,1.0,0.9744452834129332,1.0,-0.6241661310195923,0.2664098739624023,0.3577562272548675,0.1055560708045959,0.0,0.0,0.1453012973070144,24.67988586425781,25.0,-1.637303590774536,-4318.0107421875,40.014259338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11993408203125,304.3384094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.685546875,18000.0,0.0,0.0,0.0961448550224304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175364851951599,0.1175407245755195,-4.238035671733087e-06,0.0,9.757480438565835e-05,0.0,0.0,4.57662296295166,0.0,0.0,0.0,0.2724542617797851,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245915781706571,-965.2637329101562,304.14892578125,0.6164276599884033,0.067271277308464,0.0612618252635002,293.1327209472656,297.1499938964844,293.1499938964844,0.0316645056009292,-1149.07666015625,304.14801025390625,0.640864908695221,0.0762144327163696,0.0729328691959381,293.13946533203125,297.1499938964844,293.1499938964844,0.0338719189167022,-877.4382934570312,304.14874267578125,0.6478233933448792,0.0787765607237815,0.0556887276470661,293.1319580078125,297.1499938964844,293.1499938964844,0.0574562177062034,-1597.805419921875,304.1476745605469,0.7179936766624451,0.1064437702298164,0.1014170721173286,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506877303123474,0.050000000745058,0.2288166582584381,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.1442565917969,1.0,0.1625465601682663,1.0,1.0,0.9744452834129332,1.0,-0.6241661310195923,0.2664098739624023,0.3577562272548675,0.1055560708045959,0.0,0.0,0.1453012973070144,24.67988586425781,25.0,-1.637303590774536,-4318.0107421875,40.014259338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11993408203125,304.3384094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.685546875,18000.0,0.0,0.0,0.0961448550224304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175364851951599,0.1175407245755195,-4.238035671733087e-06,0.0,9.757480438565835e-05,0.0,0.0,4.57662296295166,0.0,0.0,0.0,0.2724542617797851,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.02482277341187,-969.6761474609376,304.1488952636719,0.6175795793533325,0.0675780773162841,0.0615333281457424,293.13250732421875,297.1499938964844,293.1499938964844,0.0320711098611354,-1156.33349609375,304.14801025390625,0.6423963308334351,0.0766945034265518,0.0733832269906997,293.1392517089844,297.1499938964844,293.1499938964844,0.0341440141201019,-880.9701538085938,304.1487121582031,0.6489223837852478,0.0790906175971031,0.0559051297605037,293.12896728515625,297.1499938964844,293.1499938964844,0.0583120994269847,-1613.2620849609375,304.14703369140625,0.7204557657241821,0.1075091660022735,0.102388821542263,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509671568870544,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,293.3203125,291.1423645019531,1.0,0.1627157032489776,1.0,1.0,0.9741878509521484,1.0,-0.6264466643333435,0.2672264575958252,0.3592202067375183,0.1064052134752273,0.0,0.0,0.1463798731565475,24.65340232849121,25.0,-2.6418557167053223,-4329.58447265625,40.23357009887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1155700683594,304.34375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.220703125,18000.0,0.0,0.0,0.0963173955678939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179907396435737,0.1179949790239334,-4.238676410750486e-06,0.0,9.77499148575589e-05,0.0,0.0,4.595421314239502,0.0,0.0,0.0,0.272524744272232,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.02482277341187,-969.6761474609376,304.1488952636719,0.6175795793533325,0.0675780773162841,0.0615333281457424,293.13250732421875,297.1499938964844,293.1499938964844,0.0320711098611354,-1156.33349609375,304.14801025390625,0.6423963308334351,0.0766945034265518,0.0733832269906997,293.1392517089844,297.1499938964844,293.1499938964844,0.0341440141201019,-880.9701538085938,304.1487121582031,0.6489223837852478,0.0790906175971031,0.0559051297605037,293.12896728515625,297.1499938964844,293.1499938964844,0.0583120994269847,-1613.2620849609375,304.14703369140625,0.7204557657241821,0.1075091660022735,0.102388821542263,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509671568870544,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,293.3203125,291.1423645019531,1.0,0.1627157032489776,1.0,1.0,0.9741878509521484,1.0,-0.6264466643333435,0.2672264575958252,0.3592202067375183,0.1064052134752273,0.0,0.0,0.1463798731565475,24.65340232849121,25.0,-2.6418557167053223,-4329.58447265625,40.23357009887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1155700683594,304.34375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.220703125,18000.0,0.0,0.0,0.0963173955678939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179907396435737,0.1179949790239334,-4.238676410750486e-06,0.0,9.77499148575589e-05,0.0,0.0,4.595421314239502,0.0,0.0,0.0,0.272524744272232,4.0,0.0,1.0
316260,293.1387939453125,297.1499938964844,293.1499938964844,0.0250641759485006,-974.2623291015624,304.1488647460937,0.618759036064148,0.0678954198956489,0.0618140324950218,293.1322937011719,297.1499938964844,293.1499938964844,0.0324877873063087,-1163.746826171875,304.1479797363281,0.6439651846885681,0.0771830454468727,0.0738413110375404,293.13897705078125,297.1499938964844,293.1499938964844,0.0344260074198246,-884.6273193359375,304.1486511230469,0.6500602960586548,0.0794138759374618,0.0561278313398361,293.1259155273437,297.1499938964844,293.1499938964844,0.0592549815773963,-1630.3446044921875,304.1464538574219,0.7231053113937378,0.108663223683834,0.1034599542617797,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512587428092957,0.050000000745058,0.2287968248128891,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.14013671875,1.0,0.1628981530666351,1.0,1.0,0.9739413857460022,1.0,-0.6288739442825317,0.2681052684783935,0.3607686758041382,0.1072869822382927,0.0,0.0,0.1477861702442169,24.626182556152344,25.0,-3.057902336120605,-4343.89404296875,40.469017028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,304.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.64453125,18000.0,0.0,0.0,0.0965275168418884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185978651046752,0.1186021044850349,-4.239544978190679e-06,0.0,9.79631586233154e-05,0.0,0.0,4.620575904846191,0.0,0.0,0.0,0.2726190388202667,4.0,0.0,1.0
316320,293.1387939453125,297.1499938964844,293.1499938964844,0.0250641759485006,-974.2623291015624,304.1488647460937,0.618759036064148,0.0678954198956489,0.0618140324950218,293.1322937011719,297.1499938964844,293.1499938964844,0.0324877873063087,-1163.746826171875,304.1479797363281,0.6439651846885681,0.0771830454468727,0.0738413110375404,293.13897705078125,297.1499938964844,293.1499938964844,0.0344260074198246,-884.6273193359375,304.1486511230469,0.6500602960586548,0.0794138759374618,0.0561278313398361,293.1259155273437,297.1499938964844,293.1499938964844,0.0592549815773963,-1630.3446044921875,304.1464538574219,0.7231053113937378,0.108663223683834,0.1034599542617797,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512587428092957,0.050000000745058,0.2287968248128891,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.14013671875,1.0,0.1628981530666351,1.0,1.0,0.9739413857460022,1.0,-0.6288739442825317,0.2681052684783935,0.3607686758041382,0.1072869822382927,0.0,0.0,0.1477861702442169,24.626182556152344,25.0,-3.057902336120605,-4343.89404296875,40.469017028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,304.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.64453125,18000.0,0.0,0.0,0.0965275168418884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185978651046752,0.1186021044850349,-4.239544978190679e-06,0.0,9.79631586233154e-05,0.0,0.0,4.620575904846191,0.0,0.0,0.0,0.2726190388202667,4.0,0.0,1.0
