time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.0253147184848785,-978.992431640625,304.1488342285156,0.6199573278427124,0.0682234391570091,0.062104407697916,293.1320495605469,297.1499938964844,293.1499938964844,0.0329126119613647,-1171.2750244140625,304.14794921875,0.6455612778663635,0.077679619193077,0.0743072926998138,293.13873291015625,297.1499938964844,293.1499938964844,0.0347153507173061,-888.371337890625,304.14862060546875,0.6512247323989868,0.0797451585531234,0.0563565343618392,293.1229248046875,297.1499938964844,293.1499938964844,0.0602494701743125,-1648.4200439453125,304.14599609375,0.7258524894714355,0.1098786890506744,0.1045939996838569,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.551550567150116,0.050000000745058,0.2287867367267608,291.1384582519531,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1380920410156,1.0,0.1630935370922088,1.0,1.0,0.973694920539856,1.0,-0.6314049959182739,0.2690279185771942,0.3623770773410797,0.1081934496760368,0.0,0.0,0.149474486708641,24.600067138671875,25.0,-2.8776004314422607,-4360.625,40.718074798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10137939453125,304.3656005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1171875,18000.0,0.0,0.0,0.0967870652675628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193465441465377,0.1193507835268974,-4.240659563947702e-06,0.0,9.822657011682168e-05,0.0,0.0,4.651669025421143,0.0,0.0,0.0,0.2727361917495727,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.0253147184848785,-978.992431640625,304.1488342285156,0.6199573278427124,0.0682234391570091,0.062104407697916,293.1320495605469,297.1499938964844,293.1499938964844,0.0329126119613647,-1171.2750244140625,304.14794921875,0.6455612778663635,0.077679619193077,0.0743072926998138,293.13873291015625,297.1499938964844,293.1499938964844,0.0347153507173061,-888.371337890625,304.14862060546875,0.6512247323989868,0.0797451585531234,0.0563565343618392,293.1229248046875,297.1499938964844,293.1499938964844,0.0602494701743125,-1648.4200439453125,304.14599609375,0.7258524894714355,0.1098786890506744,0.1045939996838569,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.551550567150116,0.050000000745058,0.2287867367267608,291.1384582519531,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1380920410156,1.0,0.1630935370922088,1.0,1.0,0.973694920539856,1.0,-0.6314049959182739,0.2690279185771942,0.3623770773410797,0.1081934496760368,0.0,0.0,0.149474486708641,24.600067138671875,25.0,-2.8776004314422607,-4360.625,40.718074798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10137939453125,304.3656005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1171875,18000.0,0.0,0.0,0.0967870652675628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193465441465377,0.1193507835268974,-4.240659563947702e-06,0.0,9.822657011682168e-05,0.0,0.0,4.651669025421143,0.0,0.0,0.0,0.2727361917495727,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.0254431124776601,-981.404052734375,304.1488037109375,0.6205621957778931,0.0683912709355354,0.0622530989348888,293.1319274902344,297.1499938964844,293.1499938964844,0.0331273078918457,-1175.067626953125,304.1479187011719,0.6463669538497925,0.0779303163290023,0.0745427459478378,293.1386108398437,297.1499938964844,293.1499938964844,0.0348617099225521,-890.2614135742188,304.14862060546875,0.6518132090568542,0.0799128636717796,0.0564725212752819,293.1214904785156,297.1499938964844,293.1499938964844,0.0607615485787391,-1657.7510986328125,304.1457824707031,0.727253794670105,0.1105060130357742,0.1051802262663841,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5516953468322754,0.050000000745058,0.2287817448377609,291.13751220703125,291.1499938964844,272.1016540527344,271.5303039550781,284.291015625,293.3200378417969,291.1371765136719,1.0,0.1631958186626434,1.0,1.0,0.9735717177391052,1.0,-0.6327027678489685,0.2695028185844421,0.3631999492645263,0.1086546629667282,0.0,0.0,0.1504045128822326,24.587608337402344,25.0,-2.66924786567688,-4369.7509765625,40.84722518920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0965270996094,304.372802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.888671875,18000.0,0.0,0.0,0.0969382524490356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197653859853744,0.1197696253657341,-4.24129984821775e-06,0.0,9.838000551098958e-05,0.0,0.0,4.669094562530518,0.0,0.0,0.0,0.2728020548820495,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0255734305828809,-983.8433837890624,304.1487731933594,0.6211704611778259,0.0685614645481109,0.0624039396643638,293.1318054199219,297.1499938964844,293.1499938964844,0.0333433710038661,-1178.8768310546875,304.1479187011719,0.6471774578094482,0.0781827941536903,0.0747796967625618,293.13848876953125,297.1499938964844,293.1499938964844,0.0350090116262435,-892.1610107421875,304.1485900878906,0.6524054408073425,0.0800822153687477,0.0565894693136215,293.1200866699219,297.1499938964844,293.1499938964844,0.0612821020185947,-1667.25390625,304.1455993652344,0.7286716103553772,0.1111451387405395,0.1057778298854827,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.551839292049408,0.050000000745058,0.2287767827510833,291.1366577148437,291.1499938964844,272.09326171875,271.51885986328125,284.2901306152344,293.3199768066406,291.1363525390625,1.0,0.1633009016513824,1.0,1.0,0.9734534621238708,1.0,-0.6340197324752808,0.2699856758117676,0.3640340864658355,0.1091206595301628,0.0,0.0,0.1513810902833938,24.575532913208008,25.0,-2.4335861206054688,-4379.3115234375,40.97921371459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0911865234375,304.38043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.681640625,18000.0,0.0,0.0,0.0971041545271873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202089637517929,0.1202132031321525,-4.241986971464939e-06,0.0,9.854837117018178e-05,0.0,0.0,4.68756914138794,0.0,0.0,0.0,0.2728720307350158,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258400663733482,-988.8090209960938,304.14874267578125,0.6223998665809631,0.068909116089344,0.0627122372388839,293.1315612792969,297.1499938964844,293.1499938964844,0.0337825492024421,-1186.597412109375,304.1478881835937,0.6488239169120789,0.0786975473165512,0.0752614066004753,293.13818359375,297.1499938964844,293.1499938964844,0.035310260951519,-896.0388793945312,304.1485595703125,0.6536149978637695,0.0804315209388732,0.0568293780088424,293.1173400878906,297.1499938964844,293.1499938964844,0.0623486340045928,-1686.7796630859375,304.1452941894531,0.7315632104873657,0.1124590933322906,0.1070074141025543,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5521267056465149,0.050000000745058,0.2287669032812118,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,293.3197937011719,291.13494873046875,1.0,0.1635197252035141,1.0,1.0,0.9732168912887572,1.0,-0.6367195844650269,0.2709792256355285,0.3657403290271759,0.1100687459111213,0.0,0.0,0.1534617692232132,24.552234649658203,25.0,-1.99444591999054,-4399.6962890625,41.25236892700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791931152344,304.3966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.322265625,18000.0,0.0,0.0,0.0974843427538871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211645379662513,0.1211687847971916,-4.243489911459619e-06,0.0,9.893421520246191e-05,0.0,0.0,4.727429389953613,0.0,0.0,0.0,0.273023396730423,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258400663733482,-988.8090209960938,304.14874267578125,0.6223998665809631,0.068909116089344,0.0627122372388839,293.1315612792969,297.1499938964844,293.1499938964844,0.0337825492024421,-1186.597412109375,304.1478881835937,0.6488239169120789,0.0786975473165512,0.0752614066004753,293.13818359375,297.1499938964844,293.1499938964844,0.035310260951519,-896.0388793945312,304.1485595703125,0.6536149978637695,0.0804315209388732,0.0568293780088424,293.1173400878906,297.1499938964844,293.1499938964844,0.0623486340045928,-1686.7796630859375,304.1452941894531,0.7315632104873657,0.1124590933322906,0.1070074141025543,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5521267056465149,0.050000000745058,0.2287669032812118,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,293.3197937011719,291.13494873046875,1.0,0.1635197252035141,1.0,1.0,0.9732168912887572,1.0,-0.6367195844650269,0.2709792256355285,0.3657403290271759,0.1100687459111213,0.0,0.0,0.1534617692232132,24.552234649658203,25.0,-1.99444591999054,-4399.6962890625,41.25236892700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791931152344,304.3966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.322265625,18000.0,0.0,0.0,0.0974843427538871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211645379662513,0.1211687847971916,-4.243489911459619e-06,0.0,9.893421520246191e-05,0.0,0.0,4.727429389953613,0.0,0.0,0.0,0.273023396730423,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.0261147189885377,-993.891357421875,304.1487121582031,0.6236494779586792,0.0692660585045814,0.0630288496613502,293.1312255859375,297.1499938964844,293.1499938964844,0.0342368558049202,-1194.556640625,304.1478271484375,0.650525689125061,0.0792315304279327,0.0757594257593154,293.1378479003906,297.1499938964844,293.1499938964844,0.0356277227401733,-900.1170654296875,304.14849853515625,0.6548839807510376,0.0808027535676956,0.0570828989148139,293.11474609375,297.1499938964844,293.1499938964844,0.0634457468986511,-1706.947265625,304.1450500488281,0.7345308065414429,0.1138167157769203,0.1082787960767746,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524178743362427,0.050000000745058,0.2287569195032119,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.1337280273437,1.0,0.1637495458126068,1.0,1.0,0.9729803800582886,1.0,-0.6395153403282166,0.2720131874084472,0.3675021529197693,0.1110406666994094,0.0,0.0,0.1556917130947113,24.52937889099121,25.0,-1.7185540199279783,-4421.69384765625,41.53805160522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0659484863281,304.4136657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.001953125,18000.0,0.0,0.0,0.097927488386631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222003549337387,0.1222046017646789,-4.245140189595986e-06,0.0,9.938394941855222e-05,0.0,0.0,4.770716667175293,0.0,0.0,0.0,0.2731880843639374,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0261147189885377,-993.891357421875,304.1487121582031,0.6236494779586792,0.0692660585045814,0.0630288496613502,293.1312255859375,297.1499938964844,293.1499938964844,0.0342368558049202,-1194.556640625,304.1478271484375,0.650525689125061,0.0792315304279327,0.0757594257593154,293.1378479003906,297.1499938964844,293.1499938964844,0.0356277227401733,-900.1170654296875,304.14849853515625,0.6548839807510376,0.0808027535676956,0.0570828989148139,293.11474609375,297.1499938964844,293.1499938964844,0.0634457468986511,-1706.947265625,304.1450500488281,0.7345308065414429,0.1138167157769203,0.1082787960767746,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524178743362427,0.050000000745058,0.2287569195032119,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.1337280273437,1.0,0.1637495458126068,1.0,1.0,0.9729803800582886,1.0,-0.6395153403282166,0.2720131874084472,0.3675021529197693,0.1110406666994094,0.0,0.0,0.1556917130947113,24.52937889099121,25.0,-1.7185540199279783,-4421.69384765625,41.53805160522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0659484863281,304.4136657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.001953125,18000.0,0.0,0.0,0.097927488386631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222003549337387,0.1222046017646789,-4.245140189595986e-06,0.0,9.938394941855222e-05,0.0,0.0,4.770716667175293,0.0,0.0,0.0,0.2731880843639374,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.0263976566493511,-999.094970703125,304.148681640625,0.6249406337738037,0.0696323439478874,0.0633536949753761,293.1308288574219,297.1499938964844,293.1499938964844,0.0347105674445629,-1202.8299560546875,304.14776611328125,0.6523182392120361,0.079787753522396,0.0762780755758285,293.1374206542969,297.1499938964844,293.1499938964844,0.0359662920236587,-904.4583740234376,304.1484375,0.6562501788139343,0.0811989977955818,0.0573536865413188,293.1119079589844,297.1499938964844,293.1499938964844,0.0645993873476982,-1728.2509765625,304.144775390625,0.7376701831817627,0.1152840703725814,0.1096232756972312,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527360439300537,0.050000000745058,0.2287460416555404,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,284.2768859863281,293.3193664550781,291.13262939453125,1.0,0.1639910340309143,1.0,1.0,0.9727543592453004,1.0,-0.6424530744552612,0.2730568349361419,0.3693962097167969,0.1121601536870002,0.0,0.0,0.1580654382705688,24.50498962402344,25.0,-1.4596830606460571,-4445.26318359375,41.83943176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518798828125,304.431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6875,18000.0,0.0,0.0,0.0984332934021949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233151257038116,0.1233193725347518,-4.246930529916426e-06,0.0,9.989728278014808e-05,0.0,0.0,4.817385196685791,0.0,0.0,0.0,0.27336585521698,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.0263976566493511,-999.094970703125,304.148681640625,0.6249406337738037,0.0696323439478874,0.0633536949753761,293.1308288574219,297.1499938964844,293.1499938964844,0.0347105674445629,-1202.8299560546875,304.14776611328125,0.6523182392120361,0.079787753522396,0.0762780755758285,293.1374206542969,297.1499938964844,293.1499938964844,0.0359662920236587,-904.4583740234376,304.1484375,0.6562501788139343,0.0811989977955818,0.0573536865413188,293.1119079589844,297.1499938964844,293.1499938964844,0.0645993873476982,-1728.2509765625,304.144775390625,0.7376701831817627,0.1152840703725814,0.1096232756972312,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527360439300537,0.050000000745058,0.2287460416555404,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,284.2768859863281,293.3193664550781,291.13262939453125,1.0,0.1639910340309143,1.0,1.0,0.9727543592453004,1.0,-0.6424530744552612,0.2730568349361419,0.3693962097167969,0.1121601536870002,0.0,0.0,0.1580654382705688,24.50498962402344,25.0,-1.4596830606460571,-4445.26318359375,41.83943176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518798828125,304.431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6875,18000.0,0.0,0.0,0.0984332934021949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233151257038116,0.1233193725347518,-4.246930529916426e-06,0.0,9.989728278014808e-05,0.0,0.0,4.817385196685791,0.0,0.0,0.0,0.27336585521698,4.0,0.0,1.0
316980,293.1372375488281,297.1499938964844,293.1499938964844,0.0267022978514432,-1004.4166870117188,304.1485900878906,0.6263388395309448,0.0700099617242813,0.0636873170733451,293.13037109375,297.1499938964844,293.1499938964844,0.035203106701374,-1211.4046630859375,304.1476745605469,0.6542730331420898,0.0803668722510337,0.0768173560500145,293.13690185546875,297.1499938964844,293.1499938964844,0.0363252237439155,-909.051025390625,304.1483764648437,0.6577852964401245,0.0816208571195602,0.0576415657997131,293.10772705078125,297.1499938964844,293.1499938964844,0.0659698992967605,-1753.7060546875,304.14422607421875,0.7414682507514954,0.1170931905508041,0.1112356409430503,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5531524419784546,0.050000000745058,0.2287318855524063,291.1319274902344,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.3191223144531,291.1317749023437,1.0,0.1642492711544037,1.0,1.0,0.9725283980369568,1.0,-0.6457641124725342,0.2741609811782837,0.3716031312942505,0.1135872229933738,0.0,0.0,0.1605400145053863,24.4700984954834,25.0,-1.1957589387893677,-4470.5947265625,42.17293167114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.4505920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.43359375,18000.0,0.0,0.0,0.0989992767572403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244948282837867,0.124499075114727,-4.248850473231869e-06,0.0,0.000100471675978,0.0,0.0,4.866875648498535,0.0,0.0,0.0,0.2735546827316284,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.0267022978514432,-1004.4166870117188,304.1485900878906,0.6263388395309448,0.0700099617242813,0.0636873170733451,293.13037109375,297.1499938964844,293.1499938964844,0.035203106701374,-1211.4046630859375,304.1476745605469,0.6542730331420898,0.0803668722510337,0.0768173560500145,293.13690185546875,297.1499938964844,293.1499938964844,0.0363252237439155,-909.051025390625,304.1483764648437,0.6577852964401245,0.0816208571195602,0.0576415657997131,293.10772705078125,297.1499938964844,293.1499938964844,0.0659698992967605,-1753.7060546875,304.14422607421875,0.7414682507514954,0.1170931905508041,0.1112356409430503,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5531524419784546,0.050000000745058,0.2287318855524063,291.1319274902344,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.3191223144531,291.1317749023437,1.0,0.1642492711544037,1.0,1.0,0.9725283980369568,1.0,-0.6457641124725342,0.2741609811782837,0.3716031312942505,0.1135872229933738,0.0,0.0,0.1605400145053863,24.4700984954834,25.0,-1.1957589387893677,-4470.5947265625,42.17293167114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.4505920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.43359375,18000.0,0.0,0.0,0.0989992767572403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244948282837867,0.124499075114727,-4.248850473231869e-06,0.0,0.000100471675978,0.0,0.0,4.866875648498535,0.0,0.0,0.0,0.2735546827316284,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268568992614746,-1007.1458740234376,304.1485900878906,0.6270933151245117,0.0702045187354087,0.0638584867119789,293.1300964355469,297.1499938964844,293.1499938964844,0.035457395017147,-1215.8231201171875,304.14764404296875,0.655326783657074,0.0806659087538719,0.0770952776074409,293.1366271972656,297.1499938964844,293.1499938964844,0.0365133881568908,-911.4561157226562,304.1483154296875,0.6586320400238037,0.0818424001336097,0.0577923879027366,293.1050109863281,297.1499938964844,293.1499938964844,0.0667763873934745,-1768.75830078125,304.143798828125,0.7437315583229065,0.1181644797325134,0.1121904328465461,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5534107089042664,0.050000000745058,0.2287231385707855,291.1314697265625,291.1499938964844,271.9694519042969,271.3671569824219,284.2706298828125,293.3189697265625,291.1313171386719,1.0,0.1643870323896408,1.0,1.0,0.9724153876304626,1.0,-0.6476194262504578,0.2747634649276733,0.3728559911251068,0.1144244223833084,0.0,0.0,0.1618179827928543,24.446889877319336,25.0,-1.2606992721557615,-4484.04931640625,42.35665130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0303039550781,304.459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.30859375,18000.0,0.0,0.0,0.0993037894368171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12510646879673,0.1251107156276703,-4.249850462656468e-06,0.0,0.0001007807222777,0.0,0.0,4.892571449279785,0.0,0.0,0.0,0.2736528217792511,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.0269978623837232,-1009.9410400390624,304.1485900878906,0.6278895139694214,0.07040386646986,0.0640334039926529,293.1298217773437,297.1499938964844,293.1499938964844,0.0357180573046207,-1220.34814453125,304.1476135253906,0.6564361453056335,0.0809720233082771,0.0773793682456016,293.1363220214844,297.1499938964844,293.1499938964844,0.0367084816098213,-913.948974609375,304.1482849121094,0.6595363616943359,0.082071878015995,0.0579483434557914,293.1018371582031,297.1499938964844,293.1499938964844,0.0676738023757934,-1785.568115234375,304.143310546875,0.7462683916091919,0.1193562224507331,0.1132566109299659,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.553704559803009,0.050000000745058,0.2287132143974304,291.1309509277344,291.1499938964844,271.94970703125,271.3440246582031,284.2689514160156,293.3187561035156,291.1307373046875,1.0,0.1645319163799286,1.0,1.0,0.9723069071769714,1.0,-0.6496251225471497,0.2754078805446625,0.3742172122001648,0.1153455525636673,0.0,0.0,0.1631393134593963,24.41963768005371,25.0,-1.476513147354126,-4498.17822265625,42.553558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0231018066406,304.46875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.15234375,18000.0,0.0,0.0,0.0996224507689476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125738725066185,0.1257429718971252,-4.250880465406226e-06,0.0,0.0001011041240417,0.0,0.0,4.919151306152344,0.0,0.0,0.0,0.273754358291626,4.0,0.0,1.0
317220,293.136474609375,297.1499938964844,293.1499938964844,0.0272610336542129,-1015.8021240234376,304.14862060546875,0.6296164393424988,0.0708199441432952,0.064397245645523,293.12921142578125,297.1499938964844,293.1499938964844,0.0362613685429096,-1229.7686767578125,304.1474914550781,0.6588307619094849,0.0816079899668693,0.0779685452580452,293.1356201171875,297.1499938964844,293.1499938964844,0.037122506648302,-919.23779296875,304.1481628417969,0.6615269780158997,0.0825572609901428,0.0582776144146919,293.09423828125,297.1499938964844,293.1499938964844,0.0697533637285232,-1824.75,304.1420593261719,0.7522086501121521,0.1221140101552009,0.1157398894429206,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5543987154960632,0.050000000745058,0.2286899089813232,291.1294860839844,291.1499938964844,271.9069519042969,271.2943420410156,284.2660522460937,293.3182373046875,291.1291809082031,1.0,0.1648472994565963,1.0,1.0,0.972089946269989,1.0,-0.6541162133216858,0.2768386006355285,0.3772776126861572,0.117439366877079,0.0,0.0,0.1659674048423767,24.35348320007324,25.0,-2.169177532196045,-4529.0029296875,42.99131393432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087280273437,304.4874572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6953125,18000.0,0.0,0.0,0.10030347853899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270941644906997,0.1270984262228012,-4.253068254911341e-06,0.0,0.0001017952818074,0.0,0.0,4.976187229156494,0.0,0.0,0.0,0.2739719152450561,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.0272610336542129,-1015.8021240234376,304.14862060546875,0.6296164393424988,0.0708199441432952,0.064397245645523,293.12921142578125,297.1499938964844,293.1499938964844,0.0362613685429096,-1229.7686767578125,304.1474914550781,0.6588307619094849,0.0816079899668693,0.0779685452580452,293.1356201171875,297.1499938964844,293.1499938964844,0.037122506648302,-919.23779296875,304.1481628417969,0.6615269780158997,0.0825572609901428,0.0582776144146919,293.09423828125,297.1499938964844,293.1499938964844,0.0697533637285232,-1824.75,304.1420593261719,0.7522086501121521,0.1221140101552009,0.1157398894429206,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5543987154960632,0.050000000745058,0.2286899089813232,291.1294860839844,291.1499938964844,271.9069519042969,271.2943420410156,284.2660522460937,293.3182373046875,291.1291809082031,1.0,0.1648472994565963,1.0,1.0,0.972089946269989,1.0,-0.6541162133216858,0.2768386006355285,0.3772776126861572,0.117439366877079,0.0,0.0,0.1659674048423767,24.35348320007324,25.0,-2.169177532196045,-4529.0029296875,42.99131393432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087280273437,304.4874572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6953125,18000.0,0.0,0.0,0.10030347853899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270941644906997,0.1270984262228012,-4.253068254911341e-06,0.0,0.0001017952818074,0.0,0.0,4.976187229156494,0.0,0.0,0.0,0.2739719152450561,4.0,0.0,1.0
317340,293.135986328125,297.1499938964844,293.1499938964844,0.027521725744009,-1022.04833984375,304.1486511230469,0.6315285563468933,0.0712624788284301,0.0647830218076706,293.1285095214844,297.1499938964844,293.1499938964844,0.0368360951542854,-1239.7188720703125,304.1473693847656,0.6614623665809631,0.0822777673602104,0.0785880386829376,293.1348571777344,297.1499938964844,293.1499938964844,0.0375705175101757,-924.957763671875,304.14801025390625,0.6637623310089111,0.0830801203846931,0.0586318187415599,293.0851745605469,297.1499938964844,293.1499938964844,0.0722055733203888,-1871.3323974609373,304.140625,0.7593107223510742,0.1253669261932373,0.1186894625425338,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.5552275776863098,0.050000000745058,0.228662297129631,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.1271057128906,1.0,0.1652016937732696,1.0,1.0,0.9718729853630066,1.0,-0.6592544913291931,0.2784684896469116,0.3807859718799591,0.1198574751615524,0.0,0.0,0.1691003739833831,24.27352523803711,25.0,-2.890392303466797,-4563.8310546875,43.49161911010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940185546875,304.5079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.060546875,18000.0,0.0,0.0,0.10104551166296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286067813634872,0.1286110430955886,-4.25549433202832e-06,0.0,0.0001025483506964,0.0,0.0,5.039942741394043,0.0,0.0,0.0,0.2742148339748382,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.027521725744009,-1022.04833984375,304.1486511230469,0.6315285563468933,0.0712624788284301,0.0647830218076706,293.1285095214844,297.1499938964844,293.1499938964844,0.0368360951542854,-1239.7188720703125,304.1473693847656,0.6614623665809631,0.0822777673602104,0.0785880386829376,293.1348571777344,297.1499938964844,293.1499938964844,0.0375705175101757,-924.957763671875,304.14801025390625,0.6637623310089111,0.0830801203846931,0.0586318187415599,293.0851745605469,297.1499938964844,293.1499938964844,0.0722055733203888,-1871.3323974609373,304.140625,0.7593107223510742,0.1253669261932373,0.1186894625425338,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.5552275776863098,0.050000000745058,0.228662297129631,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.1271057128906,1.0,0.1652016937732696,1.0,1.0,0.9718729853630066,1.0,-0.6592544913291931,0.2784684896469116,0.3807859718799591,0.1198574751615524,0.0,0.0,0.1691003739833831,24.27352523803711,25.0,-2.890392303466797,-4563.8310546875,43.49161911010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940185546875,304.5079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.060546875,18000.0,0.0,0.0,0.10104551166296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286067813634872,0.1286110430955886,-4.25549433202832e-06,0.0,0.0001025483506964,0.0,0.0,5.039942741394043,0.0,0.0,0.0,0.2742148339748382,4.0,0.0,1.0
317460,293.1354064941406,297.1499938964844,293.1499938964844,0.0278007704764604,-1028.71533203125,304.14862060546875,0.6336315870285034,0.071734644472599,0.0651939809322357,293.1277160644531,297.1499938964844,293.1499938964844,0.0374439321458339,-1250.2254638671875,304.1472473144531,0.6643321514129639,0.082983560860157,0.0792403072118759,293.13397216796875,297.1499938964844,293.1499938964844,0.0380542203783988,-931.1282958984376,304.1478881835937,0.6662431359291077,0.0836425870656967,0.0590127669274807,293.0747985839844,297.1499938964844,293.1499938964844,0.0750200971961021,-1925.25341796875,304.1390686035156,0.7675667405128479,0.1291072219610214,0.1221016198396682,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5561816692352295,0.050000000745058,0.2286308258771896,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.31658935546875,291.1246337890625,1.0,0.1656006723642349,1.0,1.0,0.9716747999191284,1.0,-0.665044903755188,0.2803101539611816,0.3847347199916839,0.1225792840123176,0.0,0.0,0.1725832670927047,24.181848526000977,25.0,-3.4351396560668945,-4603.1669921875,44.059078216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784545898437,304.5306091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.29296875,18000.0,0.0,0.0,0.1018562465906143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303087025880813,0.1303129494190216,-4.2582287278492e-06,0.0,0.0001033711450872,0.0,0.0,5.111837863922119,0.0,0.0,0.0,0.2744888365268707,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.0278007704764604,-1028.71533203125,304.14862060546875,0.6336315870285034,0.071734644472599,0.0651939809322357,293.1277160644531,297.1499938964844,293.1499938964844,0.0374439321458339,-1250.2254638671875,304.1472473144531,0.6643321514129639,0.082983560860157,0.0792403072118759,293.13397216796875,297.1499938964844,293.1499938964844,0.0380542203783988,-931.1282958984376,304.1478881835937,0.6662431359291077,0.0836425870656967,0.0590127669274807,293.0747985839844,297.1499938964844,293.1499938964844,0.0750200971961021,-1925.25341796875,304.1390686035156,0.7675667405128479,0.1291072219610214,0.1221016198396682,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5561816692352295,0.050000000745058,0.2286308258771896,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.31658935546875,291.1246337890625,1.0,0.1656006723642349,1.0,1.0,0.9716747999191284,1.0,-0.665044903755188,0.2803101539611816,0.3847347199916839,0.1225792840123176,0.0,0.0,0.1725832670927047,24.181848526000977,25.0,-3.4351396560668945,-4603.1669921875,44.059078216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784545898437,304.5306091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.29296875,18000.0,0.0,0.0,0.1018562465906143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303087025880813,0.1303129494190216,-4.2582287278492e-06,0.0,0.0001033711450872,0.0,0.0,5.111837863922119,0.0,0.0,0.0,0.2744888365268707,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.0281060338020324,-1035.8466796875,304.1485900878906,0.635927677154541,0.0722388848662376,0.0656327456235885,293.1268310546875,297.1499938964844,293.1499938964844,0.0380860343575477,-1261.306640625,304.1470947265625,0.6674359440803528,0.0837270990014076,0.0799274072051048,293.13299560546875,297.1499938964844,293.1499938964844,0.0385747179388999,-937.7613525390624,304.147705078125,0.6689645648002625,0.0842462107539177,0.0594218745827674,293.0634460449219,297.1499938964844,293.1499938964844,0.0781821683049202,-1986.3414306640625,304.137451171875,0.7769240736961365,0.1333191990852356,0.1259660124778747,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5572485327720642,0.050000000745058,0.2285959869623184,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,284.2587280273437,293.3154296875,291.1219177246094,1.0,0.1660494655370712,1.0,1.0,0.971476674079895,1.0,-0.671483039855957,0.2823766469955444,0.3891063630580902,0.1255749017000198,0.0,0.0,0.1764434874057769,24.080883026123047,25.0,-3.74517822265625,-4647.38037109375,44.697898864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,304.5555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.435546875,18000.0,0.0,0.0,0.1027474105358123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322240084409713,0.1322282701730728,-4.261327376298141e-06,0.0,0.0001042755611706,0.0,0.0,5.192974090576172,0.0,0.0,0.0,0.2747983336448669,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281060338020324,-1035.8466796875,304.1485900878906,0.635927677154541,0.0722388848662376,0.0656327456235885,293.1268310546875,297.1499938964844,293.1499938964844,0.0380860343575477,-1261.306640625,304.1470947265625,0.6674359440803528,0.0837270990014076,0.0799274072051048,293.13299560546875,297.1499938964844,293.1499938964844,0.0385747179388999,-937.7613525390624,304.147705078125,0.6689645648002625,0.0842462107539177,0.0594218745827674,293.0634460449219,297.1499938964844,293.1499938964844,0.0781821683049202,-1986.3414306640625,304.137451171875,0.7769240736961365,0.1333191990852356,0.1259660124778747,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5572485327720642,0.050000000745058,0.2285959869623184,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,284.2587280273437,293.3154296875,291.1219177246094,1.0,0.1660494655370712,1.0,1.0,0.971476674079895,1.0,-0.671483039855957,0.2823766469955444,0.3891063630580902,0.1255749017000198,0.0,0.0,0.1764434874057769,24.080883026123047,25.0,-3.74517822265625,-4647.38037109375,44.697898864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,304.5555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.435546875,18000.0,0.0,0.0,0.1027474105358123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322240084409713,0.1322282701730728,-4.261327376298141e-06,0.0,0.0001042755611706,0.0,0.0,5.192974090576172,0.0,0.0,0.0,0.2747983336448669,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.0282674450427293,-1039.5777587890625,304.1485290527344,0.637144923210144,0.0725031197071075,0.0658627599477768,293.1263732910156,297.1499938964844,293.1499938964844,0.0384196788072586,-1267.057861328125,304.1470031738281,0.6690694689750671,0.0841128453612327,0.0802839919924736,293.1324768066406,297.1499938964844,293.1499938964844,0.0388484150171279,-941.246337890625,304.14764404296875,0.670409083366394,0.0845631584525108,0.0596368871629238,293.0574645996094,297.1499938964844,293.1499938964844,0.0798828452825546,-2019.388427734375,304.1366271972656,0.7819685935974121,0.1355892717838287,0.1280563324689865,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.557817816734314,0.050000000745058,0.2285775542259216,291.1210327148437,291.1499938964844,271.7272644042969,271.0892333984375,284.2572326660156,293.31475830078125,291.1205444335937,1.0,0.1662933081388473,1.0,1.0,0.9713776111602784,1.0,-0.6749315857887268,0.283494085073471,0.3914374709129333,0.1271608769893646,0.0,0.0,0.1785146743059158,24.02794075012207,25.0,-3.815664052963257,-4671.34375,45.04436874389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9521789550781,304.5687866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.982421875,18000.0,0.0,0.0,0.1032265126705169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332649886608123,0.1332692503929138,-4.263024038664298e-06,0.0,0.0001047617915901,0.0,0.0,5.237176418304443,0.0,0.0,0.0,0.2749671339988708,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284365974366664,-1043.4073486328125,304.14849853515625,0.6384071111679077,0.0727755352854728,0.0661000609397888,293.1258850097656,297.1499938964844,293.1499938964844,0.0387616865336895,-1272.9490966796875,304.1469421386719,0.6707543730735779,0.0845079347491264,0.0806493684649467,293.1319274902344,297.1499938964844,293.1499938964844,0.0391310155391693,-944.8425903320312,304.1475524902344,0.6719063520431519,0.0848901271820068,0.0598589032888412,293.0513610839844,297.1499938964844,293.1499938964844,0.0816591829061508,-2054.02685546875,304.1358337402344,0.7872295379638672,0.1379626393318176,0.1302472203969955,293.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.558407723903656,0.050000000745058,0.2285585701465606,291.1196594238281,291.1499938964844,271.6983642578125,271.056640625,284.2554626464844,293.31402587890625,291.1191711425781,1.0,0.1665507107973098,1.0,1.0,0.97129225730896,1.0,-0.6785278916358948,0.2846687138080597,0.3938591778278351,0.1287966221570968,0.0,0.0,0.1806801110506057,23.97385025024414,25.0,-3.839519023895264,-4696.5703125,45.40922546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9424133300781,304.5824279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.521484375,18000.0,0.0,0.0,0.1037304326891899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343634873628616,0.134367749094963,-4.264825292921159e-06,0.0,0.0001052732040989,0.0,0.0,5.283904075622559,0.0,0.0,0.0,0.2751457393169403,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.0292914696037769,-1050.9674072265625,304.1476135253906,0.6410596966743469,0.0733457952737808,0.06659696996212,293.1248779296875,297.1499938964844,293.1499938964844,0.0394695363938808,-1285.13037109375,304.14678955078125,0.6742618083953857,0.0853247866034507,0.0814053937792778,293.1308288574219,297.1499938964844,293.1499938964844,0.0397213995456695,-952.3497924804688,304.1473999023437,0.6750418543815613,0.0855724886059761,0.0603229030966758,293.0389404296875,297.1499938964844,293.1499938964844,0.0854144841432571,-2127.579345703125,304.1343078613281,0.7982669472694397,0.1429845988750457,0.1348992735147476,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596370697021484,0.050000000745058,0.2285193502902984,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,284.2508239746094,293.3124694824219,291.116455078125,1.0,0.1671058684587478,1.0,1.0,0.9711215496063232,1.0,-0.6861245036125183,0.2871857583522796,0.398938775062561,0.1321833878755569,0.0,0.0,0.1852815747261047,23.863832473754883,25.0,-3.7852859497070312,-4750.7568359375,46.19253921508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211120605469,304.6108093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.572265625,18000.0,0.0,0.0,0.1048171073198318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367321461439132,0.1367364227771759,-4.26874476033845e-06,0.0,0.0001063760355464,0.0,0.0,5.384949207305908,0.0,0.0,0.0,0.2755325436592102,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.0292914696037769,-1050.9674072265625,304.1476135253906,0.6410596966743469,0.0733457952737808,0.06659696996212,293.1248779296875,297.1499938964844,293.1499938964844,0.0394695363938808,-1285.13037109375,304.14678955078125,0.6742618083953857,0.0853247866034507,0.0814053937792778,293.1308288574219,297.1499938964844,293.1499938964844,0.0397213995456695,-952.3497924804688,304.1473999023437,0.6750418543815613,0.0855724886059761,0.0603229030966758,293.0389404296875,297.1499938964844,293.1499938964844,0.0854144841432571,-2127.579345703125,304.1343078613281,0.7982669472694397,0.1429845988750457,0.1348992735147476,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596370697021484,0.050000000745058,0.2285193502902984,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,284.2508239746094,293.3124694824219,291.116455078125,1.0,0.1671058684587478,1.0,1.0,0.9711215496063232,1.0,-0.6861245036125183,0.2871857583522796,0.398938775062561,0.1321833878755569,0.0,0.0,0.1852815747261047,23.863832473754883,25.0,-3.7852859497070312,-4750.7568359375,46.19253921508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211120605469,304.6108093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.572265625,18000.0,0.0,0.0,0.1048171073198318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367321461439132,0.1367364227771759,-4.26874476033845e-06,0.0,0.0001063760355464,0.0,0.0,5.384949207305908,0.0,0.0,0.0,0.2755325436592102,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0298066139221191,-1059.8900146484375,304.1475830078125,0.6438581943511963,0.0739449113607406,0.0671209022402763,293.1238098144531,297.1499938964844,293.1499938964844,0.0402072109282016,-1297.81201171875,304.1466369628906,0.677920937538147,0.0861750096082687,0.082193411886692,293.12969970703125,297.1499938964844,293.1499938964844,0.0403430201113224,-960.2472534179688,304.147216796875,0.6783329248428345,0.0862899497151374,0.0608118660748004,293.02655029296875,297.1499938964844,293.1499938964844,0.0894028022885322,-2205.99853515625,304.1329040527344,0.8096829652786255,0.1483141928911209,0.1398587673902511,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609087347984314,0.050000000745058,0.2284792959690094,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.31072998046875,291.11383056640625,1.0,0.1677140891551971,1.0,1.0,0.9709509015083312,1.0,-0.6941899657249451,0.2899196743965149,0.4042702913284302,0.1356583088636398,0.0,0.0,0.1902272701263427,23.75421524047852,25.0,-3.644097089767456,-4809.86474609375,47.04431915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8974609375,304.64031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.599609375,18000.0,0.0,0.0,0.1060166209936142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393300592899322,0.1393343359231948,-4.273099420970539e-06,0.0,0.0001075933905667,0.0,0.0,5.4962334632873535,0.0,0.0,0.0,0.2759594023227691,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0298066139221191,-1059.8900146484375,304.1475830078125,0.6438581943511963,0.0739449113607406,0.0671209022402763,293.1238098144531,297.1499938964844,293.1499938964844,0.0402072109282016,-1297.81201171875,304.1466369628906,0.677920937538147,0.0861750096082687,0.082193411886692,293.12969970703125,297.1499938964844,293.1499938964844,0.0403430201113224,-960.2472534179688,304.147216796875,0.6783329248428345,0.0862899497151374,0.0608118660748004,293.02655029296875,297.1499938964844,293.1499938964844,0.0894028022885322,-2205.99853515625,304.1329040527344,0.8096829652786255,0.1483141928911209,0.1398587673902511,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609087347984314,0.050000000745058,0.2284792959690094,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.31072998046875,291.11383056640625,1.0,0.1677140891551971,1.0,1.0,0.9709509015083312,1.0,-0.6941899657249451,0.2899196743965149,0.4042702913284302,0.1356583088636398,0.0,0.0,0.1902272701263427,23.75421524047852,25.0,-3.644097089767456,-4809.86474609375,47.04431915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8974609375,304.64031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.599609375,18000.0,0.0,0.0,0.1060166209936142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393300592899322,0.1393343359231948,-4.273099420970539e-06,0.0,0.0001075933905667,0.0,0.0,5.4962334632873535,0.0,0.0,0.0,0.2759594023227691,4.0,0.0,1.0
318060,293.1314392089844,297.1499938964844,293.1499938964844,0.0303195267915725,-1068.757080078125,304.14752197265625,0.6467703580856323,0.0745710879564285,0.0676694884896278,293.12274169921875,297.1499938964844,293.1499938964844,0.0409723445773124,-1310.9569091796875,304.146484375,0.681688129901886,0.0870559960603714,0.0830113589763641,293.1285400390625,297.1499938964844,293.1499938964844,0.040992971509695,-968.4993286132812,304.1470642089844,0.6817349791526794,0.0870391130447387,0.0613237582147121,293.0145568847656,297.1499938964844,293.1499938964844,0.0935790985822677,-2288.182373046875,304.13165283203125,0.8206818699836731,0.1538728922605514,0.1450559049844741,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119689941406,0.5621906518936157,0.050000000745058,0.2284394055604934,291.1117553710937,291.1499938964844,271.511962890625,270.8482360839844,284.2347412109375,293.3088684082031,291.1113586425781,1.0,0.1683740317821502,1.0,1.0,0.9708089828491212,1.0,-0.7026338577270508,0.2928604483604431,0.4097733795642853,0.139135330915451,0.0,0.0,0.1954998522996902,23.648584365844727,25.0,-3.426790475845337,-4873.8642578125,47.96023178100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715209960937,304.6708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.607421875,18000.0,0.0,0.0,0.1073385998606681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421598494052887,0.1421641260385513,-4.27790700996411e-06,0.0,0.000108935033495,0.0,0.0,5.618004322052002,0.0,0.0,0.0,0.2764275372028351,4.0,0.0,1.0
318120,293.1314392089844,297.1499938964844,293.1499938964844,0.0303195267915725,-1068.757080078125,304.14752197265625,0.6467703580856323,0.0745710879564285,0.0676694884896278,293.12274169921875,297.1499938964844,293.1499938964844,0.0409723445773124,-1310.9569091796875,304.146484375,0.681688129901886,0.0870559960603714,0.0830113589763641,293.1285400390625,297.1499938964844,293.1499938964844,0.040992971509695,-968.4993286132812,304.1470642089844,0.6817349791526794,0.0870391130447387,0.0613237582147121,293.0145568847656,297.1499938964844,293.1499938964844,0.0935790985822677,-2288.182373046875,304.13165283203125,0.8206818699836731,0.1538728922605514,0.1450559049844741,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119689941406,0.5621906518936157,0.050000000745058,0.2284394055604934,291.1117553710937,291.1499938964844,271.511962890625,270.8482360839844,284.2347412109375,293.3088684082031,291.1113586425781,1.0,0.1683740317821502,1.0,1.0,0.9708089828491212,1.0,-0.7026338577270508,0.2928604483604431,0.4097733795642853,0.139135330915451,0.0,0.0,0.1954998522996902,23.648584365844727,25.0,-3.426790475845337,-4873.8642578125,47.96023178100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715209960937,304.6708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.607421875,18000.0,0.0,0.0,0.1073385998606681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421598494052887,0.1421641260385513,-4.27790700996411e-06,0.0,0.000108935033495,0.0,0.0,5.618004322052002,0.0,0.0,0.0,0.2764275372028351,4.0,0.0,1.0
