time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.0308550465852022,-1077.9586181640625,304.1474609375,0.6497583389282227,0.0752213895320892,0.0682408139109611,293.1216735839844,297.1499938964844,293.1499938964844,0.0417612232267856,-1324.50537109375,304.1463317871094,0.6855087876319885,0.0879637002944946,0.0838558450341224,293.1273803710937,297.1499938964844,293.1499938964844,0.0416668578982353,-977.0517578125,304.1469116210937,0.6851922869682312,0.08781498670578,0.0618554092943668,293.0034484863281,297.1499938964844,293.1499938964844,0.097886748611927,-2372.700927734375,304.1305847167969,0.8314142823219299,0.1595622599124908,0.1504001915454864,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5634461641311646,0.050000000745058,0.2284008115530014,291.10943603515625,291.1499938964844,271.4459228515625,270.77508544921875,284.2218933105469,293.3069763183594,291.1091003417969,1.0,0.1690816134214401,1.0,1.0,0.9706671237945556,1.0,-0.7113386988639832,0.2959879338741302,0.4153507649898529,0.142521783709526,0.0,0.0,0.2010673582553863,23.55068016052246,25.0,-3.130300760269165,-4942.56591796875,48.93244552612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,304.7020874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.61328125,18000.0,0.0,0.0,0.1087883785367012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452165842056274,0.1452208757400512,-4.283176167518832e-06,0.0,0.0001104063776438,0.0,0.0,5.750203609466553,0.0,0.0,0.0,0.2769370079040527,4.0,0.0,1.0
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0308550465852022,-1077.9586181640625,304.1474609375,0.6497583389282227,0.0752213895320892,0.0682408139109611,293.1216735839844,297.1499938964844,293.1499938964844,0.0417612232267856,-1324.50537109375,304.1463317871094,0.6855087876319885,0.0879637002944946,0.0838558450341224,293.1273803710937,297.1499938964844,293.1499938964844,0.0416668578982353,-977.0517578125,304.1469116210937,0.6851922869682312,0.08781498670578,0.0618554092943668,293.0034484863281,297.1499938964844,293.1499938964844,0.097886748611927,-2372.700927734375,304.1305847167969,0.8314142823219299,0.1595622599124908,0.1504001915454864,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5634461641311646,0.050000000745058,0.2284008115530014,291.10943603515625,291.1499938964844,271.4459228515625,270.77508544921875,284.2218933105469,293.3069763183594,291.1091003417969,1.0,0.1690816134214401,1.0,1.0,0.9706671237945556,1.0,-0.7113386988639832,0.2959879338741302,0.4153507649898529,0.142521783709526,0.0,0.0,0.2010673582553863,23.55068016052246,25.0,-3.130300760269165,-4942.56591796875,48.93244552612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,304.7020874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.61328125,18000.0,0.0,0.0,0.1087883785367012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452165842056274,0.1452208757400512,-4.283176167518832e-06,0.0,0.0001104063776438,0.0,0.0,5.750203609466553,0.0,0.0,0.0,0.2769370079040527,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.0311307422816753,-1082.6722412109375,304.1474304199219,0.6512670516967773,0.0755544528365135,0.0685341134667396,293.12115478515625,297.1499938964844,293.1499938964844,0.0421633794903755,-1331.4119873046875,304.1462707519531,0.6874215602874756,0.0884263515472412,0.0842869952321052,293.1268310546875,297.1499938964844,293.1499938964844,0.0420113764703273,-981.4234619140624,304.1468505859375,0.6869238018989563,0.0882114246487617,0.0621276721358299,292.9983215332031,297.1499938964844,293.1499938964844,0.1000732034444809,-2415.3896484375,304.1301574707031,0.8367432355880737,0.1624261140823364,0.1530994474887848,293.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.564052402973175,0.050000000745058,0.228382334113121,291.1083679199219,291.1499938964844,271.4123840332031,270.738037109375,284.21405029296875,293.3059997558594,291.1080627441406,1.0,0.1694518625736236,1.0,1.0,0.970596194267273,1.0,-0.7157522439956665,0.2976137101650238,0.4181385338306427,0.1441547870635986,0.0,0.0,0.2039510309696197,23.50577163696289,25.0,-2.940185546875,-4978.609375,49.43703079223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82891845703125,304.7180480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.123046875,18000.0,0.0,0.0,0.1095627322793006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468282639980316,0.1468325406312942,-4.28598650614731e-06,0.0,0.0001111922465497,0.0,0.0,5.820188045501709,0.0,0.0,0.0,0.2772072553634643,4.0,0.0,1.0
318360,293.12969970703125,297.1499938964844,293.1499938964844,0.031410988420248,-1087.4478759765625,304.1473693847656,0.6527775526046753,0.075891837477684,0.0688317492604255,293.1206359863281,297.1499938964844,293.1499938964844,0.0425696894526481,-1338.3905029296875,304.1462097167969,0.6893262267112732,0.0888936594128608,0.0847231596708297,293.12628173828125,297.1499938964844,293.1499938964844,0.0423597656190395,-985.8440551757812,304.14678955078125,0.6886469721794128,0.0886119678616523,0.062403380870819,292.9935607910156,297.1499938964844,293.1499938964844,0.1022713556885719,-2458.107421875,304.1297607421875,0.8420501351356506,0.1652859002351761,0.1558005958795547,293.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5646386742591858,0.050000000745058,0.2283645570278167,291.1073913574219,291.1499938964844,271.3785095214844,270.7007141113281,284.2051696777344,293.3050537109375,291.10711669921875,1.0,0.1698317676782608,1.0,1.0,0.970543622970581,1.0,-0.720184326171875,0.2992738783359527,0.4209104478359222,0.1457350850105285,0.0,0.0,0.2068910002708435,23.46404838562012,25.0,-2.71264386177063,-5015.6923828125,49.951961517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8139953613281,304.73419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.640625,18000.0,0.0,0.0,0.1103694960474968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484919488430023,0.1484962403774261,-4.288911441108212e-06,0.0,0.00011201101006,0.0,0.0,5.892639636993408,0.0,0.0,0.0,0.2774873971939087,4.0,0.0,1.0
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.0319828279316425,-1097.145263671875,304.1473083496094,0.6557813286781311,0.076577216386795,0.069437950849533,293.11962890625,297.1499938964844,293.1499938964844,0.0433910191059112,-1352.5003662109375,304.1461181640625,0.6930818557739258,0.0898388177156448,0.0856071189045906,293.1252746582031,297.1499938964844,293.1499938964844,0.0430632755160331,-994.7706909179688,304.1466979980469,0.6920361518859863,0.0894208028912544,0.0629616305232048,292.9851379394531,297.1499938964844,293.1499938964844,0.1066706255078315,-2542.990966796875,304.1291809082031,0.8525595664978027,0.1709555685520172,0.1611690372228622,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058959960937,0.5657368302345276,0.050000000745058,0.2283315360546112,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.30322265625,291.1055603027344,1.0,0.1706172078847885,1.0,1.0,0.970438539981842,1.0,-0.729046106338501,0.3026747703552246,0.4263713359832763,0.1487221419811248,0.0,0.0,0.2129060477018356,23.39154815673828,25.0,-2.107356071472168,-5092.67041015625,51.007694244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7835388183594,304.76708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.740234375,18000.0,0.0,0.0,0.1120800301432609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519630700349807,0.1519673615694046,-4.295098278817022e-06,0.0,0.0001137469807872,0.0,0.0,6.044499397277832,0.0,0.0,0.0,0.2780758738517761,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.0319828279316425,-1097.145263671875,304.1473083496094,0.6557813286781311,0.076577216386795,0.069437950849533,293.11962890625,297.1499938964844,293.1499938964844,0.0433910191059112,-1352.5003662109375,304.1461181640625,0.6930818557739258,0.0898388177156448,0.0856071189045906,293.1252746582031,297.1499938964844,293.1499938964844,0.0430632755160331,-994.7706909179688,304.1466979980469,0.6920361518859863,0.0894208028912544,0.0629616305232048,292.9851379394531,297.1499938964844,293.1499938964844,0.1066706255078315,-2542.990966796875,304.1291809082031,0.8525595664978027,0.1709555685520172,0.1611690372228622,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058959960937,0.5657368302345276,0.050000000745058,0.2283315360546112,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.30322265625,291.1055603027344,1.0,0.1706172078847885,1.0,1.0,0.970438539981842,1.0,-0.729046106338501,0.3026747703552246,0.4263713359832763,0.1487221419811248,0.0,0.0,0.2129060477018356,23.39154815673828,25.0,-2.107356071472168,-5092.67041015625,51.007694244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7835388183594,304.76708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.740234375,18000.0,0.0,0.0,0.1120800301432609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519630700349807,0.1519673615694046,-4.295098278817022e-06,0.0,0.0001137469807872,0.0,0.0,6.044499397277832,0.0,0.0,0.0,0.2780758738517761,4.0,0.0,1.0
318540,293.1280517578125,297.1499938964844,293.1499938964844,0.0325650721788406,-1106.956787109375,304.147216796875,0.6587430834770203,0.0772716104984283,0.0700543448328971,293.1186828613281,297.1499938964844,293.1499938964844,0.0442230105400085,-1366.8009033203125,304.1460266113281,0.6967597007751465,0.0908016264438629,0.0865067690610885,293.124267578125,297.1499938964844,293.1499938964844,0.0437774695456028,-1003.834228515625,304.1466064453125,0.6953522562980652,0.0902491137385368,0.0635312348604202,292.9783020019531,297.1499938964844,293.1499938964844,0.1110356897115707,-2626.437255859375,304.1288452148437,0.8628671169281006,0.1765245944261551,0.166450023651123,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.5667344927787781,0.050000000745058,0.2283017933368683,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.301513671875,291.1046142578125,1.0,0.1714307814836502,1.0,1.0,0.970333456993103,1.0,-0.7378515601158142,0.306143969297409,0.4317075908184051,0.151502177119255,0.0,0.0,0.2190255522727966,23.3334903717041,25.0,-1.2799144983291626,-5172.68994140625,52.09141540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75299072265625,304.8005676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.98046875,18000.0,0.0,0.0,0.1139134019613266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555914878845214,0.1555957943201065,-4.301695298636332e-06,0.0,0.0001156076250481,0.0,0.0,6.204281330108643,0.0,0.0,0.0,0.27869713306427,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.0325650721788406,-1106.956787109375,304.147216796875,0.6587430834770203,0.0772716104984283,0.0700543448328971,293.1186828613281,297.1499938964844,293.1499938964844,0.0442230105400085,-1366.8009033203125,304.1460266113281,0.6967597007751465,0.0908016264438629,0.0865067690610885,293.124267578125,297.1499938964844,293.1499938964844,0.0437774695456028,-1003.834228515625,304.1466064453125,0.6953522562980652,0.0902491137385368,0.0635312348604202,292.9783020019531,297.1499938964844,293.1499938964844,0.1110356897115707,-2626.437255859375,304.1288452148437,0.8628671169281006,0.1765245944261551,0.166450023651123,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.5667344927787781,0.050000000745058,0.2283017933368683,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.301513671875,291.1046142578125,1.0,0.1714307814836502,1.0,1.0,0.970333456993103,1.0,-0.7378515601158142,0.306143969297409,0.4317075908184051,0.151502177119255,0.0,0.0,0.2190255522727966,23.3334903717041,25.0,-1.2799144983291626,-5172.68994140625,52.09141540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75299072265625,304.8005676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.98046875,18000.0,0.0,0.0,0.1139134019613266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555914878845214,0.1555957943201065,-4.301695298636332e-06,0.0,0.0001156076250481,0.0,0.0,6.204281330108643,0.0,0.0,0.0,0.27869713306427,4.0,0.0,1.0
318660,293.1273498535156,297.1499938964844,293.1499938964844,0.0331515856087207,-1116.780029296875,304.1471862792969,0.6616743803024292,0.0779692158102989,0.0706753060221672,293.1177062988281,297.1499938964844,293.1499938964844,0.0450731255114078,-1381.42529296875,304.1459350585937,0.7004191279411316,0.0917937904596328,0.0874317437410354,293.1231994628906,297.1499938964844,293.1499938964844,0.0445186085999012,-1013.2440185546876,304.1465148925781,0.6986834406852722,0.0911191776394844,0.0641264021396637,292.9726867675781,297.1499938964844,293.1499938964844,0.1153618097305297,-2708.412353515625,304.1286926269531,0.8729860782623291,0.1820137947797775,0.1716448217630386,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5676658749580383,0.050000000745058,0.2282742708921432,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.29998779296875,291.1044006347656,1.0,0.1722671836614608,1.0,1.0,0.9702551960945128,1.0,-0.7466228008270264,0.3096433579921722,0.4369794428348541,0.1541876494884491,0.0,0.0,0.2251432090997696,23.28610610961914,25.0,-0.2532137632369995,-5254.7734375,53.20182418823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7234191894531,304.8342590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.4375,18000.0,0.0,0.0,0.1158571541309356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593221127986908,0.1593264192342758,-4.308628831495298e-06,0.0,0.0001175802826764,0.0,0.0,6.369714736938477,0.0,0.0,0.0,0.2793426513671875,4.0,0.0,1.0
318720,293.1273498535156,297.1499938964844,293.1499938964844,0.0331515856087207,-1116.780029296875,304.1471862792969,0.6616743803024292,0.0779692158102989,0.0706753060221672,293.1177062988281,297.1499938964844,293.1499938964844,0.0450731255114078,-1381.42529296875,304.1459350585937,0.7004191279411316,0.0917937904596328,0.0874317437410354,293.1231994628906,297.1499938964844,293.1499938964844,0.0445186085999012,-1013.2440185546876,304.1465148925781,0.6986834406852722,0.0911191776394844,0.0641264021396637,292.9726867675781,297.1499938964844,293.1499938964844,0.1153618097305297,-2708.412353515625,304.1286926269531,0.8729860782623291,0.1820137947797775,0.1716448217630386,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5676658749580383,0.050000000745058,0.2282742708921432,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.29998779296875,291.1044006347656,1.0,0.1722671836614608,1.0,1.0,0.9702551960945128,1.0,-0.7466228008270264,0.3096433579921722,0.4369794428348541,0.1541876494884491,0.0,0.0,0.2251432090997696,23.28610610961914,25.0,-0.2532137632369995,-5254.7734375,53.20182418823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7234191894531,304.8342590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.4375,18000.0,0.0,0.0,0.1158571541309356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593221127986908,0.1593264192342758,-4.308628831495298e-06,0.0,0.0001175802826764,0.0,0.0,6.369714736938477,0.0,0.0,0.0,0.2793426513671875,4.0,0.0,1.0
318780,293.1267395019531,297.1499938964844,293.1499938964844,0.0337384119629859,-1126.5535888671875,304.1471252441406,0.6646019816398621,0.07866682857275,0.0712969526648521,293.1166687011719,297.1499938964844,293.1499938964844,0.04594661667943,-1396.4703369140625,304.1458435058594,0.7041188478469849,0.09281887114048,0.0883882790803909,293.1220092773437,297.1499938964844,293.1499938964844,0.0452968217432498,-1023.1331176757812,304.1463623046875,0.7021036744117737,0.0920373126864433,0.0647555887699127,292.9678955078125,297.1499938964844,293.1499938964844,0.1196874007582664,-2789.7001953125,304.12860107421875,0.8830119371414185,0.1874796152114868,0.1768051534891128,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5685737133026123,0.050000000745058,0.2282476723194122,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.2986145019531,291.1048889160156,1.0,0.1731239408254623,1.0,1.0,0.9701769351959229,1.0,-0.7554333209991455,0.3131802976131439,0.4422529935836792,0.1568540036678314,0.0,0.0,0.2311572283506393,23.244245529174805,25.0,0.6466568112373352,-5338.091796875,54.34283065795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.696044921875,304.86737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.142578125,18000.0,0.0,0.0,0.1178936436772346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630897969007492,0.1630941033363342,-4.315790647524409e-06,0.0,0.0001196470548165,0.0,0.0,6.538010120391846,0.0,0.0,0.0,0.2800018489360809,4.0,0.0,1.0
318840,293.1267395019531,297.1499938964844,293.1499938964844,0.0337384119629859,-1126.5535888671875,304.1471252441406,0.6646019816398621,0.07866682857275,0.0712969526648521,293.1166687011719,297.1499938964844,293.1499938964844,0.04594661667943,-1396.4703369140625,304.1458435058594,0.7041188478469849,0.09281887114048,0.0883882790803909,293.1220092773437,297.1499938964844,293.1499938964844,0.0452968217432498,-1023.1331176757812,304.1463623046875,0.7021036744117737,0.0920373126864433,0.0647555887699127,292.9678955078125,297.1499938964844,293.1499938964844,0.1196874007582664,-2789.7001953125,304.12860107421875,0.8830119371414185,0.1874796152114868,0.1768051534891128,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5685737133026123,0.050000000745058,0.2282476723194122,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.2986145019531,291.1048889160156,1.0,0.1731239408254623,1.0,1.0,0.9701769351959229,1.0,-0.7554333209991455,0.3131802976131439,0.4422529935836792,0.1568540036678314,0.0,0.0,0.2311572283506393,23.244245529174805,25.0,0.6466568112373352,-5338.091796875,54.34283065795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.696044921875,304.86737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.142578125,18000.0,0.0,0.0,0.1178936436772346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630897969007492,0.1630941033363342,-4.315790647524409e-06,0.0,0.0001196470548165,0.0,0.0,6.538010120391846,0.0,0.0,0.0,0.2800018489360809,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.0340318828821182,-1131.4237060546875,304.1471252441406,0.6660667061805725,0.0790153667330741,0.0716076120734214,293.1161804199219,297.1499938964844,293.1499938964844,0.0463916696608066,-1404.1458740234375,304.1457824707031,0.7059838771820068,0.0933421552181243,0.088877372443676,293.12139892578125,297.1499938964844,293.1499938964844,0.0456988140940666,-1028.24658203125,304.14630126953125,0.7038454413414001,0.0925118178129196,0.0650817230343818,292.9657592773437,297.1499938964844,293.1499938964844,0.1218578517436981,-2830.24560546875,304.1285400390625,0.8879952430725098,0.1902093142271042,0.1793814748525619,293.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.5690231919288635,0.050000000745058,0.2282345741987228,291.1051025390625,291.1499938964844,271.0671691894531,270.36114501953125,284.09600830078125,293.2980041503906,291.1052551269531,1.0,0.1735595315694809,1.0,1.0,0.9701378345489502,1.0,-0.7598608136177063,0.3149657547473907,0.4448950886726379,0.1581826508045196,0.0,0.0,0.2341128885746002,23.22476959228516,25.0,0.9342418313026428,-5380.07861328125,54.92528533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6835632324219,304.8836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.060546875,18000.0,0.0,0.0,0.1189402937889099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649746000766754,0.1649789065122604,-4.319426807342097e-06,0.0,0.0001207092791446,0.0,0.0,6.622659683227539,0.0,0.0,0.0,0.2803342938423157,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.0343255177140235,-1136.2864990234375,304.1471252441406,0.6675314903259277,0.0793635845184326,0.0719180852174758,293.1156616210937,297.1499938964844,293.1499938964844,0.0468413420021534,-1411.909423828125,304.1457214355469,0.7078546285629272,0.0938712432980537,0.0893724039196968,293.12078857421875,297.1499938964844,293.1499938964844,0.0461079217493534,-1033.4549560546875,304.146240234375,0.7056021094322205,0.0929946824908256,0.0654141381382942,292.9637451171875,297.1499938964844,293.1499938964844,0.1240339130163192,-2870.73876953125,304.12847900390625,0.892950713634491,0.192935898900032,0.1819553971290588,293.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.5694698095321655,0.050000000745058,0.2282216101884842,291.10552978515625,291.1499938964844,271.0326232910156,270.3238830566406,284.08270263671875,293.2973937988281,291.1056823730469,1.0,0.1739995032548904,1.0,1.0,0.9701151847839355,1.0,-0.7643001079559326,0.3167605996131897,0.4475395083427429,0.1595075279474258,0.0,0.0,0.2370351999998092,23.206212997436523,25.0,1.132210373878479,-5422.275390625,55.51533508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6719970703125,304.89996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.982421875,18000.0,0.0,0.0,0.1200013756752014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668589860200882,0.1668633073568344,-4.323089797253488e-06,0.0,0.0001217861426994,0.0,0.0,6.707589626312256,0.0,0.0,0.0,0.2806682884693146,4.0,0.0,1.0
319020,293.1257629394531,297.1499938964844,293.1499938964844,0.0349129661917686,-1145.987548828125,304.1470947265625,0.6704553961753845,0.0800588205456733,0.0725381001830101,293.1146545410156,297.1499938964844,293.1499938964844,0.0477516464889049,-1427.653076171875,304.1456298828125,0.7115435600280762,0.0949435234069824,0.0903769880533218,293.1195678710937,297.1499938964844,293.1499938964844,0.046943575143814,-1044.1092529296875,304.1460876464844,0.7091379761695862,0.0939811989665031,0.0660946071147918,292.9602355957031,297.1499938964844,293.1499938964844,0.1283972114324569,-2951.470947265625,304.1283874511719,0.9027384519577026,0.1983712911605835,0.1870891451835632,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703513622283936,0.050000000745058,0.2281961739063263,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963256835937,291.1066589355469,1.0,0.1748914122581482,1.0,1.0,0.9700698256492616,1.0,-0.7731974124908447,0.3203722238540649,0.4528251886367798,0.1621440649032592,0.0,0.0,0.242776021361351,23.172155380249023,25.0,1.3848921060562134,-5507.25341796875,56.716678619384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6520080566406,304.9327697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.84765625,18000.0,0.0,0.0,0.1221550032496452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706237643957138,0.17062808573246,-4.330492629378568e-06,0.0,0.0001239717967109,0.0,0.0,6.878174304962158,0.0,0.0,0.0,0.2813404500484466,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.0349129661917686,-1145.987548828125,304.1470947265625,0.6704553961753845,0.0800588205456733,0.0725381001830101,293.1146545410156,297.1499938964844,293.1499938964844,0.0477516464889049,-1427.653076171875,304.1456298828125,0.7115435600280762,0.0949435234069824,0.0903769880533218,293.1195678710937,297.1499938964844,293.1499938964844,0.046943575143814,-1044.1092529296875,304.1460876464844,0.7091379761695862,0.0939811989665031,0.0660946071147918,292.9602355957031,297.1499938964844,293.1499938964844,0.1283972114324569,-2951.470947265625,304.1283874511719,0.9027384519577026,0.1983712911605835,0.1870891451835632,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703513622283936,0.050000000745058,0.2281961739063263,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963256835937,291.1066589355469,1.0,0.1748914122581482,1.0,1.0,0.9700698256492616,1.0,-0.7731974124908447,0.3203722238540649,0.4528251886367798,0.1621440649032592,0.0,0.0,0.242776021361351,23.172155380249023,25.0,1.3848921060562134,-5507.25341796875,56.716678619384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6520080566406,304.9327697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.84765625,18000.0,0.0,0.0,0.1221550032496452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706237643957138,0.17062808573246,-4.330492629378568e-06,0.0,0.0001239717967109,0.0,0.0,6.878174304962158,0.0,0.0,0.0,0.2813404500484466,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.0355000495910644,-1155.6495361328125,304.1470947265625,0.6733607649803162,0.0807517021894455,0.073156401515007,293.1137084960937,297.1499938964844,293.1499938964844,0.0486729182302951,-1443.6265869140625,304.14556884765625,0.715097963809967,0.0960305258631706,0.0913970693945884,293.118408203125,297.1499938964844,293.1499938964844,0.0477979145944118,-1055.0250244140625,304.1459655761719,0.712596595287323,0.0949902981519699,0.066792294383049,292.95733642578125,297.1499938964844,293.1499938964844,0.1327628642320633,-3031.6455078125,304.1283264160156,0.912821650505066,0.2037671208381652,0.1921898126602172,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712103843688965,0.050000000745058,0.2281715720891952,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953796386719,291.1077575683594,1.0,0.1757977604866027,1.0,1.0,0.9700245261192322,1.0,-0.7820932865142822,0.3240012526512146,0.4580920040607452,0.1647578924894333,0.0,0.0,0.2483640611171722,23.14290428161621,25.0,1.5447969436645508,-5592.78564453125,57.94400024414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365966796875,304.9663391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.771484375,18000.0,0.0,0.0,0.1243345290422439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743708103895187,0.1743751466274261,-4.3379823182476684e-06,0.0,0.0001261837314814,0.0,0.0,7.049190044403076,0.0,0.0,0.0,0.2820161283016205,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.0355000495910644,-1155.6495361328125,304.1470947265625,0.6733607649803162,0.0807517021894455,0.073156401515007,293.1137084960937,297.1499938964844,293.1499938964844,0.0486729182302951,-1443.6265869140625,304.14556884765625,0.715097963809967,0.0960305258631706,0.0913970693945884,293.118408203125,297.1499938964844,293.1499938964844,0.0477979145944118,-1055.0250244140625,304.1459655761719,0.712596595287323,0.0949902981519699,0.066792294383049,292.95733642578125,297.1499938964844,293.1499938964844,0.1327628642320633,-3031.6455078125,304.1283264160156,0.912821650505066,0.2037671208381652,0.1921898126602172,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712103843688965,0.050000000745058,0.2281715720891952,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953796386719,291.1077575683594,1.0,0.1757977604866027,1.0,1.0,0.9700245261192322,1.0,-0.7820932865142822,0.3240012526512146,0.4580920040607452,0.1647578924894333,0.0,0.0,0.2483640611171722,23.14290428161621,25.0,1.5447969436645508,-5592.78564453125,57.94400024414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365966796875,304.9663391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.771484375,18000.0,0.0,0.0,0.1243345290422439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743708103895187,0.1743751466274261,-4.3379823182476684e-06,0.0,0.0001261837314814,0.0,0.0,7.049190044403076,0.0,0.0,0.0,0.2820161283016205,4.0,0.0,1.0
319260,293.12506103515625,297.1499938964844,293.1499938964844,0.036085557192564,-1165.2567138671875,304.1470947265625,0.6762334108352661,0.0814409777522087,0.0737719759345054,293.11285400390625,297.1499938964844,293.1499938964844,0.0495999492704868,-1459.7435302734375,304.1455078125,0.7185320854187012,0.0971265137195587,0.0924271196126937,293.1173095703125,297.1499938964844,293.1499938964844,0.048664279282093,-1066.1201171875,304.1458740234375,0.7159397006034851,0.0960146561264991,0.0675019770860672,292.9551086425781,297.1499938964844,293.1499938964844,0.1371130794286728,-3110.956787109375,304.1282958984375,0.923252522945404,0.2091015428304672,0.1972377449274063,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720393657684326,0.050000000745058,0.2281479835510254,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2945251464844,291.10894775390625,1.0,0.176715612411499,1.0,1.0,0.9700033664703368,1.0,-0.7909501194953918,0.3276302814483642,0.4633198380470276,0.1673403084278106,0.0,0.0,0.2537873089313507,23.119110107421875,25.0,1.6968828439712524,-5678.54443359375,59.19316101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62579345703125,305.0008850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.751953125,18000.0,0.0,0.0,0.1265193819999694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780875623226165,0.178091898560524,-4.3455320337670855e-06,0.0,0.0001284010941162,0.0,0.0,7.220063209533691,0.0,0.0,0.0,0.2826930582523346,4.0,0.0,1.0
319320,293.12506103515625,297.1499938964844,293.1499938964844,0.036085557192564,-1165.2567138671875,304.1470947265625,0.6762334108352661,0.0814409777522087,0.0737719759345054,293.11285400390625,297.1499938964844,293.1499938964844,0.0495999492704868,-1459.7435302734375,304.1455078125,0.7185320854187012,0.0971265137195587,0.0924271196126937,293.1173095703125,297.1499938964844,293.1499938964844,0.048664279282093,-1066.1201171875,304.1458740234375,0.7159397006034851,0.0960146561264991,0.0675019770860672,292.9551086425781,297.1499938964844,293.1499938964844,0.1371130794286728,-3110.956787109375,304.1282958984375,0.923252522945404,0.2091015428304672,0.1972377449274063,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720393657684326,0.050000000745058,0.2281479835510254,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2945251464844,291.10894775390625,1.0,0.176715612411499,1.0,1.0,0.9700033664703368,1.0,-0.7909501194953918,0.3276302814483642,0.4633198380470276,0.1673403084278106,0.0,0.0,0.2537873089313507,23.119110107421875,25.0,1.6968828439712524,-5678.54443359375,59.19316101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62579345703125,305.0008850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.751953125,18000.0,0.0,0.0,0.1265193819999694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780875623226165,0.178091898560524,-4.3455320337670855e-06,0.0,0.0001284010941162,0.0,0.0,7.220063209533691,0.0,0.0,0.0,0.2826930582523346,4.0,0.0,1.0
319380,293.1247863769531,297.1499938964844,293.1499938964844,0.0366679243743419,-1174.7872314453125,304.1470947265625,0.6790565252304077,0.0821250453591346,0.0743834972381591,293.112060546875,297.1499938964844,293.1499938964844,0.0505282543599605,-1475.92822265625,304.1454467773437,0.7218572497367859,0.0982265472412109,0.0934624522924423,293.1163024902344,297.1499938964844,293.1499938964844,0.0495370402932167,-1077.3248291015625,304.1457824707031,0.7191735506057739,0.0970480516552925,0.0682192966341972,292.9535827636719,297.1499938964844,293.1499938964844,0.1414268910884857,-3189.048095703125,304.1283264160156,0.9335149526596068,0.2143502831459045,0.202210247516632,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728291869163513,0.050000000745058,0.2281256765127182,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938537597656,291.1102905273437,1.0,0.1776420176029205,1.0,1.0,0.9699822068214417,1.0,-0.7997287511825562,0.3312425911426544,0.4684861302375793,0.1698828637599945,0.0,0.0,0.2590264678001404,23.10159492492676,25.0,1.8564924001693728,-5764.09765625,60.459659576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6196594238281,305.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.81640625,18000.0,0.0,0.0,0.1286917030811309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817556917667389,0.1817600429058075,-4.3531099436222576e-06,0.0,0.0001306057238252,0.0,0.0,7.38994836807251,0.0,0.0,0.0,0.2833678126335144,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.0366679243743419,-1174.7872314453125,304.1470947265625,0.6790565252304077,0.0821250453591346,0.0743834972381591,293.112060546875,297.1499938964844,293.1499938964844,0.0505282543599605,-1475.92822265625,304.1454467773437,0.7218572497367859,0.0982265472412109,0.0934624522924423,293.1163024902344,297.1499938964844,293.1499938964844,0.0495370402932167,-1077.3248291015625,304.1457824707031,0.7191735506057739,0.0970480516552925,0.0682192966341972,292.9535827636719,297.1499938964844,293.1499938964844,0.1414268910884857,-3189.048095703125,304.1283264160156,0.9335149526596068,0.2143502831459045,0.202210247516632,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728291869163513,0.050000000745058,0.2281256765127182,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938537597656,291.1102905273437,1.0,0.1776420176029205,1.0,1.0,0.9699822068214417,1.0,-0.7997287511825562,0.3312425911426544,0.4684861302375793,0.1698828637599945,0.0,0.0,0.2590264678001404,23.10159492492676,25.0,1.8564924001693728,-5764.09765625,60.459659576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6196594238281,305.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.81640625,18000.0,0.0,0.0,0.1286917030811309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817556917667389,0.1817600429058075,-4.3531099436222576e-06,0.0,0.0001306057238252,0.0,0.0,7.38994836807251,0.0,0.0,0.0,0.2833678126335144,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.0369573794305324,-1179.5159912109375,304.1470947265625,0.6804438829421997,0.0824645534157753,0.0746872425079345,293.1117248535156,297.1499938964844,293.1499938964844,0.0509915575385093,-1484.0234375,304.1454467773437,0.7234809994697571,0.0987765863537788,0.0939806774258613,293.1158142089844,297.1499938964844,293.1499938964844,0.0499741360545158,-1082.9473876953125,304.145751953125,0.7207505106925964,0.0975662693381309,0.0685794875025749,292.9530944824219,297.1499938964844,293.1499938964844,0.1435630619525909,-3227.517333984375,304.1283874511719,0.9384730458259584,0.2169342935085296,0.2046605795621872,293.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.5732065439224243,0.050000000745058,0.2281150668859481,291.1107482910156,291.1499938964844,270.7341003417969,270.00555419921875,283.9628601074219,293.2935485839844,291.1109924316406,1.0,0.1781073957681656,1.0,1.0,0.9699716567993164,1.0,-0.8040757775306702,0.3330368399620056,0.4710389375686645,0.1711360216140747,0.0,0.0,0.2615712583065033,23.09543800354004,25.0,1.9363430738449097,-5806.6474609375,61.09780502319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6182556152344,305.0545349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.884765625,18000.0,0.0,0.0,0.1297679543495178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835654824972152,0.1835698336362838,-4.356896624813089e-06,0.0,0.0001316979760304,0.0,0.0,7.4742326736450195,0.0,0.0,0.0,0.2837032377719879,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372454188764095,-1184.216552734375,304.1470947265625,0.6818124651908875,0.0828020572662353,0.0749894082546234,293.11138916015625,297.1499938964844,293.1499938964844,0.0514536462724208,-1492.109375,304.1454162597656,0.7250797152519226,0.0993258655071258,0.0944985449314117,293.1153869628906,297.1499938964844,293.1499938964844,0.0504108667373657,-1088.5726318359375,304.145751953125,0.7223013043403625,0.0980844944715499,0.06894002109766,292.9527893066406,297.1499938964844,293.1499938964844,0.1456818580627441,-3265.545654296875,304.12847900390625,0.9432770013809204,0.2194874882698059,0.207083374261856,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.5735709071159363,0.050000000745058,0.2281048446893692,291.1114807128906,291.1499938964844,270.7030944824219,269.9729309082031,283.9499816894531,293.29327392578125,291.1117248535156,1.0,0.1785735934972763,1.0,1.0,0.969973623752594,1.0,-0.8083881139755249,0.334819883108139,0.4735682308673858,0.1723752468824386,0.0,0.0,0.2640644013881683,23.091094970703125,25.0,2.016034841537476,-5848.96923828125,61.73831558227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6179504394531,305.0728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.96875,18000.0,0.0,0.0,0.13083516061306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853566020727157,0.1853609532117843,-4.360675120551605e-06,0.0,0.0001327810605289,0.0,0.0,7.5579514503479,0.0,0.0,0.0,0.2840368151664734,4.0,0.0,1.0
319620,293.1244812011719,297.1499938964844,293.1499938964844,0.0378162451088428,-1193.519287109375,304.1471252441406,0.684485137462616,0.0834701135754585,0.0755880549550056,293.1108093261719,297.1499938964844,293.1499938964844,0.0523722730576992,-1508.22021484375,304.1454162597656,0.7282023429870605,0.10042005777359,0.0955311357975006,293.1146240234375,297.1499938964844,293.1499938964844,0.0512807890772819,-1099.800537109375,304.1457214355469,0.7253240942955017,0.0991183891892433,0.0696601495146751,292.9527893066406,297.1499938964844,293.1499938964844,0.1498559117317199,-3340.090087890625,304.1286926269531,0.9523444175720216,0.224488154053688,0.2118340581655502,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742570757865906,0.050000000745058,0.2280856817960739,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928466796875,291.1133117675781,1.0,0.1795065104961395,1.0,1.0,0.969977617263794,1.0,-0.8168889284133911,0.3383448123931885,0.4785440862178802,0.1748073846101761,0.0,0.0,0.2688889801502228,23.088098526000977,25.0,2.173661470413208,-5932.69970703125,63.02347946166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6203308105469,305.1101379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.19921875,18000.0,0.0,0.0,0.1329358518123626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888745427131652,0.188878908753395,-4.368187546788249e-06,0.0,0.0001349130034213,0.0,0.0,7.723283767700195,0.0,0.0,0.0,0.2846967577934265,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.0378162451088428,-1193.519287109375,304.1471252441406,0.684485137462616,0.0834701135754585,0.0755880549550056,293.1108093261719,297.1499938964844,293.1499938964844,0.0523722730576992,-1508.22021484375,304.1454162597656,0.7282023429870605,0.10042005777359,0.0955311357975006,293.1146240234375,297.1499938964844,293.1499938964844,0.0512807890772819,-1099.800537109375,304.1457214355469,0.7253240942955017,0.0991183891892433,0.0696601495146751,292.9527893066406,297.1499938964844,293.1499938964844,0.1498559117317199,-3340.090087890625,304.1286926269531,0.9523444175720216,0.224488154053688,0.2118340581655502,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742570757865906,0.050000000745058,0.2280856817960739,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928466796875,291.1133117675781,1.0,0.1795065104961395,1.0,1.0,0.969977617263794,1.0,-0.8168889284133911,0.3383448123931885,0.4785440862178802,0.1748073846101761,0.0,0.0,0.2688889801502228,23.088098526000977,25.0,2.173661470413208,-5932.69970703125,63.02347946166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6203308105469,305.1101379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.19921875,18000.0,0.0,0.0,0.1329358518123626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888745427131652,0.188878908753395,-4.368187546788249e-06,0.0,0.0001349130034213,0.0,0.0,7.723283767700195,0.0,0.0,0.0,0.2846967577934265,4.0,0.0,1.0
319740,293.1244506835937,297.1499938964844,293.1499938964844,0.0383785255253315,-1202.6678466796875,304.1471252441406,0.6870556473731995,0.0841272100806236,0.076177679002285,293.1103515625,297.1499938964844,293.1499938964844,0.0532804615795612,-1524.1968994140625,304.1454467773437,0.7312207221984863,0.1015044599771499,0.0965561494231224,293.1139831542969,297.1499938964844,293.1499938964844,0.0521420203149318,-1110.946533203125,304.1457214355469,0.7282361388206482,0.1001433506608009,0.070375733077526,292.9535827636719,297.1499938964844,293.1499938964844,0.1539228707551956,-3412.25634765625,304.1290283203125,0.9606056213378906,0.229323074221611,0.2164350301027298,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5748777389526367,0.050000000745058,0.2280684113502502,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2926025390625,291.1149597167969,1.0,0.1804368495941162,1.0,1.0,0.969981610774994,1.0,-0.8251869678497314,0.3417985439300537,0.4833884239196777,0.1771679073572158,0.0,0.0,0.2734841406345367,23.09335708618164,25.0,2.321740865707397,-6014.77978515625,64.30876922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6264953613281,305.14794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.525390625,18000.0,0.0,0.0,0.1349812448024749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922903805971145,0.1922947615385055,-4.375604476081207e-06,0.0,0.0001369888050248,0.0,0.0,7.884980201721191,0.0,0.0,0.0,0.2853436768054962,4.0,0.0,1.0
319800,293.1244506835937,297.1499938964844,293.1499938964844,0.0383785255253315,-1202.6678466796875,304.1471252441406,0.6870556473731995,0.0841272100806236,0.076177679002285,293.1103515625,297.1499938964844,293.1499938964844,0.0532804615795612,-1524.1968994140625,304.1454467773437,0.7312207221984863,0.1015044599771499,0.0965561494231224,293.1139831542969,297.1499938964844,293.1499938964844,0.0521420203149318,-1110.946533203125,304.1457214355469,0.7282361388206482,0.1001433506608009,0.070375733077526,292.9535827636719,297.1499938964844,293.1499938964844,0.1539228707551956,-3412.25634765625,304.1290283203125,0.9606056213378906,0.229323074221611,0.2164350301027298,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5748777389526367,0.050000000745058,0.2280684113502502,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2926025390625,291.1149597167969,1.0,0.1804368495941162,1.0,1.0,0.969981610774994,1.0,-0.8251869678497314,0.3417985439300537,0.4833884239196777,0.1771679073572158,0.0,0.0,0.2734841406345367,23.09335708618164,25.0,2.321740865707397,-6014.77978515625,64.30876922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6264953613281,305.14794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.525390625,18000.0,0.0,0.0,0.1349812448024749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922903805971145,0.1922947615385055,-4.375604476081207e-06,0.0,0.0001369888050248,0.0,0.0,7.884980201721191,0.0,0.0,0.0,0.2853436768054962,4.0,0.0,1.0
319860,293.1244506835937,297.1499938964844,293.1499938964844,0.0389306172728538,-1211.6390380859375,304.1471862792969,0.6895051598548889,0.0847715437412262,0.0767567008733749,293.11004638671875,297.1499938964844,293.1499938964844,0.0541729815304279,-1539.947265625,304.1454772949219,0.7341207265853882,0.102572314441204,0.097567617893219,293.113525390625,297.1499938964844,293.1499938964844,0.0529863350093364,-1121.903564453125,304.1457214355469,0.7310172319412231,0.1011487394571304,0.0710798650979995,292.9552307128906,297.1499938964844,293.1499938964844,0.1578577160835266,-3481.647216796875,304.12945556640625,0.9680148363113404,0.2339645773172378,0.2208605855703354,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5754221677780151,0.050000000745058,0.228053331375122,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.29248046875,291.1167297363281,1.0,0.1813602000474929,1.0,1.0,0.970008909702301,1.0,-0.833234429359436,0.3451596200466156,0.4880748093128204,0.1794430762529373,0.0,0.0,0.2778396010398865,23.10767364501953,25.0,2.417965650558472,-6094.400390625,65.58692169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360778808594,305.1864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.94140625,18000.0,0.0,0.0,0.1369606852531433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955879628658294,0.1955923587083816,-4.382881797937444e-06,0.0,0.0001389976823702,0.0,0.0,8.042186737060547,0.0,0.0,0.0,0.2859739959239959,4.0,0.0,1.0
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.0389306172728538,-1211.6390380859375,304.1471862792969,0.6895051598548889,0.0847715437412262,0.0767567008733749,293.11004638671875,297.1499938964844,293.1499938964844,0.0541729815304279,-1539.947265625,304.1454772949219,0.7341207265853882,0.102572314441204,0.097567617893219,293.113525390625,297.1499938964844,293.1499938964844,0.0529863350093364,-1121.903564453125,304.1457214355469,0.7310172319412231,0.1011487394571304,0.0710798650979995,292.9552307128906,297.1499938964844,293.1499938964844,0.1578577160835266,-3481.647216796875,304.12945556640625,0.9680148363113404,0.2339645773172378,0.2208605855703354,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5754221677780151,0.050000000745058,0.228053331375122,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.29248046875,291.1167297363281,1.0,0.1813602000474929,1.0,1.0,0.970008909702301,1.0,-0.833234429359436,0.3451596200466156,0.4880748093128204,0.1794430762529373,0.0,0.0,0.2778396010398865,23.10767364501953,25.0,2.417965650558472,-6094.400390625,65.58692169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360778808594,305.1864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.94140625,18000.0,0.0,0.0,0.1369606852531433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955879628658294,0.1955923587083816,-4.382881797937444e-06,0.0,0.0001389976823702,0.0,0.0,8.042186737060547,0.0,0.0,0.0,0.2859739959239959,4.0,0.0,1.0
