time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.1245422363281,297.1499938964844,293.1499938964844,0.0394710376858711,-1220.412841796875,304.147216796875,0.6918139457702637,0.0854006856679916,0.0773231238126754,293.1098937988281,297.1499938964844,293.1499938964844,0.0550461113452911,-1555.4058837890625,304.1455383300781,0.7368860840797424,0.1036190465092659,0.0985604375600814,293.1132507324219,297.1499938964844,293.1499938964844,0.0538081899285316,-1132.599853515625,304.1457824707031,0.7336485981941223,0.1021287590265274,0.0717673152685165,292.9577941894531,297.1499938964844,293.1499938964844,0.1616330742835998,-3547.832275390625,304.1300048828125,0.974563479423523,0.2383809685707092,0.2250809967517852,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5758798122406006,0.050000000745058,0.2280406802892685,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,293.29254150390625,291.11846923828125,1.0,0.1822717189788818,1.0,1.0,0.9700362086296082,1.0,-0.840981125831604,0.3484069108963012,0.4925742149353027,0.1816194355487823,0.0,0.0,0.2819677293300628,23.13178062438965,25.0,2.570699691772461,-6172.15966796875,66.84978485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6489562988281,305.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.37109375,18000.0,0.0,0.0,0.138862207531929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19876329600811,0.198767676949501,-4.38998495155829e-06,0.0,0.0001409274846082,0.0,0.0,8.194586753845215,0.0,0.0,0.0,0.2865861654281616,4.0,0.0,1.0
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.0394710376858711,-1220.412841796875,304.147216796875,0.6918139457702637,0.0854006856679916,0.0773231238126754,293.1098937988281,297.1499938964844,293.1499938964844,0.0550461113452911,-1555.4058837890625,304.1455383300781,0.7368860840797424,0.1036190465092659,0.0985604375600814,293.1132507324219,297.1499938964844,293.1499938964844,0.0538081899285316,-1132.599853515625,304.1457824707031,0.7336485981941223,0.1021287590265274,0.0717673152685165,292.9577941894531,297.1499938964844,293.1499938964844,0.1616330742835998,-3547.832275390625,304.1300048828125,0.974563479423523,0.2383809685707092,0.2250809967517852,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5758798122406006,0.050000000745058,0.2280406802892685,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,293.29254150390625,291.11846923828125,1.0,0.1822717189788818,1.0,1.0,0.9700362086296082,1.0,-0.840981125831604,0.3484069108963012,0.4925742149353027,0.1816194355487823,0.0,0.0,0.2819677293300628,23.13178062438965,25.0,2.570699691772461,-6172.15966796875,66.84978485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6489562988281,305.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.37109375,18000.0,0.0,0.0,0.138862207531929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19876329600811,0.198767676949501,-4.38998495155829e-06,0.0,0.0001409274846082,0.0,0.0,8.194586753845215,0.0,0.0,0.0,0.2865861654281616,4.0,0.0,1.0
320100,293.1246032714844,297.1499938964844,293.1499938964844,0.0397342108190059,-1224.67822265625,304.1472473144531,0.6929099559783936,0.0857087448239326,0.0776008740067482,293.10986328125,297.1499938964844,293.1499938964844,0.0554723031818866,-1562.9644775390625,304.14556884765625,0.7382146120071411,0.1041335612535476,0.0990489050745964,293.1131896972656,297.1499938964844,293.1499938964844,0.0542076043784618,-1137.805419921875,304.14581298828125,0.7349050641059875,0.1026083678007125,0.0721040815114975,292.9594116210937,297.1499938964844,293.1499938964844,0.1634458303451538,-3579.465087890625,304.1303405761719,0.9775205850601196,0.2404941618442535,0.2271044552326202,293.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.5760734677314758,0.050000000745058,0.2280353158712387,291.1193542480469,291.1499938964844,270.45556640625,269.71746826171875,283.843994140625,293.29266357421875,291.1197814941406,1.0,0.1827214509248733,1.0,1.0,0.9700498580932616,1.0,-0.844727098941803,0.3499815464019775,0.4947455525398254,0.182666391134262,0.0,0.0,0.2838919162750244,23.14763832092285,25.0,3.330239534378052,-6211.32421875,67.47286987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6562805175781,305.2427062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.748046875,18000.0,0.0,0.0,0.1397831737995147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002856731414795,0.2002900689840316,-4.393460130813764e-06,0.0,0.0001418621541233,0.0,0.0,8.26807975769043,0.0,0.0,0.0,0.2868817746639251,4.0,0.0,1.0
320160,293.12469482421875,297.1499938964844,293.1499938964844,0.0399914160370826,-1228.8394775390625,304.14727783203125,0.6939660906791687,0.0860121697187423,0.0778747797012329,293.10986328125,297.1499938964844,293.1499938964844,0.0558901987969875,-1570.38134765625,304.1455993652344,0.7395066618919373,0.1046419888734817,0.0995319113135337,293.1131591796875,297.1499938964844,293.1499938964844,0.0545980371534824,-1142.8963623046875,304.1458740234375,0.7361221313476562,0.103080928325653,0.07243612408638,292.9613037109375,297.1499938964844,293.1499938964844,0.1652026772499084,-3610.02685546875,304.1307373046875,0.9802764654159546,0.2425410896539688,0.2290675342082977,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5762435793876648,0.050000000745058,0.2280306220054626,291.1209716796875,291.1499938964844,270.4323425292969,269.69415283203125,283.8337707519531,293.2928161621094,291.1215515136719,1.0,0.18316650390625,1.0,1.0,0.9700719118118286,1.0,-0.8483845591545105,0.3515217006206512,0.4968628585338592,0.1836844682693481,0.0,0.0,0.2856622338294983,23.16596412658692,25.0,4.241229057312012,-6249.51513671875,68.08941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6639404296875,305.2581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.423828125,18000.0,0.0,0.0,0.1406861394643783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017194628715515,0.2017238587141037,-4.396824806462973e-06,0.0,0.0001427785464329,0.0,0.0,8.33764362335205,0.0,0.0,0.0,0.2871623933315277,4.0,0.0,1.0
320220,293.1249389648437,297.1499938964844,293.1499938964844,0.0404918938875198,-1236.9305419921875,304.1473388671875,0.6959461569786072,0.0866033881902694,0.0784094110131263,293.1099548339844,297.1499938964844,293.1499938964844,0.0567064136266708,-1584.8988037109375,304.1457214355469,0.7419712543487549,0.1056388095021247,0.1004798486828804,293.1132202148437,297.1499938964844,293.1499938964844,0.055357102304697,-1152.812255859375,304.14599609375,0.7384284138679504,0.1040030047297477,0.0730847790837287,292.9657897949219,297.1499938964844,293.1499938964844,0.1685436367988586,-3667.9052734375,304.131591796875,0.9851927161216736,0.2464132905006408,0.2327910661697387,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5765066146850586,0.050000000745058,0.2280233204364776,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.29327392578125,291.1251220703125,1.0,0.1840396076440811,1.0,1.0,0.9701160788536072,1.0,-0.8554027676582336,0.3544857501983642,0.5009170174598694,0.1856256872415542,0.0,0.0,0.2887925505638122,23.210494995117188,25.0,4.546029090881348,-6319.74560546875,69.29759979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807556152344,305.2856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.140625,18000.0,0.0,0.0,0.1424287259578704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204268991947174,0.2042733877897262,-4.4029688979208e-06,0.0,0.0001445470552425,0.0,0.0,8.462078094482422,0.0,0.0,0.0,0.2876669764518738,4.0,0.0,1.0
320280,293.1249389648437,297.1499938964844,293.1499938964844,0.0404918938875198,-1236.9305419921875,304.1473388671875,0.6959461569786072,0.0866033881902694,0.0784094110131263,293.1099548339844,297.1499938964844,293.1499938964844,0.0567064136266708,-1584.8988037109375,304.1457214355469,0.7419712543487549,0.1056388095021247,0.1004798486828804,293.1132202148437,297.1499938964844,293.1499938964844,0.055357102304697,-1152.812255859375,304.14599609375,0.7384284138679504,0.1040030047297477,0.0730847790837287,292.9657897949219,297.1499938964844,293.1499938964844,0.1685436367988586,-3667.9052734375,304.131591796875,0.9851927161216736,0.2464132905006408,0.2327910661697387,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5765066146850586,0.050000000745058,0.2280233204364776,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.29327392578125,291.1251220703125,1.0,0.1840396076440811,1.0,1.0,0.9701160788536072,1.0,-0.8554027676582336,0.3544857501983642,0.5009170174598694,0.1856256872415542,0.0,0.0,0.2887925505638122,23.210494995117188,25.0,4.546029090881348,-6319.74560546875,69.29759979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807556152344,305.2856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.140625,18000.0,0.0,0.0,0.1424287259578704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204268991947174,0.2042733877897262,-4.4029688979208e-06,0.0,0.0001445470552425,0.0,0.0,8.462078094482422,0.0,0.0,0.0,0.2876669764518738,4.0,0.0,1.0
320340,293.1252746582031,297.1499938964844,293.1499938964844,0.0409790575504303,-1244.8179931640625,304.1474304199219,0.6977368593215942,0.0871717929840087,0.0789246261119842,293.11016845703125,297.1499938964844,293.1499938964844,0.0575034767389297,-1599.1357421875,304.14581298828125,0.7442644238471985,0.1066069230437278,0.1014017835259437,293.1134338378906,297.1499938964844,293.1499938964844,0.0560939647257328,-1162.476318359375,304.1460876464844,0.7405534982681274,0.1048924177885055,0.073711447417736,292.9713134765625,297.1499938964844,293.1499938964844,0.1716477870941162,-3721.42236328125,304.1325378417969,0.9893490076065063,0.2499612122774124,0.2362169921398162,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5766605734825134,0.050000000745058,0.2280189841985702,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2939147949219,291.1275329589844,1.0,0.184885561466217,1.0,1.0,0.970160186290741,1.0,-0.8619864583015442,0.3572779595851898,0.5047085285186768,0.1874287128448486,0.0,0.0,0.2916485667228699,23.265810012817383,25.0,3.5329318046569824,-6384.2060546875,70.46483612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7007141113281,305.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.142578125,18000.0,0.0,0.0,0.1440661251544952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065692991018295,0.2065736949443817,-4.408438599057263e-06,0.0,0.0001462087966501,0.0,0.0,8.574703216552734,0.0,0.0,0.0,0.2881233990192413,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.0409790575504303,-1244.8179931640625,304.1474304199219,0.6977368593215942,0.0871717929840087,0.0789246261119842,293.11016845703125,297.1499938964844,293.1499938964844,0.0575034767389297,-1599.1357421875,304.14581298828125,0.7442644238471985,0.1066069230437278,0.1014017835259437,293.1134338378906,297.1499938964844,293.1499938964844,0.0560939647257328,-1162.476318359375,304.1460876464844,0.7405534982681274,0.1048924177885055,0.073711447417736,292.9713134765625,297.1499938964844,293.1499938964844,0.1716477870941162,-3721.42236328125,304.1325378417969,0.9893490076065063,0.2499612122774124,0.2362169921398162,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5766605734825134,0.050000000745058,0.2280189841985702,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2939147949219,291.1275329589844,1.0,0.184885561466217,1.0,1.0,0.970160186290741,1.0,-0.8619864583015442,0.3572779595851898,0.5047085285186768,0.1874287128448486,0.0,0.0,0.2916485667228699,23.265810012817383,25.0,3.5329318046569824,-6384.2060546875,70.46483612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7007141113281,305.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.142578125,18000.0,0.0,0.0,0.1440661251544952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065692991018295,0.2065736949443817,-4.408438599057263e-06,0.0,0.0001462087966501,0.0,0.0,8.574703216552734,0.0,0.0,0.0,0.2881233990192413,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.0414931662380695,-1253.15576171875,304.1474304199219,0.6995896100997925,0.087802954018116,0.0794660896062851,293.1100769042969,297.1499938964844,293.1499938964844,0.0583204738795757,-1613.7919921875,304.1458435058594,0.7466029524803162,0.1076353266835212,0.1023473963141441,293.1133117675781,297.1499938964844,293.1499938964844,0.0568476170301437,-1172.40087890625,304.1461486816406,0.7427127361297607,0.1058370843529701,0.0743524953722953,292.977294921875,297.1499938964844,293.1499938964844,0.1745331287384033,-3770.94921875,304.133544921875,0.9929797053337096,0.2532700896263122,0.2393806427717209,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5768040418624878,0.050000000745058,0.2280149459838867,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,293.2943420410156,291.12945556640625,1.0,0.1857043206691742,1.0,1.0,0.970214068889618,1.0,-0.8683328032493591,0.3599815964698791,0.50835120677948,0.1891457885503769,0.0,0.0,0.2942790985107422,23.31985664367676,25.0,2.674314022064209,-6445.86572265625,71.60428619384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236328125,305.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.87109375,18000.0,0.0,0.0,0.1455885618925094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087157219648361,0.2087201327085495,-4.413539500092156e-06,0.0,0.0001477538899052,0.0,0.0,8.680208206176758,0.0,0.0,0.0,0.2885503768920898,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.0414931662380695,-1253.15576171875,304.1474304199219,0.6995896100997925,0.087802954018116,0.0794660896062851,293.1100769042969,297.1499938964844,293.1499938964844,0.0583204738795757,-1613.7919921875,304.1458435058594,0.7466029524803162,0.1076353266835212,0.1023473963141441,293.1133117675781,297.1499938964844,293.1499938964844,0.0568476170301437,-1172.40087890625,304.1461486816406,0.7427127361297607,0.1058370843529701,0.0743524953722953,292.977294921875,297.1499938964844,293.1499938964844,0.1745331287384033,-3770.94921875,304.133544921875,0.9929797053337096,0.2532700896263122,0.2393806427717209,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5768040418624878,0.050000000745058,0.2280149459838867,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,293.2943420410156,291.12945556640625,1.0,0.1857043206691742,1.0,1.0,0.970214068889618,1.0,-0.8683328032493591,0.3599815964698791,0.50835120677948,0.1891457885503769,0.0,0.0,0.2942790985107422,23.31985664367676,25.0,2.674314022064209,-6445.86572265625,71.60428619384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236328125,305.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.87109375,18000.0,0.0,0.0,0.1455885618925094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087157219648361,0.2087201327085495,-4.413539500092156e-06,0.0,0.0001477538899052,0.0,0.0,8.680208206176758,0.0,0.0,0.0,0.2885503768920898,4.0,0.0,1.0
320580,293.1247863769531,297.1499938964844,293.1499938964844,0.0420984476804733,-1263.00439453125,304.14727783203125,0.7018600106239319,0.0885230973362922,0.0800959840416908,293.1094970703125,297.1499938964844,293.1499938964844,0.0592280030250549,-1630.165283203125,304.1457214355469,0.7493221163749695,0.1087623313069343,0.1033925637602806,293.11279296875,297.1499938964844,293.1499938964844,0.0576864890754222,-1183.5086669921875,304.1460266113281,0.745232105255127,0.1068722754716873,0.0750617533922195,292.9832763671875,297.1499938964844,293.1499938964844,0.1773133277893066,-3818.544921875,304.1343994140625,0.9964215755462646,0.2564366161823272,0.2423997521400451,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770868062973022,0.050000000745058,0.2280071675777435,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940368652344,291.1299743652344,1.0,0.1865058541297912,1.0,1.0,0.9702680110931396,1.0,-0.874808669090271,0.3627509474754333,0.5120577216148376,0.1908819377422332,0.0,0.0,0.296885073184967,23.35555076599121,25.0,0.8075817227363586,-6507.11962890625,72.75151062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7483215332031,305.37017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.984375,18000.0,0.0,0.0,0.1469967514276504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107964754104614,0.210800901055336,-4.418389835336711e-06,0.0,0.0001491830189479,0.0,0.0,8.782695770263672,0.0,0.0,0.0,0.2889649569988251,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.0420984476804733,-1263.00439453125,304.14727783203125,0.7018600106239319,0.0885230973362922,0.0800959840416908,293.1094970703125,297.1499938964844,293.1499938964844,0.0592280030250549,-1630.165283203125,304.1457214355469,0.7493221163749695,0.1087623313069343,0.1033925637602806,293.11279296875,297.1499938964844,293.1499938964844,0.0576864890754222,-1183.5086669921875,304.1460266113281,0.745232105255127,0.1068722754716873,0.0750617533922195,292.9832763671875,297.1499938964844,293.1499938964844,0.1773133277893066,-3818.544921875,304.1343994140625,0.9964215755462646,0.2564366161823272,0.2423997521400451,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770868062973022,0.050000000745058,0.2280071675777435,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940368652344,291.1299743652344,1.0,0.1865058541297912,1.0,1.0,0.9702680110931396,1.0,-0.874808669090271,0.3627509474754333,0.5120577216148376,0.1908819377422332,0.0,0.0,0.296885073184967,23.35555076599121,25.0,0.8075817227363586,-6507.11962890625,72.75151062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7483215332031,305.37017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.984375,18000.0,0.0,0.0,0.1469967514276504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107964754104614,0.210800901055336,-4.418389835336711e-06,0.0,0.0001491830189479,0.0,0.0,8.782695770263672,0.0,0.0,0.0,0.2889649569988251,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.0424217693507671,-1268.2734375,304.1471862792969,0.70304274559021,0.0889009162783622,0.0804299786686897,293.109130859375,297.1499938964844,293.1499938964844,0.0597039647400379,-1638.78515625,304.1456298828125,0.7507333159446716,0.1093472018837928,0.1039390340447425,293.1124572753906,297.1499938964844,293.1499938964844,0.058126263320446,-1189.35302734375,304.1459350585937,0.7465372085571289,0.1074090152978897,0.0754321962594986,292.9862060546875,297.1499938964844,293.1499938964844,0.1786153614521026,-3840.791259765625,304.1348571777344,0.9979629516601562,0.257966935634613,0.243802934885025,293.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5772225856781006,0.050000000745058,0.2280034273862838,291.1298217773437,291.1499938964844,270.2583312988281,269.52490234375,283.75347900390625,293.293701171875,291.1297607421875,1.0,0.1869003474712371,1.0,1.0,0.970294952392578,1.0,-0.8779847025871277,0.3641119599342346,0.5138727426528931,0.1917300075292587,0.0,0.0,0.2982441782951355,23.37359619140625,25.0,0.0711340680718422,-6537.5107421875,73.32022094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7607116699219,305.3854064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.71484375,18000.0,0.0,0.0,0.147662803530693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118804305791854,0.2118848413228988,-4.420858203957323e-06,0.0,0.0001498589699622,0.0,0.0,8.836124420166016,0.0,0.0,0.0,0.2891802787780761,4.0,0.0,1.0
320760,293.1241760253906,297.1499938964844,293.1499938964844,0.0427554845809936,-1273.7130126953125,304.1470947265625,0.7037950754165649,0.0892882421612739,0.0807750299572944,293.1087341308594,297.1499938964844,293.1499938964844,0.060190238058567,-1647.6092529296875,304.1455383300781,0.7517279982566833,0.1099430099129676,0.1044987738132476,293.1120910644531,297.1499938964844,293.1499938964844,0.0585757680237293,-1195.3375244140625,304.1458740234375,0.747431218624115,0.1079559847712516,0.0758117586374282,292.9887084960937,297.1499938964844,293.1499938964844,0.1791869401931762,-3849.9345703125,304.1365966796875,0.9981810450553894,0.2595504820346832,0.2443310618400573,293.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5769404768943787,0.050000000745058,0.2280109524726867,291.1296691894531,291.1499938964844,270.239990234375,269.5072631835937,283.7447814941406,293.2932434082031,291.12969970703125,1.0,0.1872731745243072,1.0,1.0,0.9703291058540344,1.0,-0.8802053928375244,0.3650631308555603,0.5151422619819641,0.1923239231109619,0.0,0.0,0.2996174097061157,23.440391540527344,25.0,0.1514102667570114,-6563.4951171875,73.79756164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7730407714844,305.4061584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.431640625,18000.0,0.0,0.0,0.1483054012060165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129934877157211,0.2129979133605957,-4.423402970132884e-06,0.0,0.000150511128595,0.0,0.0,8.891114234924316,0.0,0.0,0.0,0.2894016802310943,4.0,0.0,1.0
320820,293.1234741210937,297.1499938964844,293.1499938964844,0.0434342622756958,-1284.7530517578125,304.1469421386719,0.7049309611320496,0.0900847464799881,0.0814892649650573,293.10791015625,297.1499938964844,293.1499938964844,0.0611705370247364,-1665.4188232421875,304.1453857421875,0.7533528208732605,0.1111585050821304,0.1056465283036232,293.111328125,297.1499938964844,293.1499938964844,0.0594825185835361,-1207.41943359375,304.1457214355469,0.7488610744476318,0.1090737283229827,0.0765911415219307,292.990478515625,297.1499938964844,293.1499938964844,0.179236352443695,-3849.859619140625,304.14093017578125,0.997130274772644,0.2632697522640228,0.2442961186170578,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5759865045547485,0.050000000745058,0.2280366420745849,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919311523437,291.1319274902344,1.0,0.1879471987485885,1.0,1.0,0.9703973531723022,1.0,-0.8833400011062622,0.3664166331291199,0.5169233679771423,0.1931352764368057,0.0,0.0,0.3019989430904388,23.61467933654785,25.0,2.836897134780884,-6608.353515625,74.60128784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79962158203125,305.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.275390625,18000.0,0.0,0.0,0.149494394659996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150696218013763,0.2150740474462509,-4.4284897739999e-06,0.0,0.0001517178170615,0.0,0.0,8.994638442993164,0.0,0.0,0.0,0.2898203432559967,4.0,0.0,1.0
320880,293.1234741210937,297.1499938964844,293.1499938964844,0.0434342622756958,-1284.7530517578125,304.1469421386719,0.7049309611320496,0.0900847464799881,0.0814892649650573,293.10791015625,297.1499938964844,293.1499938964844,0.0611705370247364,-1665.4188232421875,304.1453857421875,0.7533528208732605,0.1111585050821304,0.1056465283036232,293.111328125,297.1499938964844,293.1499938964844,0.0594825185835361,-1207.41943359375,304.1457214355469,0.7488610744476318,0.1090737283229827,0.0765911415219307,292.990478515625,297.1499938964844,293.1499938964844,0.179236352443695,-3849.859619140625,304.14093017578125,0.997130274772644,0.2632697522640228,0.2442961186170578,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5759865045547485,0.050000000745058,0.2280366420745849,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919311523437,291.1319274902344,1.0,0.1879471987485885,1.0,1.0,0.9703973531723022,1.0,-0.8833400011062622,0.3664166331291199,0.5169233679771423,0.1931352764368057,0.0,0.0,0.3019989430904388,23.61467933654785,25.0,2.836897134780884,-6608.353515625,74.60128784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79962158203125,305.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.275390625,18000.0,0.0,0.0,0.149494394659996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150696218013763,0.2150740474462509,-4.4284897739999e-06,0.0,0.0001517178170615,0.0,0.0,8.994638442993164,0.0,0.0,0.0,0.2898203432559967,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.0441323406994342,-1296.114013671875,304.14678955078125,0.7067095637321472,0.0909099653363227,0.0822259411215782,293.1070251464844,297.1499938964844,293.1499938964844,0.0621647089719772,-1683.54931640625,304.145263671875,0.7555996179580688,0.1124009266495704,0.1068173795938491,293.1105041503906,297.1499938964844,293.1499938964844,0.0604053698480129,-1219.759521484375,304.1456298828125,0.7509076595306396,0.1102210357785224,0.0773889124393463,292.9898376464844,297.1499938964844,293.1499938964844,0.1796761900186538,-3856.85546875,304.1431884765625,0.9971311688423156,0.2674370408058166,0.2447465062141418,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5755717158317566,0.050000000745058,0.2280478179454803,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.1340637207031,1.0,0.1885701715946197,1.0,1.0,0.9704656600952148,1.0,-0.8871350288391113,0.3680594861507416,0.5190755128860474,0.1941117793321609,0.0,0.0,0.3039605021476745,23.71928596496582,25.0,2.3442039489746094,-6651.83056640625,75.4182357788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287353515625,305.4932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.826171875,18000.0,0.0,0.0,0.1505461633205413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167482525110244,0.2167526930570602,-4.432829427969409e-06,0.0,0.0001527852291474,0.0,0.0,9.07907485961914,0.0,0.0,0.0,0.2901663482189178,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.0441323406994342,-1296.114013671875,304.14678955078125,0.7067095637321472,0.0909099653363227,0.0822259411215782,293.1070251464844,297.1499938964844,293.1499938964844,0.0621647089719772,-1683.54931640625,304.145263671875,0.7555996179580688,0.1124009266495704,0.1068173795938491,293.1105041503906,297.1499938964844,293.1499938964844,0.0604053698480129,-1219.759521484375,304.1456298828125,0.7509076595306396,0.1102210357785224,0.0773889124393463,292.9898376464844,297.1499938964844,293.1499938964844,0.1796761900186538,-3856.85546875,304.1431884765625,0.9971311688423156,0.2674370408058166,0.2447465062141418,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5755717158317566,0.050000000745058,0.2280478179454803,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.1340637207031,1.0,0.1885701715946197,1.0,1.0,0.9704656600952148,1.0,-0.8871350288391113,0.3680594861507416,0.5190755128860474,0.1941117793321609,0.0,0.0,0.3039605021476745,23.71928596496582,25.0,2.3442039489746094,-6651.83056640625,75.4182357788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287353515625,305.4932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.826171875,18000.0,0.0,0.0,0.1505461633205413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167482525110244,0.2167526930570602,-4.432829427969409e-06,0.0,0.0001527852291474,0.0,0.0,9.07907485961914,0.0,0.0,0.0,0.2901663482189178,4.0,0.0,1.0
321060,293.12188720703125,297.1499938964844,293.1499938964844,0.0448661707341671,-1308.09716796875,304.1466369628906,0.7087075114250183,0.0917670056223869,0.082990288734436,293.10614013671875,297.1499938964844,293.1499938964844,0.0631888806819915,-1702.3323974609375,304.1451416015625,0.758054256439209,0.113671988248825,0.1080143228173255,293.109619140625,297.1499938964844,293.1499938964844,0.0613616667687892,-1232.6175537109375,304.1454772949219,0.753167986869812,0.111400693655014,0.0782084912061691,292.9885559082031,297.1499938964844,293.1499938964844,0.1800502091646194,-3862.8623046875,304.1448059082031,0.9971957206726074,0.2717583477497101,0.2451066821813583,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5753000378608704,0.050000000745058,0.2280551195144653,291.1343688964844,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879638671875,291.1343994140625,1.0,0.1891529113054275,1.0,1.0,0.9705182909965516,1.0,-0.8909135460853577,0.3696995675563812,0.521213948726654,0.19507797062397,0.0,0.0,0.3060056865215301,23.80305862426757,25.0,0.8439436554908752,-6695.3115234375,76.2059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583374023437,305.5315856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.73828125,18000.0,0.0,0.0,0.151474118232727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184287458658218,0.2184331715106964,-4.436828930920456e-06,0.0,0.0001537269708933,0.0,0.0,9.16318702697754,0.0,0.0,0.0,0.2905075550079345,4.0,0.0,1.0
321120,293.12188720703125,297.1499938964844,293.1499938964844,0.0448661707341671,-1308.09716796875,304.1466369628906,0.7087075114250183,0.0917670056223869,0.082990288734436,293.10614013671875,297.1499938964844,293.1499938964844,0.0631888806819915,-1702.3323974609375,304.1451416015625,0.758054256439209,0.113671988248825,0.1080143228173255,293.109619140625,297.1499938964844,293.1499938964844,0.0613616667687892,-1232.6175537109375,304.1454772949219,0.753167986869812,0.111400693655014,0.0782084912061691,292.9885559082031,297.1499938964844,293.1499938964844,0.1800502091646194,-3862.8623046875,304.1448059082031,0.9971957206726074,0.2717583477497101,0.2451066821813583,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5753000378608704,0.050000000745058,0.2280551195144653,291.1343688964844,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879638671875,291.1343994140625,1.0,0.1891529113054275,1.0,1.0,0.9705182909965516,1.0,-0.8909135460853577,0.3696995675563812,0.521213948726654,0.19507797062397,0.0,0.0,0.3060056865215301,23.80305862426757,25.0,0.8439436554908752,-6695.3115234375,76.2059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583374023437,305.5315856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.73828125,18000.0,0.0,0.0,0.151474118232727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184287458658218,0.2184331715106964,-4.436828930920456e-06,0.0,0.0001537269708933,0.0,0.0,9.16318702697754,0.0,0.0,0.0,0.2905075550079345,4.0,0.0,1.0
321180,293.1210327148437,297.1499938964844,293.1499938964844,0.04562509059906,-1320.5111083984375,304.146484375,0.7108309864997864,0.0926520377397537,0.0837802439928054,293.105224609375,297.1499938964844,293.1499938964844,0.0642315968871116,-1721.5390625,304.14501953125,0.7606627345085144,0.1149688139557838,0.1092358827590942,293.10870361328125,297.1499938964844,293.1499938964844,0.0623398534953594,-1245.8250732421875,304.1453552246094,0.7555887699127197,0.1126093491911888,0.0790486186742782,292.98681640625,297.1499938964844,293.1499938964844,0.1803031861782074,-3866.882080078125,304.1461181640625,0.9972374439239502,0.2761975526809692,0.2453418523073196,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5751225352287292,0.050000000745058,0.2280598729848861,291.1344909667969,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.2854309082031,291.134521484375,1.0,0.1897019296884536,1.0,1.0,0.970570981502533,1.0,-0.8946240544319153,0.3713144063949585,0.5233097076416016,0.1960193663835525,0.0,0.0,0.3080673217773437,23.87237548828125,25.0,0.3335505723953247,-6739.79638671875,76.96499633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861083984375,305.5687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.546875,18000.0,0.0,0.0,0.1523048877716064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201599925756454,0.2201644331216812,-4.440954398887698e-06,0.0,0.0001545700943097,0.0,0.0,9.250118255615234,0.0,0.0,0.0,0.2908592820167541,4.0,0.0,1.0
321240,293.1210327148437,297.1499938964844,293.1499938964844,0.04562509059906,-1320.5111083984375,304.146484375,0.7108309864997864,0.0926520377397537,0.0837802439928054,293.105224609375,297.1499938964844,293.1499938964844,0.0642315968871116,-1721.5390625,304.14501953125,0.7606627345085144,0.1149688139557838,0.1092358827590942,293.10870361328125,297.1499938964844,293.1499938964844,0.0623398534953594,-1245.8250732421875,304.1453552246094,0.7555887699127197,0.1126093491911888,0.0790486186742782,292.98681640625,297.1499938964844,293.1499938964844,0.1803031861782074,-3866.882080078125,304.1461181640625,0.9972374439239502,0.2761975526809692,0.2453418523073196,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5751225352287292,0.050000000745058,0.2280598729848861,291.1344909667969,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.2854309082031,291.134521484375,1.0,0.1897019296884536,1.0,1.0,0.970570981502533,1.0,-0.8946240544319153,0.3713144063949585,0.5233097076416016,0.1960193663835525,0.0,0.0,0.3080673217773437,23.87237548828125,25.0,0.3335505723953247,-6739.79638671875,76.96499633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861083984375,305.5687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.546875,18000.0,0.0,0.0,0.1523048877716064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201599925756454,0.2201644331216812,-4.440954398887698e-06,0.0,0.0001545700943097,0.0,0.0,9.250118255615234,0.0,0.0,0.0,0.2908592820167541,4.0,0.0,1.0
321300,293.12060546875,297.1499938964844,293.1499938964844,0.046012245118618,-1326.8511962890625,304.1464233398437,0.7119261622428894,0.0931040197610855,0.0841839388012886,293.1047668457031,297.1499938964844,293.1499938964844,0.0647583305835723,-1731.2711181640625,304.1449584960937,0.7620194554328918,0.115626074373722,0.1098551899194717,293.1082458496094,297.1499938964844,293.1499938964844,0.0628354400396347,-1252.5360107421875,304.1452941894531,0.7568539381027222,0.1132235750555992,0.0794757604598999,292.9858703613281,297.1499938964844,293.1499938964844,0.180387258529663,-3868.1904296875,304.14666748046875,0.99725079536438,0.2784553170204162,0.2454176843166351,293.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5750651955604553,0.050000000745058,0.2280613780021667,291.13458251953125,291.1499938964844,270.07501220703125,269.3484191894531,283.6629638671875,293.2840576171875,291.1346130371094,1.0,0.1899652928113937,1.0,1.0,0.9705972671508788,1.0,-0.8964573740959167,0.3721136450767517,0.5243437886238098,0.196482166647911,0.0,0.0,0.3090846538543701,23.90219688415528,25.0,0.3160001933574676,-6762.26025390625,77.33515930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8985900878906,305.5855407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.537109375,18000.0,0.0,0.0,0.1526927351951599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210234254598617,0.2210278660058975,-4.443042143975617e-06,0.0,0.0001549637236166,0.0,0.0,9.2936372756958,0.0,0.0,0.0,0.2910356521606445,4.0,0.0,1.0
321360,293.12017822265625,297.1499938964844,293.1499938964844,0.0464032888412475,-1333.2601318359375,304.1463623046875,0.7130354046821594,0.093561016023159,0.0845922529697418,293.10430908203125,297.1499938964844,293.1499938964844,0.0652876123785972,-1741.0699462890625,304.1449279785156,0.7634038925170898,0.1162880733609199,0.1104790493845939,293.1077880859375,297.1499938964844,293.1499938964844,0.063334159553051,-1259.302734375,304.145263671875,0.758148193359375,0.113843061029911,0.0799066573381424,292.9848327636719,297.1499938964844,293.1499938964844,0.1804488450288772,-3869.126220703125,304.14715576171875,0.997260332107544,0.2807329297065735,0.2454715520143509,293.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5750245451927185,0.050000000745058,0.2280624508857727,291.1347045898437,291.1499938964844,270.0566711425781,269.3307800292969,283.65350341796875,293.2826538085937,291.134765625,1.0,0.1902228593826294,1.0,1.0,0.9706295132637024,1.0,-0.8982793092727661,0.3729085624217987,0.5253707766532898,0.1969406008720398,0.0,0.0,0.3100892901420593,23.929473876953125,25.0,0.3597210049629211,-6784.78173828125,77.70060729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100341796875,305.6010437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5625,18000.0,0.0,0.0,0.1530688107013702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218808233737945,0.2218852639198303,-4.445130343810888e-06,0.0,0.0001553453912492,0.0,0.0,9.336949348449709,0.0,0.0,0.0,0.2912113666534424,4.0,0.0,1.0
321420,293.11932373046875,297.1499938964844,293.1499938964844,0.047197263687849,-1346.2918701171875,304.1462707519531,0.715295672416687,0.0944897904992103,0.0854225009679794,293.1034240722656,297.1499938964844,293.1499938964844,0.0663543120026588,-1760.879638671875,304.14483642578125,0.7662551403045654,0.1176260709762573,0.1117403209209442,293.1068725585937,297.1499938964844,293.1499938964844,0.0643414258956909,-1273.010498046875,304.1451721191406,0.760823130607605,0.1150975674390792,0.0807795897126197,292.98272705078125,297.1499938964844,293.1499938964844,0.1805075705051422,-3869.932373046875,304.1479797363281,0.9972679018974304,0.285346120595932,0.2455147206783294,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5749918222427368,0.050000000745058,0.2280632406473159,291.1350402832031,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796936035156,291.13507080078125,1.0,0.1907210499048233,1.0,1.0,0.9706939458847046,1.0,-0.9018900990486144,0.3744862675666809,0.5274038314819336,0.197845458984375,0.0,0.0,0.3120629787445068,23.976547241210938,25.0,0.3411071300506592,-6829.3515625,78.41767120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291076660156,305.6277770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.65625,18000.0,0.0,0.0,0.153795838356018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235718965530395,0.2235763370990753,-4.449279003893025e-06,0.0,0.0001560832170071,0.0,0.0,9.422636032104492,0.0,0.0,0.0,0.2915593981742859,4.0,0.0,1.0
321480,293.11932373046875,297.1499938964844,293.1499938964844,0.047197263687849,-1346.2918701171875,304.1462707519531,0.715295672416687,0.0944897904992103,0.0854225009679794,293.1034240722656,297.1499938964844,293.1499938964844,0.0663543120026588,-1760.879638671875,304.14483642578125,0.7662551403045654,0.1176260709762573,0.1117403209209442,293.1068725585937,297.1499938964844,293.1499938964844,0.0643414258956909,-1273.010498046875,304.1451721191406,0.760823130607605,0.1150975674390792,0.0807795897126197,292.98272705078125,297.1499938964844,293.1499938964844,0.1805075705051422,-3869.932373046875,304.1479797363281,0.9972679018974304,0.285346120595932,0.2455147206783294,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5749918222427368,0.050000000745058,0.2280632406473159,291.1350402832031,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796936035156,291.13507080078125,1.0,0.1907210499048233,1.0,1.0,0.9706939458847046,1.0,-0.9018900990486144,0.3744862675666809,0.5274038314819336,0.197845458984375,0.0,0.0,0.3120629787445068,23.976547241210938,25.0,0.3411071300506592,-6829.3515625,78.41767120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291076660156,305.6277770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.65625,18000.0,0.0,0.0,0.153795838356018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235718965530395,0.2235763370990753,-4.449279003893025e-06,0.0,0.0001560832170071,0.0,0.0,9.422636032104492,0.0,0.0,0.0,0.2915593981742859,4.0,0.0,1.0
321540,293.1184997558594,297.1499938964844,293.1499938964844,0.0480058752000331,-1359.5963134765625,304.1461486816406,0.7175955176353455,0.0954350754618644,0.0862679705023765,293.1025695800781,297.1499938964844,293.1499938964844,0.0674315020442009,-1780.9710693359375,304.144775390625,0.7691975831985474,0.1189797446131706,0.1130167618393898,293.1059875488281,297.1499938964844,293.1499938964844,0.0653610154986381,-1286.9453125,304.14508056640625,0.7635947465896606,0.1163694560527801,0.0816649720072746,292.9805603027344,297.1499938964844,293.1499938964844,0.1805000752210617,-3869.65283203125,304.1486511230469,0.9972628951072692,0.2900236546993255,0.2454862296581268,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.575013279914856,0.050000000745058,0.2280625700950622,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2765808105469,291.135009765625,1.0,0.1912006139755249,1.0,1.0,0.9707584381103516,1.0,-0.9054644703865052,0.3760509490966797,0.5294135212898254,0.1987368017435073,0.0,0.0,0.3140507042407989,24.01532936096192,28.0,-0.1071772873401641,-6872.80859375,79.1199722290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94317626953125,305.6505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.55859375,18000.0,0.0,0.0,0.1545079052448272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252679467201233,0.225272387266159,-4.453424935491057e-06,0.0,0.0001568058796692,0.0,0.0,9.508811950683594,0.0,0.0,0.0,0.2919094860553741,4.0,0.0,1.0
321600,293.1184997558594,297.1499938964844,293.1499938964844,0.0480058752000331,-1359.5963134765625,304.1461486816406,0.7175955176353455,0.0954350754618644,0.0862679705023765,293.1025695800781,297.1499938964844,293.1499938964844,0.0674315020442009,-1780.9710693359375,304.144775390625,0.7691975831985474,0.1189797446131706,0.1130167618393898,293.1059875488281,297.1499938964844,293.1499938964844,0.0653610154986381,-1286.9453125,304.14508056640625,0.7635947465896606,0.1163694560527801,0.0816649720072746,292.9805603027344,297.1499938964844,293.1499938964844,0.1805000752210617,-3869.65283203125,304.1486511230469,0.9972628951072692,0.2900236546993255,0.2454862296581268,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.575013279914856,0.050000000745058,0.2280625700950622,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2765808105469,291.135009765625,1.0,0.1912006139755249,1.0,1.0,0.9707584381103516,1.0,-0.9054644703865052,0.3760509490966797,0.5294135212898254,0.1987368017435073,0.0,0.0,0.3140507042407989,24.01532936096192,28.0,-0.1071772873401641,-6872.80859375,79.1199722290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94317626953125,305.6505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.55859375,18000.0,0.0,0.0,0.1545079052448272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252679467201233,0.225272387266159,-4.453424935491057e-06,0.0,0.0001568058796692,0.0,0.0,9.508811950683594,0.0,0.0,0.0,0.2919094860553741,4.0,0.0,1.0
321660,293.1177673339844,297.1499938964844,293.1499938964844,0.0488516502082347,-1373.5916748046875,304.1460266113281,0.7175149321556091,0.0963846892118454,0.0871339812874794,293.101806640625,297.1499938964844,293.1499938964844,0.0685449093580246,-1801.8775634765625,304.1446533203125,0.7694757580757141,0.1203375980257988,0.114314392209053,293.1051940917969,297.1499938964844,293.1499938964844,0.0664178878068924,-1301.488037109375,304.1449584960937,0.7637580037117004,0.1176464483141899,0.0825668722391128,292.9810791015625,297.1499938964844,293.1499938964844,0.1832593828439712,-3917.874755859375,304.1443786621094,0.9977752566337584,0.294225811958313,0.2485659718513488,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5726791024208069,0.050000000745058,0.2281268835067749,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734680175781,291.13092041015625,1.0,0.19295234978199,1.0,1.0,0.970830261707306,1.0,-0.9129154682159424,0.3792926073074341,0.5336228609085083,0.2006601691246032,0.0,0.0,0.3165692985057831,24.44861221313477,31.0,-6.671689510345459,-6929.958984375,81.1456527709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510803222656,305.6610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7265625,18000.0,0.0,0.0,0.1552372425794601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272092401981353,0.2272136956453323,-4.457815521163866e-06,0.0,0.0001575460773892,0.0,0.0,9.607047080993652,0.0,0.0,0.0,0.2923084795475006,4.0,0.0,1.0
321720,293.1177673339844,297.1499938964844,293.1499938964844,0.0488516502082347,-1373.5916748046875,304.1460266113281,0.7175149321556091,0.0963846892118454,0.0871339812874794,293.101806640625,297.1499938964844,293.1499938964844,0.0685449093580246,-1801.8775634765625,304.1446533203125,0.7694757580757141,0.1203375980257988,0.114314392209053,293.1051940917969,297.1499938964844,293.1499938964844,0.0664178878068924,-1301.488037109375,304.1449584960937,0.7637580037117004,0.1176464483141899,0.0825668722391128,292.9810791015625,297.1499938964844,293.1499938964844,0.1832593828439712,-3917.874755859375,304.1443786621094,0.9977752566337584,0.294225811958313,0.2485659718513488,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5726791024208069,0.050000000745058,0.2281268835067749,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734680175781,291.13092041015625,1.0,0.19295234978199,1.0,1.0,0.970830261707306,1.0,-0.9129154682159424,0.3792926073074341,0.5336228609085083,0.2006601691246032,0.0,0.0,0.3165692985057831,24.44861221313477,31.0,-6.671689510345459,-6929.958984375,81.1456527709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510803222656,305.6610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7265625,18000.0,0.0,0.0,0.1552372425794601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272092401981353,0.2272136956453323,-4.457815521163866e-06,0.0,0.0001575460773892,0.0,0.0,9.607047080993652,0.0,0.0,0.0,0.2923084795475006,4.0,0.0,1.0
