time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.0497486442327499,-1388.5662841796875,304.1458435058594,0.7151407599449158,0.0973298847675323,0.0880109220743179,293.10113525390625,297.1499938964844,293.1499938964844,0.069714680314064,-1824.0416259765625,304.1445007324219,0.7671910524368286,0.1216927766799926,0.115624614059925,293.1045227050781,297.1499938964844,293.1499938964844,0.0675301402807235,-1316.934814453125,304.144775390625,0.7614100575447083,0.1189193576574325,0.0834776014089584,292.9892883300781,297.1499938964844,293.1499938964844,0.1887533515691757,-4013.16259765625,304.1370544433594,0.9986059665679932,0.296858936548233,0.2545411586761474,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5681012868881226,0.050000000745058,0.2282569706439972,291.1211853027344,291.1499938964844,269.9100036621094,269.1895751953125,283.5726623535156,293.2705078125,291.1195983886719,1.0,0.1957620680332183,1.0,1.0,0.970902144908905,1.0,-0.9239602088928224,0.3840867280960083,0.539873480796814,0.2035652995109558,0.0,0.0,0.3210998475551605,25.27865982055664,25.0,-14.015910148620604,-7016.57080078125,84.49537658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454040527344,305.6725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.880859375,18000.0,0.0,0.0,0.1560956537723541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306487113237381,0.230653166770935,-4.46464537162683e-06,0.0,0.0001584172423463,0.0,0.0,9.779949188232422,0.0,0.0,0.0,0.2929995059967041,4.0,0.0,1.0
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.0497486442327499,-1388.5662841796875,304.1458435058594,0.7151407599449158,0.0973298847675323,0.0880109220743179,293.10113525390625,297.1499938964844,293.1499938964844,0.069714680314064,-1824.0416259765625,304.1445007324219,0.7671910524368286,0.1216927766799926,0.115624614059925,293.1045227050781,297.1499938964844,293.1499938964844,0.0675301402807235,-1316.934814453125,304.144775390625,0.7614100575447083,0.1189193576574325,0.0834776014089584,292.9892883300781,297.1499938964844,293.1499938964844,0.1887533515691757,-4013.16259765625,304.1370544433594,0.9986059665679932,0.296858936548233,0.2545411586761474,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5681012868881226,0.050000000745058,0.2282569706439972,291.1211853027344,291.1499938964844,269.9100036621094,269.1895751953125,283.5726623535156,293.2705078125,291.1195983886719,1.0,0.1957620680332183,1.0,1.0,0.970902144908905,1.0,-0.9239602088928224,0.3840867280960083,0.539873480796814,0.2035652995109558,0.0,0.0,0.3210998475551605,25.27865982055664,25.0,-14.015910148620604,-7016.57080078125,84.49537658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454040527344,305.6725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.880859375,18000.0,0.0,0.0,0.1560956537723541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306487113237381,0.230653166770935,-4.46464537162683e-06,0.0,0.0001584172423463,0.0,0.0,9.779949188232422,0.0,0.0,0.0,0.2929995059967041,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.0501835979521274,-1395.83447265625,304.14581298828125,0.7158216238021851,0.0978056713938713,0.0884382724761962,293.100830078125,297.1499938964844,293.1499938964844,0.0702865421772003,-1834.8994140625,304.1444396972656,0.7681261897087097,0.1223747208714485,0.1162690892815589,293.10418701171875,297.1499938964844,293.1499938964844,0.0680723264813423,-1324.480224609375,304.1447448730469,0.7622706890106201,0.1195587664842605,0.0839242786169052,292.9950866699219,297.1499938964844,293.1499938964844,0.1894165128469467,-4024.045166015625,304.1382751464844,0.9986730217933656,0.297753095626831,0.2551018297672272,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5676683187484741,0.050000000745058,0.2282694727182388,291.1158447265625,291.1499938964844,269.89166259765625,269.1719055175781,283.5628967285156,293.2691650390625,291.1150817871094,1.0,0.1960146576166153,1.0,1.0,0.9709380865097046,1.0,-0.9264740943908693,0.3851745128631592,0.54129958152771,0.2042367160320282,0.0,0.0,0.3239210546016693,25.376895904541016,25.0,-10.898392677307127,-7057.80810546875,85.1242446899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93505859375,305.6903991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17977.787109375,18000.0,0.0,0.0,0.1566179096698761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.233005940914154,0.2330104112625122,-4.469683517527301e-06,0.0,0.0001589472667546,0.0,0.0,9.899791717529297,0.0,0.0,0.0,0.2934784889221191,4.0,0.0,1.0
321960,293.11651611328125,297.1499938964844,293.1499938964844,0.0505764409899711,-1402.3265380859375,304.1458740234375,0.7180907130241394,0.0982845723628997,0.0888606533408165,293.1004943847656,297.1499938964844,293.1499938964844,0.0708103775978088,-1844.768310546875,304.1445007324219,0.7708553671836853,0.1230602785944938,0.116908885538578,293.1038818359375,297.1499938964844,293.1499938964844,0.0685664564371109,-1331.3001708984375,304.1448059082031,0.7648887634277344,0.1202009096741676,0.0843668431043624,292.9984436035156,297.1499938964844,293.1499938964844,0.1881541013717651,-4001.50244140625,304.1427307128906,0.99849134683609,0.2990513145923614,0.2536158859729767,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5688142776489258,0.050000000745058,0.2282361835241317,291.11651611328125,291.1499938964844,269.8733215332031,269.1542663574219,283.55419921875,293.2679138183594,291.1178283691406,1.0,0.1956154406070709,1.0,1.0,0.9710132479667664,1.0,-0.9264580607414246,0.3851772546768188,0.5412808060646057,0.2042002081871032,0.0,0.0,0.326126754283905,25.198486328125,28.0,0.9352765083312988,-7089.5556640625,84.83991241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9214172363281,305.7155456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17977.51171875,18000.0,0.0,0.0,0.1571975499391555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353169471025467,0.235321432352066,-4.475522473512683e-06,0.0,0.0001595355279278,0.0,0.0,10.019685745239258,0.0,0.0,0.0,0.2939583361148834,4.0,0.0,1.0
322020,293.1160583496094,297.1499938964844,293.1499938964844,0.0513361506164073,-1414.833251953125,304.1459655761719,0.719091534614563,0.0992238596081733,0.0897169932723045,293.1000061035156,297.1499938964844,293.1499938964844,0.0718250721693039,-1863.851318359375,304.1446533203125,0.7723603248596191,0.1244142428040504,0.1182020902633667,293.1033935546875,297.1499938964844,293.1499938964844,0.0695208013057708,-1344.4456787109375,304.1449279785156,0.7662461996078491,0.1214658915996551,0.0852603614330291,293.0018310546875,297.1499938964844,293.1499938964844,0.1894033849239349,-4022.575439453125,304.1428527832031,0.9986777305603028,0.3022111058235168,0.2551417648792267,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5676373839378357,0.050000000745058,0.2282702475786209,291.1263122558594,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2655029296875,291.12628173828125,1.0,0.1968873143196106,1.0,1.0,0.9711635112762452,1.0,-0.9319795370101928,0.3876044154167175,0.5443750619888306,0.2055769264698028,0.0,0.0,0.3285147547721863,25.447052001953125,31.0,4.2344841957092285,-7140.876953125,86.2823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926086425781,305.717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.1015625,18000.0,0.0,0.0,0.1584580093622207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378935515880584,0.2378980368375778,-4.484334567678161e-06,0.0,0.0001608147431397,0.0,0.0,10.158934593200684,0.0,0.0,0.0,0.2945466637611389,4.0,0.0,1.0
322080,293.1160583496094,297.1499938964844,293.1499938964844,0.0513361506164073,-1414.833251953125,304.1459655761719,0.719091534614563,0.0992238596081733,0.0897169932723045,293.1000061035156,297.1499938964844,293.1499938964844,0.0718250721693039,-1863.851318359375,304.1446533203125,0.7723603248596191,0.1244142428040504,0.1182020902633667,293.1033935546875,297.1499938964844,293.1499938964844,0.0695208013057708,-1344.4456787109375,304.1449279785156,0.7662461996078491,0.1214658915996551,0.0852603614330291,293.0018310546875,297.1499938964844,293.1499938964844,0.1894033849239349,-4022.575439453125,304.1428527832031,0.9986777305603028,0.3022111058235168,0.2551417648792267,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5676373839378357,0.050000000745058,0.2282702475786209,291.1263122558594,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2655029296875,291.12628173828125,1.0,0.1968873143196106,1.0,1.0,0.9711635112762452,1.0,-0.9319795370101928,0.3876044154167175,0.5443750619888306,0.2055769264698028,0.0,0.0,0.3285147547721863,25.447052001953125,31.0,4.2344841957092285,-7140.876953125,86.2823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926086425781,305.717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.1015625,18000.0,0.0,0.0,0.1584580093622207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378935515880584,0.2378980368375778,-4.484334567678161e-06,0.0,0.0001608147431397,0.0,0.0,10.158934593200684,0.0,0.0,0.0,0.2945466637611389,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.0521831773221492,-1429.036865234375,304.1459045410156,0.7175144553184509,0.1001499146223068,0.0905732586979866,293.0996398925781,297.1499938964844,293.1499938964844,0.0729410052299499,-1885.1690673828125,304.1445617675781,0.7709287405014038,0.125754714012146,0.1194954589009285,293.1030578613281,297.1499938964844,293.1499938964844,0.0705734491348266,-1359.1849365234375,304.1448669433594,0.7647227644920349,0.1227161213755607,0.0861528217792511,293.0098876953125,297.1499938964844,293.1499938964844,0.1937937289476394,-4098.0322265625,304.1378479003906,0.9990000128746032,0.3043442070484161,0.2599005401134491,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.563941240310669,0.050000000745058,0.2283797860145568,291.1202697753906,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.26318359375,291.11920166015625,1.0,0.1992722898721695,1.0,1.0,0.971313774585724,1.0,-0.9414727091789246,0.3917462527751922,0.5497264862060547,0.2080496996641159,0.0,0.0,0.3327981233596802,26.14961051940918,25.0,-6.74152135848999,-7215.40283203125,89.2363052368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641967773437,305.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.302734375,18000.0,0.0,0.0,0.1598275750875473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412382662296295,0.2412427514791488,-4.491747404244961e-06,0.0,0.0001622046693228,0.0,0.0,10.33201789855957,0.0,0.0,0.0,0.2952522933483124,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.0521831773221492,-1429.036865234375,304.1459045410156,0.7175144553184509,0.1001499146223068,0.0905732586979866,293.0996398925781,297.1499938964844,293.1499938964844,0.0729410052299499,-1885.1690673828125,304.1445617675781,0.7709287405014038,0.125754714012146,0.1194954589009285,293.1030578613281,297.1499938964844,293.1499938964844,0.0705734491348266,-1359.1849365234375,304.1448669433594,0.7647227644920349,0.1227161213755607,0.0861528217792511,293.0098876953125,297.1499938964844,293.1499938964844,0.1937937289476394,-4098.0322265625,304.1378479003906,0.9990000128746032,0.3043442070484161,0.2599005401134491,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.563941240310669,0.050000000745058,0.2283797860145568,291.1202697753906,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.26318359375,291.11920166015625,1.0,0.1992722898721695,1.0,1.0,0.971313774585724,1.0,-0.9414727091789246,0.3917462527751922,0.5497264862060547,0.2080496996641159,0.0,0.0,0.3327981233596802,26.14961051940918,25.0,-6.74152135848999,-7215.40283203125,89.2363052368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641967773437,305.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.302734375,18000.0,0.0,0.0,0.1598275750875473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412382662296295,0.2412427514791488,-4.491747404244961e-06,0.0,0.0001622046693228,0.0,0.0,10.33201789855957,0.0,0.0,0.0,0.2952522933483124,4.0,0.0,1.0
322260,293.1153869628906,297.1499938964844,293.1499938964844,0.0529678575694561,-1442.14697265625,304.1459655761719,0.721035897731781,0.1010897830128669,0.0914037600159645,293.0992736816406,297.1499938964844,293.1499938964844,0.0739884749054908,-1905.143798828125,304.1446533203125,0.7753300666809082,0.1271080821752548,0.1207609698176384,293.1026916503906,297.1499938964844,293.1499938964844,0.0715575069189071,-1372.937255859375,304.1449584960937,0.7689180970191956,0.1239783391356468,0.0870240405201911,293.0177001953125,297.1499938964844,293.1499938964844,0.192330852150917,-4071.513427734375,304.1446838378906,0.9989987015724182,0.306286096572876,0.2580725848674774,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5653653740882874,0.050000000745058,0.2283369451761245,291.1189880371094,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.2609558105469,291.1205749511719,1.0,0.1987673491239547,1.0,1.0,0.9714503288269044,1.0,-0.9427932500839232,0.392330139875412,0.550463080406189,0.2083627581596374,0.0,0.0,0.3372606933116913,25.93714141845703,28.0,5.600186824798584,-7277.5185546875,89.1533432006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,305.74639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.291015625,18000.0,0.0,0.0,0.1613705903291702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456776201725006,0.2456821203231811,-4.502824140217854e-06,0.0,0.0001637706445762,0.0,0.0,10.566107749938965,0.0,0.0,0.0,0.2961935400962829,4.0,0.0,1.0
322320,293.1153869628906,297.1499938964844,293.1499938964844,0.0529678575694561,-1442.14697265625,304.1459655761719,0.721035897731781,0.1010897830128669,0.0914037600159645,293.0992736816406,297.1499938964844,293.1499938964844,0.0739884749054908,-1905.143798828125,304.1446533203125,0.7753300666809082,0.1271080821752548,0.1207609698176384,293.1026916503906,297.1499938964844,293.1499938964844,0.0715575069189071,-1372.937255859375,304.1449584960937,0.7689180970191956,0.1239783391356468,0.0870240405201911,293.0177001953125,297.1499938964844,293.1499938964844,0.192330852150917,-4071.513427734375,304.1446838378906,0.9989987015724182,0.306286096572876,0.2580725848674774,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5653653740882874,0.050000000745058,0.2283369451761245,291.1189880371094,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.2609558105469,291.1205749511719,1.0,0.1987673491239547,1.0,1.0,0.9714503288269044,1.0,-0.9427932500839232,0.392330139875412,0.550463080406189,0.2083627581596374,0.0,0.0,0.3372606933116913,25.93714141845703,28.0,5.600186824798584,-7277.5185546875,89.1533432006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,305.74639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.291015625,18000.0,0.0,0.0,0.1613705903291702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456776201725006,0.2456821203231811,-4.502824140217854e-06,0.0,0.0001637706445762,0.0,0.0,10.566107749938965,0.0,0.0,0.0,0.2961935400962829,4.0,0.0,1.0
322380,293.1151123046875,297.1499938964844,293.1499938964844,0.0537022687494754,-1454.322509765625,304.1460876464844,0.722558856010437,0.1020219549536705,0.0922483876347541,293.0989685058594,297.1499938964844,293.1499938964844,0.074972279369831,-1923.81103515625,304.144775390625,0.777459442615509,0.1284530013799667,0.1220404654741287,293.1024169921875,297.1499938964844,293.1499938964844,0.0724790096282959,-1385.746337890625,304.14508056640625,0.7708884477615356,0.1252318173646927,0.0879052653908729,293.019287109375,297.1499938964844,293.1499938964844,0.1928229928016662,-4079.57080078125,304.1453857421875,0.9990047216415404,0.309324711561203,0.2587848603725433,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5648109912872314,0.050000000745058,0.2283534258604049,291.1298828125,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2587585449219,291.12994384765625,1.0,0.1997318714857101,1.0,1.0,0.97158682346344,1.0,-0.9472718834877014,0.3943135142326355,0.5529583692550659,0.2094562202692031,0.0,0.0,0.3390718996524811,26.079479217529297,31.0,6.196975231170654,-7319.28515625,90.2613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045959472656,305.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.01171875,18000.0,0.0,0.0,0.162966251373291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477988302707672,0.2478033453226089,-4.510939106694423e-06,0.0,0.0001653900253586,0.0,0.0,10.68498706817627,0.0,0.0,0.0,0.2967025637626648,4.0,0.0,1.0
322440,293.1151123046875,297.1499938964844,293.1499938964844,0.0537022687494754,-1454.322509765625,304.1460876464844,0.722558856010437,0.1020219549536705,0.0922483876347541,293.0989685058594,297.1499938964844,293.1499938964844,0.074972279369831,-1923.81103515625,304.144775390625,0.777459442615509,0.1284530013799667,0.1220404654741287,293.1024169921875,297.1499938964844,293.1499938964844,0.0724790096282959,-1385.746337890625,304.14508056640625,0.7708884477615356,0.1252318173646927,0.0879052653908729,293.019287109375,297.1499938964844,293.1499938964844,0.1928229928016662,-4079.57080078125,304.1453857421875,0.9990047216415404,0.309324711561203,0.2587848603725433,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5648109912872314,0.050000000745058,0.2283534258604049,291.1298828125,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2587585449219,291.12994384765625,1.0,0.1997318714857101,1.0,1.0,0.97158682346344,1.0,-0.9472718834877014,0.3943135142326355,0.5529583692550659,0.2094562202692031,0.0,0.0,0.3390718996524811,26.079479217529297,31.0,6.196975231170654,-7319.28515625,90.2613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045959472656,305.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.01171875,18000.0,0.0,0.0,0.162966251373291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477988302707672,0.2478033453226089,-4.510939106694423e-06,0.0,0.0001653900253586,0.0,0.0,10.68498706817627,0.0,0.0,0.0,0.2967025637626648,4.0,0.0,1.0
322500,293.1150207519531,297.1499938964844,293.1499938964844,0.0541128329932689,-1461.2491455078125,304.14605712890625,0.7222847938537598,0.1024854108691215,0.0926730260252952,293.0988464355469,297.1499938964844,293.1499938964844,0.0755140036344528,-1934.2353515625,304.1447448730469,0.7773109674453735,0.129122257232666,0.1226822808384895,293.1023254394531,297.1499938964844,293.1499938964844,0.0729888305068016,-1392.939208984375,304.1450500488281,0.770683765411377,0.1258556693792343,0.0883475020527839,293.021484375,297.1499938964844,293.1499938964844,0.1943630576133728,-4106.03857421875,304.1434020996094,0.9990000128746032,0.3105453848838806,0.26046222448349,293.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.563502311706543,0.050000000745058,0.2283927947282791,291.1281433105469,291.1499938964844,269.7083435058594,268.995361328125,283.4656677246094,293.2575988769531,291.1273193359375,1.0,0.2006604373455047,1.0,1.0,0.9716551303863524,1.0,-0.9511425495147704,0.3960101306438446,0.5551323890686035,0.2104542702436447,0.0,0.0,0.3406865000724792,26.33796501159668,31.0,-0.8720207810401917,-7348.29052734375,91.44491577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7956237792969,305.7411499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.255859375,18000.0,0.0,0.0,0.1637561470270156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2489969134330749,0.2490014284849167,-4.513776730163954e-06,0.0,0.0001661916758166,0.0,0.0,10.748435974121094,0.0,0.0,0.0,0.296967476606369,4.0,0.0,1.0
322560,293.1148986816406,297.1499938964844,293.1499938964844,0.0545344427227973,-1468.3924560546875,304.14599609375,0.7214746475219727,0.1029480025172233,0.093100257217884,293.0987548828125,297.1499938964844,293.1499938964844,0.0760677009820938,-1944.928955078125,304.1446838378906,0.7765327095985413,0.1297902911901474,0.1233263835310936,293.10223388671875,297.1499938964844,293.1499938964844,0.0735106393694877,-1400.32958984375,304.14501953125,0.7698625326156616,0.1264785379171371,0.0887916460633277,293.0253601074219,297.1499938964844,293.1499938964844,0.1965410709381103,-4143.39599609375,304.1406555175781,0.9990000128746032,0.3114165961742401,0.2628146708011627,293.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5616598129272461,0.050000000745058,0.2284490913152694,291.12451171875,291.1499938964844,269.69000244140625,268.9776916503906,283.45489501953125,293.2564697265625,291.1235656738281,1.0,0.2018541842699051,1.0,1.0,0.971721053123474,1.0,-0.9558519721031188,0.398072749376297,0.5577791929244995,0.2116791605949401,0.0,0.0,0.3427493572235107,26.697696685791016,34.0,-5.5395050048828125,-7387.35400390625,92.9696273803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7873840332031,305.7436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.126953125,18000.0,0.0,0.0,0.1645557731389999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507223188877105,0.2507268190383911,-4.517528395808768e-06,0.0,0.0001670031924732,0.0,0.0,10.839293479919434,0.0,0.0,0.0,0.2973339557647705,4.0,0.0,1.0
322620,293.1147766113281,297.1499938964844,293.1499938964844,0.0553860142827034,-1482.865966796875,304.1459045410156,0.718425989151001,0.1038659960031509,0.0939595177769661,293.0986022949219,297.1499938964844,293.1499938964844,0.0771839097142219,-1966.545166015625,304.14459228515625,0.7733398079872131,0.1311198472976684,0.1246196404099464,293.1020812988281,297.1499938964844,293.1499938964844,0.0745627060532569,-1415.273681640625,304.1449279785156,0.7666196823120117,0.1277168691158294,0.0896834880113601,293.038818359375,297.1499938964844,293.1499938964844,0.202511578798294,-4245.166015625,304.1337890625,0.9990000128746032,0.3118594586849212,0.2692431807518005,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.5565915703773499,0.050000000745058,0.2286093980073928,291.1163024902344,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543334960937,291.1152038574219,1.0,0.2049465179443359,1.0,1.0,0.9718528985977172,1.0,-0.9674131274223328,0.4031379222869873,0.5642752051353455,0.2147060483694076,0.0,0.0,0.3477832973003387,27.700233459472656,25.0,-10.596698760986328,-7485.1865234375,96.96427917480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76666259765625,305.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.609375,18000.0,0.0,0.0,0.1662529557943344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552023530006408,0.2552068829536438,-4.528141289483756e-06,0.0,0.0001687256153672,0.0,0.0,11.078536987304688,0.0,0.0,0.0,0.2983025312423706,4.0,0.0,1.0
322680,293.1147766113281,297.1499938964844,293.1499938964844,0.0553860142827034,-1482.865966796875,304.1459045410156,0.718425989151001,0.1038659960031509,0.0939595177769661,293.0986022949219,297.1499938964844,293.1499938964844,0.0771839097142219,-1966.545166015625,304.14459228515625,0.7733398079872131,0.1311198472976684,0.1246196404099464,293.1020812988281,297.1499938964844,293.1499938964844,0.0745627060532569,-1415.273681640625,304.1449279785156,0.7666196823120117,0.1277168691158294,0.0896834880113601,293.038818359375,297.1499938964844,293.1499938964844,0.202511578798294,-4245.166015625,304.1337890625,0.9990000128746032,0.3118594586849212,0.2692431807518005,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.5565915703773499,0.050000000745058,0.2286093980073928,291.1163024902344,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543334960937,291.1152038574219,1.0,0.2049465179443359,1.0,1.0,0.9718528985977172,1.0,-0.9674131274223328,0.4031379222869873,0.5642752051353455,0.2147060483694076,0.0,0.0,0.3477832973003387,27.700233459472656,25.0,-10.596698760986328,-7485.1865234375,96.96427917480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76666259765625,305.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.609375,18000.0,0.0,0.0,0.1662529557943344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552023530006408,0.2552068829536438,-4.528141289483756e-06,0.0,0.0001687256153672,0.0,0.0,11.078536987304688,0.0,0.0,0.0,0.2983025312423706,4.0,0.0,1.0
322740,293.11456298828125,297.1499938964844,293.1499938964844,0.0561372675001621,-1495.5408935546875,304.1460266113281,0.7229140996932983,0.1048013269901275,0.0947769582271575,293.0983581542969,297.1499938964844,293.1499938964844,0.0781930610537529,-1985.9781494140625,304.1447448730469,0.778897225856781,0.1324676126241684,0.1258700788021087,293.1018981933594,297.1499938964844,293.1499938964844,0.0755069181323051,-1428.6070556640625,304.1450500488281,0.7719510197639465,0.1289708465337753,0.0905420184135437,293.05035400390625,297.1499938964844,293.1499938964844,0.1998806893825531,-4198.310546875,304.1440734863281,0.9990000128746032,0.312302678823471,0.2660896182060241,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5590826869010925,0.050000000745058,0.2285293489694595,291.1167297363281,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2523803710937,291.1191101074219,1.0,0.2037676125764846,1.0,1.0,0.9719848036766052,1.0,-0.9670510292053224,0.4029797315597534,0.5640712976455688,0.2145940214395523,0.0,0.0,0.3525215983390808,27.26852798461914,28.0,9.234424591064451,-7551.0322265625,96.17870330810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401733398437,305.8036804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.111328125,18000.0,0.0,0.0,0.1681048721075058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603629231452942,0.2603674530982971,-4.542253918771166e-06,0.0,0.0001706050825305,0.0,0.0,11.36103057861328,0.0,0.0,0.0,0.299446552991867,4.0,0.0,1.0
322800,293.11456298828125,297.1499938964844,293.1499938964844,0.0561372675001621,-1495.5408935546875,304.1460266113281,0.7229140996932983,0.1048013269901275,0.0947769582271575,293.0983581542969,297.1499938964844,293.1499938964844,0.0781930610537529,-1985.9781494140625,304.1447448730469,0.778897225856781,0.1324676126241684,0.1258700788021087,293.1018981933594,297.1499938964844,293.1499938964844,0.0755069181323051,-1428.6070556640625,304.1450500488281,0.7719510197639465,0.1289708465337753,0.0905420184135437,293.05035400390625,297.1499938964844,293.1499938964844,0.1998806893825531,-4198.310546875,304.1440734863281,0.9990000128746032,0.312302678823471,0.2660896182060241,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5590826869010925,0.050000000745058,0.2285293489694595,291.1167297363281,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2523803710937,291.1191101074219,1.0,0.2037676125764846,1.0,1.0,0.9719848036766052,1.0,-0.9670510292053224,0.4029797315597534,0.5640712976455688,0.2145940214395523,0.0,0.0,0.3525215983390808,27.26852798461914,28.0,9.234424591064451,-7551.0322265625,96.17870330810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401733398437,305.8036804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.111328125,18000.0,0.0,0.0,0.1681048721075058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603629231452942,0.2603674530982971,-4.542253918771166e-06,0.0,0.0001706050825305,0.0,0.0,11.36103057861328,0.0,0.0,0.0,0.299446552991867,4.0,0.0,1.0
322860,293.1144104003906,297.1499938964844,293.1499938964844,0.0568114258348941,-1506.759765625,304.1462097167969,0.7254934310913086,0.1057271137833595,0.0956096351146698,293.0982360839844,297.1499938964844,293.1499938964844,0.0791075080633163,-2003.4068603515625,304.1449584960937,0.7822859287261963,0.133805438876152,0.1271362006664276,293.1017761230469,297.1499938964844,293.1499938964844,0.0763574764132499,-1440.487060546875,304.145263671875,0.7751603722572327,0.1302138268947601,0.0914110615849495,293.0509338378906,297.1499938964844,293.1499938964844,0.1989372819662094,-4181.56787109375,304.1473083496094,0.9990000128746032,0.3147103786468506,0.2653149962425232,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5596932768821716,0.050000000745058,0.2285100370645523,291.1341552734375,291.1499938964844,269.5799865722656,268.87176513671875,283.3973388671875,293.2504272460937,291.1346130371094,1.0,0.2041926234960556,1.0,1.0,0.97216796875,1.0,-0.969656229019165,0.4041516184806824,0.5655046105384827,0.2151851654052734,0.0,0.0,0.3532911837100982,27.196596145629883,31.0,12.270902633666992,-7580.96044921875,96.59705352783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269592285156,305.8080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.1699094176292419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618554532527923,0.2618599832057953,-4.55060217063874e-06,0.0,0.0001724364556139,0.0,0.0,11.453386306762695,0.0,0.0,0.0,0.2998594343662262,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.0568114258348941,-1506.759765625,304.1462097167969,0.7254934310913086,0.1057271137833595,0.0956096351146698,293.0982360839844,297.1499938964844,293.1499938964844,0.0791075080633163,-2003.4068603515625,304.1449584960937,0.7822859287261963,0.133805438876152,0.1271362006664276,293.1017761230469,297.1499938964844,293.1499938964844,0.0763574764132499,-1440.487060546875,304.145263671875,0.7751603722572327,0.1302138268947601,0.0914110615849495,293.0509338378906,297.1499938964844,293.1499938964844,0.1989372819662094,-4181.56787109375,304.1473083496094,0.9990000128746032,0.3147103786468506,0.2653149962425232,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5596932768821716,0.050000000745058,0.2285100370645523,291.1341552734375,291.1499938964844,269.5799865722656,268.87176513671875,283.3973388671875,293.2504272460937,291.1346130371094,1.0,0.2041926234960556,1.0,1.0,0.97216796875,1.0,-0.969656229019165,0.4041516184806824,0.5655046105384827,0.2151851654052734,0.0,0.0,0.3532911837100982,27.196596145629883,31.0,12.270902633666992,-7580.96044921875,96.59705352783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269592285156,305.8080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.1699094176292419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618554532527923,0.2618599832057953,-4.55060217063874e-06,0.0,0.0001724364556139,0.0,0.0,11.453386306762695,0.0,0.0,0.0,0.2998594343662262,4.0,0.0,1.0
322980,293.11431884765625,297.1499938964844,293.1499938964844,0.0576103590428829,-1520.4088134765625,304.1461486816406,0.7252767086029053,0.1066488027572631,0.0964512303471565,293.0981140136719,297.1499938964844,293.1499938964844,0.080166108906269,-2023.9918212890625,304.1448669433594,0.7823501825332642,0.135136678814888,0.1284099966287613,293.1016845703125,297.1499938964844,293.1499938964844,0.0773501619696617,-1454.653564453125,304.14520263671875,0.7751089334487915,0.1314523071050644,0.0922866538166999,293.05419921875,297.1499938964844,293.1499938964844,0.2014819979667663,-4225.06396484375,304.14385986328125,0.9990000128746032,0.3165670931339264,0.268078476190567,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5575122237205505,0.050000000745058,0.2285793274641037,291.1312255859375,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.24822998046875,291.13055419921875,1.0,0.2058461606502533,1.0,1.0,0.9723511934280396,1.0,-0.9766449332237244,0.4072274267673492,0.5694175362586975,0.2169848978519439,0.0,0.0,0.3558927774429321,27.655447006225582,34.0,-1.5970603227615356,-7636.64501953125,98.8093032836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308349609375,305.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.28515625,18000.0,0.0,0.0,0.1715580224990844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.263868123292923,0.2638726830482483,-4.555214218271431e-06,0.0,0.0001741095911711,0.0,0.0,11.562592506408691,0.0,0.0,0.0,0.300312727689743,4.0,0.0,1.0
323040,293.11431884765625,297.1499938964844,293.1499938964844,0.0576103590428829,-1520.4088134765625,304.1461486816406,0.7252767086029053,0.1066488027572631,0.0964512303471565,293.0981140136719,297.1499938964844,293.1499938964844,0.080166108906269,-2023.9918212890625,304.1448669433594,0.7823501825332642,0.135136678814888,0.1284099966287613,293.1016845703125,297.1499938964844,293.1499938964844,0.0773501619696617,-1454.653564453125,304.14520263671875,0.7751089334487915,0.1314523071050644,0.0922866538166999,293.05419921875,297.1499938964844,293.1499938964844,0.2014819979667663,-4225.06396484375,304.14385986328125,0.9990000128746032,0.3165670931339264,0.268078476190567,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5575122237205505,0.050000000745058,0.2285793274641037,291.1312255859375,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.24822998046875,291.13055419921875,1.0,0.2058461606502533,1.0,1.0,0.9723511934280396,1.0,-0.9766449332237244,0.4072274267673492,0.5694175362586975,0.2169848978519439,0.0,0.0,0.3558927774429321,27.655447006225582,34.0,-1.5970603227615356,-7636.64501953125,98.8093032836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308349609375,305.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.28515625,18000.0,0.0,0.0,0.1715580224990844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.263868123292923,0.2638726830482483,-4.555214218271431e-06,0.0,0.0001741095911711,0.0,0.0,11.562592506408691,0.0,0.0,0.0,0.300312727689743,4.0,0.0,1.0
323100,293.1142578125,297.1499938964844,293.1499938964844,0.0580222383141517,-1527.4794921875,304.1460876464844,0.724374532699585,0.1071100309491157,0.0968777760863304,293.0980834960937,297.1499938964844,293.1499938964844,0.0807083174586296,-2034.5721435546875,304.1448059082031,0.7814317345619202,0.1358018964529037,0.1290519833564758,293.1016540527344,297.1499938964844,293.1499938964844,0.077859915792942,-1461.956298828125,304.1451416015625,0.7741525769233704,0.1320720314979553,0.0927289202809333,293.0582275390625,297.1499938964844,293.1499938964844,0.2036874443292617,-4262.6318359375,304.1409606933594,0.9990000128746032,0.3169890642166137,0.2704604566097259,293.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5556281208992004,0.050000000745058,0.228640466928482,291.1282043457031,291.1499938964844,269.5249938964844,268.8187866210937,283.3659973144531,293.2471008300781,291.1274108886719,1.0,0.2070745080709457,1.0,1.0,0.9724427461624146,1.0,-0.9813900589942932,0.4093137085437774,0.5720763802528381,0.21822190284729,0.0,0.0,0.3576472401618957,28.042898178100582,34.0,-5.372088432312012,-7676.87109375,100.45352935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73406982421875,305.8218078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.701171875,18000.0,0.0,0.0,0.1723604947328567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2654721736907959,0.2654767334461212,-4.559016360872192e-06,0.0,0.0001749239891069,0.0,0.0,11.650218963623049,0.0,0.0,0.0,0.3006666600704193,4.0,0.0,1.0
323160,293.1142272949219,297.1499938964844,293.1499938964844,0.0584407821297645,-1534.68603515625,304.14605712890625,0.7230091691017151,0.1075700744986534,0.0973071157932281,293.0980529785156,297.1499938964844,293.1499938964844,0.0812579318881034,-2045.3194580078125,304.1447448730469,0.7799658179283142,0.1364660561084747,0.1296967715024948,293.10162353515625,297.1499938964844,293.1499938964844,0.0783771127462387,-1469.3828125,304.14508056640625,0.7726609706878662,0.132690742611885,0.0931734517216682,293.0641784667969,297.1499938964844,293.1499938964844,0.2064381241798401,-4309.3056640625,304.1376037597656,0.9990000128746032,0.3169832527637481,0.2734136581420898,293.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5532906651496887,0.050000000745058,0.2287180572748184,291.1244812011719,291.1499938964844,269.50665283203125,268.8011169433594,283.3547668457031,293.2460021972656,291.1234741210937,1.0,0.2085396200418472,1.0,1.0,0.9725342392921448,1.0,-0.986850082874298,0.4117150902748108,0.5751349925994873,0.2196509838104248,0.0,0.0,0.3597218692302704,28.52765655517578,25.0,-8.515084266662598,-7723.01025390625,102.42786407470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73602294921875,305.83123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.208984375,18000.0,0.0,0.0,0.1731705218553543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673697471618652,0.2673743069171905,-4.563719812722411e-06,0.0,0.0001757460559019,0.0,0.0,11.75471305847168,0.0,0.0,0.0,0.3010919392108917,4.0,0.0,1.0
323220,293.114013671875,297.1499938964844,293.1499938964844,0.0591841153800487,-1547.3848876953125,304.1461486816406,0.7280682921409607,0.1085181161761283,0.0981288701295852,293.0978698730469,297.1499938964844,293.1499938964844,0.0822554230690002,-2064.6923828125,304.1448669433594,0.7863097190856934,0.1378215700387954,0.1309473216533661,293.1014099121094,297.1499938964844,293.1499938964844,0.079310841858387,-1482.697265625,304.1451721191406,0.7787879705429077,0.1339552402496338,0.0940335914492607,293.07208251953125,297.1499938964844,293.1499938964844,0.2030196189880371,-4249.501953125,304.1479187011719,0.9990000128746032,0.3175244331359863,0.2694391906261444,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5564360618591309,0.050000000745058,0.2286138534545898,291.12518310546875,291.1499938964844,269.4700012207031,268.76580810546875,283.3386535644531,293.2437438964844,291.12750244140625,1.0,0.2070258408784866,1.0,1.0,0.9727172255516052,1.0,-0.9854809045791626,0.4110994338989258,0.5743814706802368,0.2193024009466171,0.0,0.0,0.3633055984973907,27.954524993896484,28.0,9.50790309906006,-7778.12158203125,101.17327117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376708984375,305.8883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.8203125,18000.0,0.0,0.0,0.1748079061508178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715536952018738,0.2715582549571991,-4.575659659167286e-06,0.0,0.0001774077973095,0.0,0.0,11.99028778076172,0.0,0.0,0.0,0.3020446300506592,4.0,0.0,1.0
323280,293.114013671875,297.1499938964844,293.1499938964844,0.0591841153800487,-1547.3848876953125,304.1461486816406,0.7280682921409607,0.1085181161761283,0.0981288701295852,293.0978698730469,297.1499938964844,293.1499938964844,0.0822554230690002,-2064.6923828125,304.1448669433594,0.7863097190856934,0.1378215700387954,0.1309473216533661,293.1014099121094,297.1499938964844,293.1499938964844,0.079310841858387,-1482.697265625,304.1451721191406,0.7787879705429077,0.1339552402496338,0.0940335914492607,293.07208251953125,297.1499938964844,293.1499938964844,0.2030196189880371,-4249.501953125,304.1479187011719,0.9990000128746032,0.3175244331359863,0.2694391906261444,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5564360618591309,0.050000000745058,0.2286138534545898,291.12518310546875,291.1499938964844,269.4700012207031,268.76580810546875,283.3386535644531,293.2437438964844,291.12750244140625,1.0,0.2070258408784866,1.0,1.0,0.9727172255516052,1.0,-0.9854809045791626,0.4110994338989258,0.5743814706802368,0.2193024009466171,0.0,0.0,0.3633055984973907,27.954524993896484,28.0,9.50790309906006,-7778.12158203125,101.17327117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376708984375,305.8883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.8203125,18000.0,0.0,0.0,0.1748079061508178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715536952018738,0.2715582549571991,-4.575659659167286e-06,0.0,0.0001774077973095,0.0,0.0,11.99028778076172,0.0,0.0,0.0,0.3020446300506592,4.0,0.0,1.0
323340,293.1138610839844,297.1499938964844,293.1499938964844,0.059863232076168,-1558.847412109375,304.1462707519531,0.731187641620636,0.1094643548130989,0.0989745482802391,293.0976867675781,297.1499938964844,293.1499938964844,0.0831707492470741,-2082.292724609375,304.14501953125,0.7903583645820618,0.1391744017601013,0.132221907377243,293.10125732421875,297.1499938964844,293.1499938964844,0.0801650211215019,-1494.751953125,304.1453552246094,0.7826725244522095,0.1352177560329437,0.0949117988348007,293.0689392089844,297.1499938964844,293.1499938964844,0.2013993710279464,-4221.59521484375,304.1510009765625,0.9990000128746032,0.320134699344635,0.2679417431354522,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5576199889183044,0.050000000745058,0.2285755276679992,291.1416320800781,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.24139404296875,291.1419372558594,1.0,0.2071718424558639,1.0,1.0,0.9729002118110656,1.0,-0.9872324466705322,0.4118863940238952,0.5753459930419922,0.21970134973526,0.0,0.0,0.3631239235401153,27.77123069763184,31.0,11.115321159362791,-7799.287109375,101.23914337158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520751953125,305.9017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4765625,18000.0,0.0,0.0,0.1762904971837997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720566391944885,0.2720611989498138,-4.581364919431508e-06,0.0,0.0001789124507922,0.0,0.0,12.029266357421877,0.0,0.0,0.0,0.3022376298904419,4.0,0.0,1.0
323400,293.1138610839844,297.1499938964844,293.1499938964844,0.059863232076168,-1558.847412109375,304.1462707519531,0.731187641620636,0.1094643548130989,0.0989745482802391,293.0976867675781,297.1499938964844,293.1499938964844,0.0831707492470741,-2082.292724609375,304.14501953125,0.7903583645820618,0.1391744017601013,0.132221907377243,293.10125732421875,297.1499938964844,293.1499938964844,0.0801650211215019,-1494.751953125,304.1453552246094,0.7826725244522095,0.1352177560329437,0.0949117988348007,293.0689392089844,297.1499938964844,293.1499938964844,0.2013993710279464,-4221.59521484375,304.1510009765625,0.9990000128746032,0.320134699344635,0.2679417431354522,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5576199889183044,0.050000000745058,0.2285755276679992,291.1416320800781,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.24139404296875,291.1419372558594,1.0,0.2071718424558639,1.0,1.0,0.9729002118110656,1.0,-0.9872324466705322,0.4118863940238952,0.5753459930419922,0.21970134973526,0.0,0.0,0.3631239235401153,27.77123069763184,31.0,11.115321159362791,-7799.287109375,101.23914337158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520751953125,305.9017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4765625,18000.0,0.0,0.0,0.1762904971837997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720566391944885,0.2720611989498138,-4.581364919431508e-06,0.0,0.0001789124507922,0.0,0.0,12.029266357421877,0.0,0.0,0.0,0.3022376298904419,4.0,0.0,1.0
323460,293.1137084960937,297.1499938964844,293.1499938964844,0.0606753230094909,-1572.9144287109375,304.14617919921875,0.7314493656158447,0.1104114651679992,0.0998348817229271,293.0975646972656,297.1499938964844,293.1499938964844,0.0842410027980804,-2103.274658203125,304.1448974609375,0.7909565567970276,0.1405260264873504,0.1335104703903198,293.1011047363281,297.1499938964844,293.1499938964844,0.081172302365303,-1509.266357421875,304.1452331542969,0.7831655144691467,0.1364821940660476,0.0958020314574241,293.0685119628906,297.1499938964844,293.1499938964844,0.2033495306968689,-4255.1748046875,304.1473083496094,0.9990000128746032,0.3222863674163818,0.2700607776641845,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.55594402551651,0.050000000745058,0.2286297529935836,291.1376647949219,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2387084960937,291.13690185546875,1.0,0.208588570356369,1.0,1.0,0.9730625748634338,1.0,-0.9934872984886168,0.4146370589733124,0.578850269317627,0.2213406860828399,0.0,0.0,0.3649425804615021,28.142072677612305,34.0,-2.872831106185913,-7848.9169921875,103.20568084716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801818847656,305.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2578125,18000.0,0.0,0.0,0.1775459796190261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732979953289032,0.2733025848865509,-4.583639565680642e-06,0.0,0.0001801866019377,0.0,0.0,12.09650993347168,0.0,0.0,0.0,0.3025177121162414,4.0,0.0,1.0
323520,293.1137084960937,297.1499938964844,293.1499938964844,0.0606753230094909,-1572.9144287109375,304.14617919921875,0.7314493656158447,0.1104114651679992,0.0998348817229271,293.0975646972656,297.1499938964844,293.1499938964844,0.0842410027980804,-2103.274658203125,304.1448974609375,0.7909565567970276,0.1405260264873504,0.1335104703903198,293.1011047363281,297.1499938964844,293.1499938964844,0.081172302365303,-1509.266357421875,304.1452331542969,0.7831655144691467,0.1364821940660476,0.0958020314574241,293.0685119628906,297.1499938964844,293.1499938964844,0.2033495306968689,-4255.1748046875,304.1473083496094,0.9990000128746032,0.3222863674163818,0.2700607776641845,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.55594402551651,0.050000000745058,0.2286297529935836,291.1376647949219,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2387084960937,291.13690185546875,1.0,0.208588570356369,1.0,1.0,0.9730625748634338,1.0,-0.9934872984886168,0.4146370589733124,0.578850269317627,0.2213406860828399,0.0,0.0,0.3649425804615021,28.142072677612305,34.0,-2.872831106185913,-7848.9169921875,103.20568084716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801818847656,305.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2578125,18000.0,0.0,0.0,0.1775459796190261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732979953289032,0.2733025848865509,-4.583639565680642e-06,0.0,0.0001801866019377,0.0,0.0,12.09650993347168,0.0,0.0,0.0,0.3025177121162414,4.0,0.0,1.0
