time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.1135559082031,297.1499938964844,293.1499938964844,0.0615228302776813,-1587.686767578125,304.1460266113281,0.729604959487915,0.1113622039556503,0.100713700056076,293.0974426269531,297.1499938964844,293.1499938964844,0.085349828004837,-2125.09228515625,304.1447448730469,0.7889993190765381,0.1418802142143249,0.134816825389862,293.1009521484375,297.1499938964844,293.1499938964844,0.082219585776329,-1524.421630859375,304.14508056640625,0.7811487317085266,0.1377519220113754,0.0967076793313026,293.07489013671875,297.1499938964844,293.1499938964844,0.2077865004539489,-4330.75,304.1407775878906,0.9990000128746032,0.3230749070644378,0.2748332619667053,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5521676540374756,0.050000000745058,0.2287556231021881,291.1299743652344,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.2358703613281,291.1288452148437,1.0,0.2110766470432281,1.0,1.0,0.973224937915802,1.0,-1.0030752420425415,0.4188536405563354,0.584221601486206,0.2238798290491104,0.0,0.0,0.3680964410305023,28.94011688232422,37.0,-9.959542274475098,-7930.0302734375,106.65286254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80450439453125,305.9410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.216796875,18000.0,0.0,0.0,0.1787295192480087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761637270450592,0.2761683166027069,-4.59038437838899e-06,0.0,0.0001813877461245,0.0,0.0,12.256031036376951,0.0,0.0,0.0,0.3031629920005798,4.0,0.0,1.0
323640,293.1135559082031,297.1499938964844,293.1499938964844,0.0615228302776813,-1587.686767578125,304.1460266113281,0.729604959487915,0.1113622039556503,0.100713700056076,293.0974426269531,297.1499938964844,293.1499938964844,0.085349828004837,-2125.09228515625,304.1447448730469,0.7889993190765381,0.1418802142143249,0.134816825389862,293.1009521484375,297.1499938964844,293.1499938964844,0.082219585776329,-1524.421630859375,304.14508056640625,0.7811487317085266,0.1377519220113754,0.0967076793313026,293.07489013671875,297.1499938964844,293.1499938964844,0.2077865004539489,-4330.75,304.1407775878906,0.9990000128746032,0.3230749070644378,0.2748332619667053,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5521676540374756,0.050000000745058,0.2287556231021881,291.1299743652344,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.2358703613281,291.1288452148437,1.0,0.2110766470432281,1.0,1.0,0.973224937915802,1.0,-1.0030752420425415,0.4188536405563354,0.584221601486206,0.2238798290491104,0.0,0.0,0.3680964410305023,28.94011688232422,37.0,-9.959542274475098,-7930.0302734375,106.65286254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80450439453125,305.9410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.216796875,18000.0,0.0,0.0,0.1787295192480087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761637270450592,0.2761683166027069,-4.59038437838899e-06,0.0,0.0001813877461245,0.0,0.0,12.256031036376951,0.0,0.0,0.0,0.3031629920005798,4.0,0.0,1.0
323700,293.1134948730469,297.1499938964844,293.1499938964844,0.0619570650160312,-1595.28955078125,304.1459655761719,0.7280234098434448,0.1118357479572296,0.101157359778881,293.0973815917969,297.1499938964844,293.1499938964844,0.0859169512987136,-2136.278076171875,304.1446838378906,0.7872250080108643,0.1425562053918838,0.1354748308658599,293.10089111328125,297.1499938964844,293.1499938964844,0.0827557370066642,-1532.2025146484375,304.1449890136719,0.7793598175048828,0.1383856236934662,0.0971642732620239,293.0810852050781,297.1499938964844,293.1499938964844,0.2108020186424255,-4381.755859375,304.136962890625,0.9990000128746032,0.3228113651275635,0.2780438661575317,293.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.54963618516922,0.050000000745058,0.2288429588079452,291.1249389648437,291.1499938964844,269.3416748046875,268.6421813964844,283.2672119140625,293.2345275878906,291.1236877441406,1.0,0.2126647531986236,1.0,1.0,0.973306119441986,1.0,-1.0089036226272583,0.4214195013046264,0.5874840617179871,0.2254283279180526,0.0,0.0,0.370271623134613,29.483612060546875,37.0,-12.389856338500977,-7980.32958984375,108.87657165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8114318847656,305.9539489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17978.580078125,18000.0,0.0,0.0,0.1793437302112579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781812846660614,0.2781858742237091,-4.595420705300057e-06,0.0,0.0001820110919652,0.0,0.0,12.369569778442385,0.0,0.0,0.0,0.3036255538463592,4.0,0.0,1.0
323760,293.1134338378906,297.1499938964844,293.1499938964844,0.0623932853341102,-1602.9432373046875,304.1459045410156,0.72607421875,0.112306073307991,0.1016017943620681,293.09735107421875,297.1499938964844,293.1499938964844,0.0864875093102455,-2147.54052734375,304.1446228027344,0.7850143909454346,0.1432299166917801,0.136134386062622,293.1008605957031,297.1499938964844,293.1499938964844,0.0832948088645935,-1540.0343017578125,304.1449279785156,0.7771438956260681,0.1390163749456405,0.0976217091083526,293.0892944335937,297.1499938964844,293.1499938964844,0.2142731547355651,-4440.1689453125,304.1330261230469,0.9990000128746032,0.3220718801021576,0.2817210555076599,293.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.5467610359191895,0.050000000745058,0.2289452403783798,291.1195983886719,291.1499938964844,269.3233337402344,268.62451171875,283.25537109375,293.23321533203125,291.11834716796875,1.0,0.2144518345594406,1.0,1.0,0.973430871963501,1.0,-1.0153136253356934,0.4242429733276367,0.5910707116127014,0.2271321564912796,0.0,0.0,0.3728350698947906,30.115074157714844,25.0,-13.754515647888184,-8036.9384765625,111.40640258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8133544921875,305.9670715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17973.58203125,18000.0,0.0,0.0,0.1799990683794021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2806368470191955,0.2806414663791656,-4.601759428624064e-06,0.0,0.0001826761581469,0.0,0.0,12.508872985839844,0.0,0.0,0.0,0.3041934967041015,4.0,0.0,1.0
323820,293.1132202148437,297.1499938964844,293.1499938964844,0.0631231740117073,-1615.5853271484375,304.14605712890625,0.7321504950523376,0.1132787093520164,0.1024355143308639,293.0971374511719,297.1499938964844,293.1499938964844,0.0874730423092842,-2166.767333984375,304.144775390625,0.7926099896430969,0.1446092873811721,0.1373966038227081,293.1006164550781,297.1499938964844,293.1499938964844,0.0842184126377105,-1553.2935791015625,304.14508056640625,0.7845320701599121,0.1403084248304367,0.0984933376312255,293.099365234375,297.1499938964844,293.1499938964844,0.2096728384494781,-4360.1181640625,304.14697265625,0.9990000128746032,0.3215217292308807,0.276419073343277,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5509153604507446,0.050000000745058,0.2287982255220413,291.1218566894531,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.230712890625,291.1248779296875,1.0,0.2122590243816375,1.0,1.0,0.9736804962158204,1.0,-1.0123438835144043,0.4228710830211639,0.589472770690918,0.2264694273471832,0.0,0.0,0.376871258020401,29.29431915283203,25.0,12.680183410644531,-8095.38427734375,109.32025909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80670166015625,306.0326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.552734375,18000.0,0.0,0.0,0.181424394249916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857988476753235,0.2858034670352936,-4.617680133378599e-06,0.0,0.0001841226912802,0.0,0.0,12.810559272766112,0.0,0.0,0.0,0.3054148256778717,4.0,0.0,1.0
323880,293.1132202148437,297.1499938964844,293.1499938964844,0.0631231740117073,-1615.5853271484375,304.14605712890625,0.7321504950523376,0.1132787093520164,0.1024355143308639,293.0971374511719,297.1499938964844,293.1499938964844,0.0874730423092842,-2166.767333984375,304.144775390625,0.7926099896430969,0.1446092873811721,0.1373966038227081,293.1006164550781,297.1499938964844,293.1499938964844,0.0842184126377105,-1553.2935791015625,304.14508056640625,0.7845320701599121,0.1403084248304367,0.0984933376312255,293.099365234375,297.1499938964844,293.1499938964844,0.2096728384494781,-4360.1181640625,304.14697265625,0.9990000128746032,0.3215217292308807,0.276419073343277,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5509153604507446,0.050000000745058,0.2287982255220413,291.1218566894531,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.230712890625,291.1248779296875,1.0,0.2122590243816375,1.0,1.0,0.9736804962158204,1.0,-1.0123438835144043,0.4228710830211639,0.589472770690918,0.2264694273471832,0.0,0.0,0.376871258020401,29.29431915283203,25.0,12.680183410644531,-8095.38427734375,109.32025909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80670166015625,306.0326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.552734375,18000.0,0.0,0.0,0.181424394249916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857988476753235,0.2858034670352936,-4.617680133378599e-06,0.0,0.0001841226912802,0.0,0.0,12.810559272766112,0.0,0.0,0.0,0.3054148256778717,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.063740886747837,-1626.0499267578125,304.1463317871094,0.7387222051620483,0.1142566576600074,0.1032845452427864,293.096923828125,297.1499938964844,293.1499938964844,0.0883198752999305,-2182.985595703125,304.1451110839844,0.8007771372795105,0.1459925770759582,0.1386736333370208,293.10040283203125,297.1499938964844,293.1499938964844,0.0850068852305412,-1564.397705078125,304.1454162597656,0.7925183176994324,0.1416047215461731,0.0993756502866745,293.0906066894531,297.1499938964844,293.1499938964844,0.2040562182664871,-4264.06787109375,304.1570739746094,0.9990000128746032,0.3245564103126526,0.2706203460693359,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5555008053779602,0.050000000745058,0.2286437898874282,291.1460266113281,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.2280578613281,291.1473693847656,1.0,0.2106081694364547,1.0,1.0,0.9739300608634948,1.0,-1.0088064670562744,0.4212794601917267,0.5875269770622253,0.2255788296461105,0.0,0.0,0.3756128251552582,28.42401695251465,28.0,20.98374557495117,-8087.48046875,107.03577423095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0390625,18000.0,0.0,0.0,0.1827286034822464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856388986110687,0.2856435179710388,-4.623624590749387e-06,0.0,0.0001854462898336,0.0,0.0,12.817831039428713,0.0,0.0,0.0,0.3054854869842529,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.063740886747837,-1626.0499267578125,304.1463317871094,0.7387222051620483,0.1142566576600074,0.1032845452427864,293.096923828125,297.1499938964844,293.1499938964844,0.0883198752999305,-2182.985595703125,304.1451110839844,0.8007771372795105,0.1459925770759582,0.1386736333370208,293.10040283203125,297.1499938964844,293.1499938964844,0.0850068852305412,-1564.397705078125,304.1454162597656,0.7925183176994324,0.1416047215461731,0.0993756502866745,293.0906066894531,297.1499938964844,293.1499938964844,0.2040562182664871,-4264.06787109375,304.1570739746094,0.9990000128746032,0.3245564103126526,0.2706203460693359,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5555008053779602,0.050000000745058,0.2286437898874282,291.1460266113281,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.2280578613281,291.1473693847656,1.0,0.2106081694364547,1.0,1.0,0.9739300608634948,1.0,-1.0088064670562744,0.4212794601917267,0.5875269770622253,0.2255788296461105,0.0,0.0,0.3756128251552582,28.42401695251465,28.0,20.98374557495117,-8087.48046875,107.03577423095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0390625,18000.0,0.0,0.0,0.1827286034822464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856388986110687,0.2856435179710388,-4.623624590749387e-06,0.0,0.0001854462898336,0.0,0.0,12.817831039428713,0.0,0.0,0.0,0.3054854869842529,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.0645038560032844,-1639.3812255859375,304.1462707519531,0.7421386241912842,0.1152403727173805,0.1041564866900444,293.0967102050781,297.1499938964844,293.1499938964844,0.0893364772200584,-2202.89501953125,304.14501953125,0.80508953332901,0.1473781615495681,0.1399722546339035,293.10015869140625,297.1499938964844,293.1499938964844,0.0859632790088653,-1578.19677734375,304.14532470703125,0.796716570854187,0.1429083794355392,0.1002765074372291,293.0775451660156,297.1499938964844,293.1499938964844,0.2022960186004638,-4234.7568359375,304.1574401855469,0.9990000128746032,0.3287141621112823,0.2688219547271728,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5569235682487488,0.050000000745058,0.2285973280668258,291.1497497558594,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.2248229980469,291.1494445800781,1.0,0.2105388045310974,1.0,1.0,0.974095344543457,1.0,-1.010276436805725,0.4218914210796356,0.5883849263191223,0.226043552160263,0.0,0.0,0.3752444386482239,28.19720458984375,31.0,5.656858921051025,-8095.724609375,106.97222137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,306.0525817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7734375,18000.0,0.0,0.0,0.1837111115455627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848475575447082,0.2848521769046783,-4.6213303903641645e-06,0.0,0.0001864434161689,0.0,0.0,12.771724700927734,0.0,0.0,0.0,0.3053127825260162,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.0645038560032844,-1639.3812255859375,304.1462707519531,0.7421386241912842,0.1152403727173805,0.1041564866900444,293.0967102050781,297.1499938964844,293.1499938964844,0.0893364772200584,-2202.89501953125,304.14501953125,0.80508953332901,0.1473781615495681,0.1399722546339035,293.10015869140625,297.1499938964844,293.1499938964844,0.0859632790088653,-1578.19677734375,304.14532470703125,0.796716570854187,0.1429083794355392,0.1002765074372291,293.0775451660156,297.1499938964844,293.1499938964844,0.2022960186004638,-4234.7568359375,304.1574401855469,0.9990000128746032,0.3287141621112823,0.2688219547271728,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5569235682487488,0.050000000745058,0.2285973280668258,291.1497497558594,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.2248229980469,291.1494445800781,1.0,0.2105388045310974,1.0,1.0,0.974095344543457,1.0,-1.010276436805725,0.4218914210796356,0.5883849263191223,0.226043552160263,0.0,0.0,0.3752444386482239,28.19720458984375,31.0,5.656858921051025,-8095.724609375,106.97222137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,306.0525817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7734375,18000.0,0.0,0.0,0.1837111115455627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848475575447082,0.2848521769046783,-4.6213303903641645e-06,0.0,0.0001864434161689,0.0,0.0,12.771724700927734,0.0,0.0,0.0,0.3053127825260162,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.0653497502207756,-1654.3408203125,304.1461181640625,0.7428149580955505,0.116240881383419,0.1050594896078109,293.0964660644531,297.1499938964844,293.1499938964844,0.0904459655284881,-2224.785888671875,304.14483642578125,0.8061091899871826,0.1487767994403839,0.141299620270729,293.099853515625,297.1499938964844,293.1499938964844,0.0870151668787002,-1593.50244140625,304.1451416015625,0.7976664900779724,0.1442320942878723,0.1012035086750984,293.0694274902344,297.1499938964844,293.1499938964844,0.2037573605775833,-4260.55810546875,304.1524353027344,0.9990000128746032,0.3322131335735321,0.2704404294490814,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5556429624557495,0.050000000745058,0.2286389470100402,291.1439208984375,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.1428527832031,1.0,0.2117837220430374,1.0,1.0,0.974260687828064,1.0,-1.0160572528839111,0.4244015216827392,0.5916557312011719,0.2276685237884521,0.0,0.0,0.376373142004013,28.4985294342041,34.0,-6.65582799911499,-8139.96923828125,108.78045654296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8816833496094,306.0696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.90234375,18000.0,0.0,0.0,0.1844813972711563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855603098869324,0.2855649292469024,-4.621766038326314e-06,0.0,0.0001872251596068,0.0,0.0,12.80902862548828,0.0,0.0,0.0,0.3054593801498413,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.0653497502207756,-1654.3408203125,304.1461181640625,0.7428149580955505,0.116240881383419,0.1050594896078109,293.0964660644531,297.1499938964844,293.1499938964844,0.0904459655284881,-2224.785888671875,304.14483642578125,0.8061091899871826,0.1487767994403839,0.141299620270729,293.099853515625,297.1499938964844,293.1499938964844,0.0870151668787002,-1593.50244140625,304.1451416015625,0.7976664900779724,0.1442320942878723,0.1012035086750984,293.0694274902344,297.1499938964844,293.1499938964844,0.2037573605775833,-4260.55810546875,304.1524353027344,0.9990000128746032,0.3322131335735321,0.2704404294490814,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5556429624557495,0.050000000745058,0.2286389470100402,291.1439208984375,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.1428527832031,1.0,0.2117837220430374,1.0,1.0,0.974260687828064,1.0,-1.0160572528839111,0.4244015216827392,0.5916557312011719,0.2276685237884521,0.0,0.0,0.376373142004013,28.4985294342041,34.0,-6.65582799911499,-8139.96923828125,108.78045654296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8816833496094,306.0696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.90234375,18000.0,0.0,0.0,0.1844813972711563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855603098869324,0.2855649292469024,-4.621766038326314e-06,0.0,0.0001872251596068,0.0,0.0,12.80902862548828,0.0,0.0,0.0,0.3054593801498413,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0657945647835731,-1662.2530517578125,304.14599609375,0.7422879338264465,0.1167458444833755,0.1055216342210769,293.0963439941406,297.1499938964844,293.1499938964844,0.0910256281495094,-2236.254638671875,304.14471435546875,0.8055902719497681,0.1494806110858917,0.1419739127159118,293.0997009277344,297.1499938964844,293.1499938964844,0.0875668078660965,-1601.556396484375,304.14501953125,0.797122061252594,0.1449001729488372,0.1016762927174568,293.0683898925781,297.1499938964844,293.1499938964844,0.2054983973503112,-4290.54931640625,304.1488342285156,0.9990000128746032,0.3334386646747589,0.272314041852951,293.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5541598796844482,0.050000000745058,0.2286879122257232,291.138916015625,291.1499938964844,269.1583251953125,268.46551513671875,283.1795654296875,293.21905517578125,291.1376037597656,1.0,0.2128318846225738,1.0,1.0,0.9743432998657228,1.0,-1.0202957391738892,0.4262528717517853,0.5940428376197815,0.2288409769535064,0.0,0.0,0.3776147067546844,28.817777633666992,34.0,-10.992907524108888,-8174.755859375,110.28797912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8976745605469,306.0806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.67578125,18000.0,0.0,0.0,0.1848413944244384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2865984439849853,0.2866030633449554,-4.6238214963523205e-06,0.0,0.0001875905145425,0.0,0.0,12.867117881774902,0.0,0.0,0.0,0.3056932091712951,4.0,0.0,1.0
324360,293.1121826171875,297.1499938964844,293.1499938964844,0.0662480890750885,-1670.342041015625,304.1459045410156,0.7412633895874023,0.1172517389059066,0.1059888079762458,293.0962219238281,297.1499938964844,293.1499938964844,0.0916159376502037,-2247.94287109375,304.1446228027344,0.8044759035110474,0.1501859575510025,0.1426537781953811,293.0995178222656,297.1499938964844,293.1499938964844,0.0881291925907135,-1609.7769775390625,304.1448974609375,0.7959896922111511,0.1455701291561126,0.1021536737680435,293.0696105957031,297.1499938964844,293.1499938964844,0.2078193724155426,-4330.22216796875,304.14483642578125,0.9990000128746032,0.334233820438385,0.2747948467731476,293.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5521973371505737,0.050000000745058,0.228753924369812,291.13311767578125,291.1499938964844,269.1400146484375,268.4478454589844,283.1683959960937,293.217041015625,291.1317138671875,1.0,0.2141279727220535,1.0,1.0,0.974451780319214,1.0,-1.025301814079285,0.4284445643424988,0.5968572497367859,0.2302168160676956,0.0,0.0,0.379319280385971,29.238609313964844,37.0,-13.975942611694336,-8217.5146484375,112.15882110595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90936279296875,306.0927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.943359375,18000.0,0.0,0.0,0.1852166056632995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2881394028663635,0.2881440222263336,-4.6273544285213575e-06,0.0,0.0001879713090602,0.0,0.0,12.954797744750977,0.0,0.0,0.0,0.3060479760169983,4.0,0.0,1.0
324420,293.1119384765625,297.1499938964844,293.1499938964844,0.0671652033925056,-1686.7464599609375,304.145751953125,0.7379356622695923,0.1182588338851928,0.1069311127066612,293.0959777832031,297.1499938964844,293.1499938964844,0.0928123146295547,-2271.630126953125,304.1444091796875,0.8007047176361084,0.1515952944755554,0.1440244913101196,293.0992431640625,297.1499938964844,293.1499938964844,0.0892686322331428,-1626.441650390625,304.14471435546875,0.7921993136405945,0.1469075977802276,0.1031163558363914,293.0790405273437,297.1499938964844,293.1499938964844,0.2139840871095657,-4434.57373046875,304.1362609863281,0.9990000128746032,0.3343766629695892,0.2813389301300049,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5470573902130127,0.050000000745058,0.2289338260889053,291.120849609375,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.21319580078125,291.11944580078125,1.0,0.2173811942338943,1.0,1.0,0.9746686816215516,1.0,-1.0373033285140991,0.4337173700332641,0.603585958480835,0.2334944754838943,0.0,0.0,0.3840304017066955,30.363676071166992,40.0,-16.526124954223633,-8324.1171875,116.91383361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9145812988281,306.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.15625,18000.0,0.0,0.0,0.1861082464456558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927150726318359,0.2927197217941284,-4.639192866306985e-06,0.0,0.0001888762199087,0.0,0.0,13.220192909240724,0.0,0.0,0.0,0.3071282207965851,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.0671652033925056,-1686.7464599609375,304.145751953125,0.7379356622695923,0.1182588338851928,0.1069311127066612,293.0959777832031,297.1499938964844,293.1499938964844,0.0928123146295547,-2271.630126953125,304.1444091796875,0.8007047176361084,0.1515952944755554,0.1440244913101196,293.0992431640625,297.1499938964844,293.1499938964844,0.0892686322331428,-1626.441650390625,304.14471435546875,0.7921993136405945,0.1469075977802276,0.1031163558363914,293.0790405273437,297.1499938964844,293.1499938964844,0.2139840871095657,-4434.57373046875,304.1362609863281,0.9990000128746032,0.3343766629695892,0.2813389301300049,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5470573902130127,0.050000000745058,0.2289338260889053,291.120849609375,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.21319580078125,291.11944580078125,1.0,0.2173811942338943,1.0,1.0,0.9746686816215516,1.0,-1.0373033285140991,0.4337173700332641,0.603585958480835,0.2334944754838943,0.0,0.0,0.3840304017066955,30.363676071166992,40.0,-16.526124954223633,-8324.1171875,116.91383361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9145812988281,306.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.15625,18000.0,0.0,0.0,0.1861082464456558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927150726318359,0.2927197217941284,-4.639192866306985e-06,0.0,0.0001888762199087,0.0,0.0,13.220192909240724,0.0,0.0,0.0,0.3071282207965851,4.0,0.0,1.0
324540,293.11181640625,297.1499938964844,293.1499938964844,0.0680768340826034,-1703.0982666015625,304.1456604003906,0.7332942485809326,0.1192485094070434,0.1078722104430198,293.0958251953125,297.1499938964844,293.1499938964844,0.0940110385417938,-2295.336181640625,304.144287109375,0.7953242659568787,0.1529930680990219,0.145399123430252,293.0990600585937,297.1499938964844,293.1499938964844,0.0904067978262901,-1643.0826416015625,304.1445617675781,0.786822497844696,0.1482291370630264,0.104079470038414,293.0975341796875,297.1499938964844,293.1499938964844,0.2218910157680511,-4566.86376953125,304.127685546875,0.9990000128746032,0.3324392735958099,0.2896638214588165,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5407171845436096,0.050000000745058,0.2291712313890457,291.1090393066406,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.2097473144531,291.1077575683594,1.0,0.2213804870843887,1.0,1.0,0.9748855233192444,1.0,-1.0515152215957642,0.4399887323379516,0.6115264892578125,0.2373500317335128,0.0,0.0,0.3902938961982727,31.827592849731445,28.0,-16.26746940612793,-8453.88671875,122.90538024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905334472656,306.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.615234375,18000.0,0.0,0.0,0.1873298436403274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991609871387481,0.2991656363010406,-4.65743733002455e-06,0.0,0.0001901159848785,0.0,0.0,13.602249145507812,0.0,0.0,0.0,0.3086912333965301,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.0680768340826034,-1703.0982666015625,304.1456604003906,0.7332942485809326,0.1192485094070434,0.1078722104430198,293.0958251953125,297.1499938964844,293.1499938964844,0.0940110385417938,-2295.336181640625,304.144287109375,0.7953242659568787,0.1529930680990219,0.145399123430252,293.0990600585937,297.1499938964844,293.1499938964844,0.0904067978262901,-1643.0826416015625,304.1445617675781,0.786822497844696,0.1482291370630264,0.104079470038414,293.0975341796875,297.1499938964844,293.1499938964844,0.2218910157680511,-4566.86376953125,304.127685546875,0.9990000128746032,0.3324392735958099,0.2896638214588165,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5407171845436096,0.050000000745058,0.2291712313890457,291.1090393066406,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.2097473144531,291.1077575683594,1.0,0.2213804870843887,1.0,1.0,0.9748855233192444,1.0,-1.0515152215957642,0.4399887323379516,0.6115264892578125,0.2373500317335128,0.0,0.0,0.3902938961982727,31.827592849731445,28.0,-16.26746940612793,-8453.88671875,122.90538024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905334472656,306.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.615234375,18000.0,0.0,0.0,0.1873298436403274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991609871387481,0.2991656363010406,-4.65743733002455e-06,0.0,0.0001901159848785,0.0,0.0,13.602249145507812,0.0,0.0,0.0,0.3086912333965301,4.0,0.0,1.0
324660,293.1116027832031,297.1499938964844,293.1499938964844,0.0688250139355659,-1716.3427734375,304.1458740234375,0.7383343577384949,0.120258942246437,0.1087475270032882,293.0955810546875,297.1499938964844,293.1499938964844,0.0950313210487365,-2315.22802734375,304.1445007324219,0.8016263842582703,0.1544139534235,0.1467082798480987,293.09881591796875,297.1499938964844,293.1499938964844,0.0913659930229187,-1656.9132080078125,304.1448059082031,0.7929903268814087,0.1495690792798996,0.1049906685948371,293.1121520996094,297.1499938964844,293.1499938964844,0.2184706628322601,-4506.62646484375,304.1414489746094,0.9990000128746032,0.3307628333568573,0.2856235802173614,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5437571406364441,0.050000000745058,0.2290548235177993,291.1116027832031,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.20660400390625,291.11456298828125,1.0,0.2197190821170807,1.0,1.0,0.9752230644226074,1.0,-1.0502506494522097,0.4393150806427002,0.610935628414154,0.2372637838125229,0.0,0.0,0.3956980407238006,31.19550132751465,25.0,12.293619155883787,-8528.6572265625,121.46876525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84332275390625,306.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.779296875,18000.0,0.0,0.0,0.1889316737651825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062643110752105,0.3062689900398254,-4.681034170062048e-06,0.0,0.0001917416375363,0.0,0.0,14.038575172424316,0.0,0.0,0.0,0.3104645311832428,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.0688250139355659,-1716.3427734375,304.1458740234375,0.7383343577384949,0.120258942246437,0.1087475270032882,293.0955810546875,297.1499938964844,293.1499938964844,0.0950313210487365,-2315.22802734375,304.1445007324219,0.8016263842582703,0.1544139534235,0.1467082798480987,293.09881591796875,297.1499938964844,293.1499938964844,0.0913659930229187,-1656.9132080078125,304.1448059082031,0.7929903268814087,0.1495690792798996,0.1049906685948371,293.1121520996094,297.1499938964844,293.1499938964844,0.2184706628322601,-4506.62646484375,304.1414489746094,0.9990000128746032,0.3307628333568573,0.2856235802173614,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5437571406364441,0.050000000745058,0.2290548235177993,291.1116027832031,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.20660400390625,291.11456298828125,1.0,0.2197190821170807,1.0,1.0,0.9752230644226074,1.0,-1.0502506494522097,0.4393150806427002,0.610935628414154,0.2372637838125229,0.0,0.0,0.3956980407238006,31.19550132751465,25.0,12.293619155883787,-8528.6572265625,121.46876525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84332275390625,306.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.779296875,18000.0,0.0,0.0,0.1889316737651825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062643110752105,0.3062689900398254,-4.681034170062048e-06,0.0,0.0001917416375363,0.0,0.0,14.038575172424316,0.0,0.0,0.0,0.3104645311832428,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.0694250836968422,-1726.6826171875,304.146240234375,0.7463172078132629,0.1212753653526306,0.1096192896366119,293.0953674316406,297.1499938964844,293.1499938964844,0.0958705693483352,-2331.20751953125,304.1449279785156,0.8111779093742371,0.155839666724205,0.1480127722024917,293.0986022949219,297.1499938964844,293.1499938964844,0.092147596180439,-1667.91357421875,304.1452331542969,0.8025352358818054,0.1509119421243667,0.1058965772390365,293.1053161621094,297.1499938964844,293.1499938964844,0.211362823843956,-4385.40576171875,304.156005859375,0.9990000128746032,0.3330714404582977,0.2781929075717926,293.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5495179295539856,0.050000000745058,0.2288458794355392,291.1379089355469,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2034912109375,291.13995361328125,1.0,0.2172722816467285,1.0,1.0,0.9755606651306152,1.0,-1.0447794198989868,0.4367917478084564,0.6079877018928528,0.2360081821680069,0.0,0.0,0.3954356610774994,30.009815216064453,28.0,25.741294860839844,-8518.701171875,118.04917907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8098449707031,306.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.484375,18000.0,0.0,0.0,0.1905705332756042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074734807014465,0.3074781894683838,-4.692728452937445e-06,0.0,0.0001934048632392,0.0,0.0,14.134882926940918,0.0,0.0,0.0,0.3108965456485748,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.0694250836968422,-1726.6826171875,304.146240234375,0.7463172078132629,0.1212753653526306,0.1096192896366119,293.0953674316406,297.1499938964844,293.1499938964844,0.0958705693483352,-2331.20751953125,304.1449279785156,0.8111779093742371,0.155839666724205,0.1480127722024917,293.0986022949219,297.1499938964844,293.1499938964844,0.092147596180439,-1667.91357421875,304.1452331542969,0.8025352358818054,0.1509119421243667,0.1058965772390365,293.1053161621094,297.1499938964844,293.1499938964844,0.211362823843956,-4385.40576171875,304.156005859375,0.9990000128746032,0.3330714404582977,0.2781929075717926,293.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5495179295539856,0.050000000745058,0.2288458794355392,291.1379089355469,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2034912109375,291.13995361328125,1.0,0.2172722816467285,1.0,1.0,0.9755606651306152,1.0,-1.0447794198989868,0.4367917478084564,0.6079877018928528,0.2360081821680069,0.0,0.0,0.3954356610774994,30.009815216064453,28.0,25.741294860839844,-8518.701171875,118.04917907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8098449707031,306.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.484375,18000.0,0.0,0.0,0.1905705332756042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074734807014465,0.3074781894683838,-4.692728452937445e-06,0.0,0.0001934048632392,0.0,0.0,14.134882926940918,0.0,0.0,0.0,0.3108965456485748,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.0697695165872573,-1732.7476806640625,304.14630126953125,0.749238133430481,0.1217821165919303,0.1100628301501274,293.09527587890625,297.1499938964844,293.1499938964844,0.0963438525795936,-2340.354248046875,304.1449890136719,0.8145086169242859,0.1565502136945724,0.1486724764108657,293.0984802246094,297.1499938964844,293.1499938964844,0.0925903692841529,-1674.247802734375,304.1452941894531,0.8059884309768677,0.1515818685293197,0.1063552126288414,293.0972900390625,297.1499938964844,293.1499938964844,0.2091174870729446,-4347.5244140625,304.158935546875,0.9990000128746032,0.335214763879776,0.275881290435791,293.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5513387322425842,0.050000000745058,0.2287826687097549,291.1451721191406,291.1499938964844,268.9750061035156,268.2888488769531,283.086669921875,293.2017517089844,291.1463928222656,1.0,0.2167335152626037,1.0,1.0,0.9757294058799744,1.0,-1.0438015460968018,0.4363188445568084,0.6074826717376709,0.2358282208442688,0.0,0.0,0.3950112760066986,29.660823822021484,28.0,20.87274169921875,-8511.7890625,117.1982192993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8065185546875,306.1822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5390625,18000.0,0.0,0.0,0.1912888288497924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070759177207947,0.3070805966854095,-4.692983111453941e-06,0.0,0.0001941338414326,0.0,0.0,14.11458969116211,0.0,0.0,0.0,0.3108304142951965,4.0,0.0,1.0
324960,293.1112060546875,297.1499938964844,293.1499938964844,0.0701464861631393,-1739.468017578125,304.1462707519531,0.7512248754501343,0.1222896575927734,0.1105116233229637,293.0951843261719,297.1499938964844,293.1499938964844,0.0968567356467247,-2350.347900390625,304.1449584960937,0.8167563080787659,0.157260850071907,0.1493370682001114,293.098388671875,297.1499938964844,293.1499938964844,0.0930720195174217,-1681.201171875,304.145263671875,0.8083093762397766,0.152253121137619,0.106818176805973,293.0890808105469,297.1499938964844,293.1499938964844,0.2079579383134842,-4328.2353515625,304.1593933105469,0.9990000128746032,0.3374924063682556,0.2747038900852203,293.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5522686243057251,0.050000000745058,0.2287508398294448,291.1481628417969,291.1499938964844,268.9566650390625,268.27117919921875,283.07861328125,293.1998596191406,291.1483154296875,1.0,0.2165743857622146,1.0,1.0,0.9758167266845704,1.0,-1.0442413091659546,0.4364750385284424,0.607766330242157,0.2360358536243438,0.0,0.0,0.3948125541210174,29.49907112121582,31.0,12.304439544677734,-8512.3486328125,117.01472473144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8104553222656,306.1778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.26953125,18000.0,0.0,0.0,0.1919332444667816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3066982924938202,0.306702971458435,-4.692102720582625e-06,0.0,0.0001947878481587,0.0,0.0,14.092203140258787,0.0,0.0,0.0,0.3107480406761169,4.0,0.0,1.0
325020,293.1109924316406,297.1499938964844,293.1499938964844,0.0709740817546844,-1754.3843994140625,304.1461486816406,0.7530359029769897,0.1233139410614967,0.1114297658205032,293.094970703125,297.1499938964844,293.1499938964844,0.0979711636900901,-2372.196044921875,304.144775390625,0.8188707232475281,0.1586892753839492,0.1506857872009277,293.0981750488281,297.1499938964844,293.1499938964844,0.0941238030791282,-1696.494140625,304.14508056640625,0.8104488849639893,0.1536073237657547,0.1077615693211555,293.0761413574219,297.1499938964844,293.1499938964844,0.20810566842556,-4331.7626953125,304.1559143066406,0.9990000128746032,0.3416712582111358,0.2749286592006683,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5520908832550049,0.050000000745058,0.2287567704916,291.1448669433594,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.19561767578125,291.14410400390625,1.0,0.2172886729240417,1.0,1.0,0.9759913086891174,1.0,-1.0483700037002563,0.438235342502594,0.6101346611976624,0.2373052537441253,0.0,0.0,0.3956305384635925,29.5915470123291,34.0,-2.370025396347046,-8543.09765625,118.15625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306884765625,306.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1796875,18000.0,0.0,0.0,0.1930513679981231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071125149726867,0.307117223739624,-4.691894446295919e-06,0.0,0.0001959225919563,0.0,0.0,14.11349391937256,0.0,0.0,0.0,0.3108350932598114,4.0,0.0,1.0
325080,293.1109924316406,297.1499938964844,293.1499938964844,0.0709740817546844,-1754.3843994140625,304.1461486816406,0.7530359029769897,0.1233139410614967,0.1114297658205032,293.094970703125,297.1499938964844,293.1499938964844,0.0979711636900901,-2372.196044921875,304.144775390625,0.8188707232475281,0.1586892753839492,0.1506857872009277,293.0981750488281,297.1499938964844,293.1499938964844,0.0941238030791282,-1696.494140625,304.14508056640625,0.8104488849639893,0.1536073237657547,0.1077615693211555,293.0761413574219,297.1499938964844,293.1499938964844,0.20810566842556,-4331.7626953125,304.1559143066406,0.9990000128746032,0.3416712582111358,0.2749286592006683,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5520908832550049,0.050000000745058,0.2287567704916,291.1448669433594,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.19561767578125,291.14410400390625,1.0,0.2172886729240417,1.0,1.0,0.9759913086891174,1.0,-1.0483700037002563,0.438235342502594,0.6101346611976624,0.2373052537441253,0.0,0.0,0.3956305384635925,29.5915470123291,34.0,-2.370025396347046,-8543.09765625,118.15625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306884765625,306.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1796875,18000.0,0.0,0.0,0.1930513679981231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071125149726867,0.307117223739624,-4.691894446295919e-06,0.0,0.0001959225919563,0.0,0.0,14.11349391937256,0.0,0.0,0.0,0.3108350932598114,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.0718583911657333,-1770.4415283203125,304.1459655761719,0.7523478865623474,0.1243474334478378,0.112373486161232,293.0947570800781,297.1499938964844,293.1499938964844,0.0991552919149398,-2395.453369140625,304.1445617675781,0.8183079957962036,0.1601270586252212,0.1520606428384781,293.097900390625,297.1499938964844,293.1499938964844,0.0952457040548324,-1712.856201171875,304.1448669433594,0.8098250031471252,0.1549748927354812,0.1087275967001915,293.0712585449219,297.1499938964844,293.1499938964844,0.2110373377799987,-4382.2822265625,304.14898681640625,0.9990000128746032,0.3445520401000976,0.2780916392803192,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5495971441268921,0.050000000745058,0.2288427948951721,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.1909484863281,291.1347351074219,1.0,0.2191822975873947,1.0,1.0,0.9761659502983092,1.0,-1.056210994720459,0.4416557848453522,0.6145551800727844,0.2395442575216293,0.0,0.0,0.3980620503425598,30.16266441345215,37.0,-11.20192813873291,-8609.70703125,121.05508422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,306.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.298828125,18000.0,0.0,0.0,0.194074735045433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.309328943490982,0.3093336224555969,-4.696933956438443e-06,0.0,0.00019696119125,0.0,0.0,14.244831085205078,0.0,0.0,0.0,0.3113664388656616,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.0718583911657333,-1770.4415283203125,304.1459655761719,0.7523478865623474,0.1243474334478378,0.112373486161232,293.0947570800781,297.1499938964844,293.1499938964844,0.0991552919149398,-2395.453369140625,304.1445617675781,0.8183079957962036,0.1601270586252212,0.1520606428384781,293.097900390625,297.1499938964844,293.1499938964844,0.0952457040548324,-1712.856201171875,304.1448669433594,0.8098250031471252,0.1549748927354812,0.1087275967001915,293.0712585449219,297.1499938964844,293.1499938964844,0.2110373377799987,-4382.2822265625,304.14898681640625,0.9990000128746032,0.3445520401000976,0.2780916392803192,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5495971441268921,0.050000000745058,0.2288427948951721,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.1909484863281,291.1347351074219,1.0,0.2191822975873947,1.0,1.0,0.9761659502983092,1.0,-1.056210994720459,0.4416557848453522,0.6145551800727844,0.2395442575216293,0.0,0.0,0.3980620503425598,30.16266441345215,37.0,-11.20192813873291,-8609.70703125,121.05508422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,306.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.298828125,18000.0,0.0,0.0,0.194074735045433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.309328943490982,0.3093336224555969,-4.696933956438443e-06,0.0,0.00019696119125,0.0,0.0,14.244831085205078,0.0,0.0,0.0,0.3113664388656616,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.0727704465389251,-1787.07666015625,304.1457824707031,0.7496417760848999,0.1253791898488998,0.1133322939276695,293.0945739746094,297.1499938964844,293.1499938964844,0.1003791391849517,-2419.465087890625,304.1443176269531,0.8155670762062073,0.1615668386220932,0.1534540653228759,293.09765625,297.1499938964844,293.1499938964844,0.0964057445526123,-1729.77685546875,304.1446533203125,0.8069313168525696,0.1563445180654525,0.1097081154584884,293.0760192871094,297.1499938964844,293.1499938964844,0.2162650823593139,-4470.87109375,304.1405944824219,0.9990000128746032,0.345600426197052,0.2836501598358154,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5452674031257629,0.050000000745058,0.2289981544017791,291.12457275390625,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.18621826171875,291.1232604980469,1.0,0.2220528423786163,1.0,1.0,0.9764278531074524,1.0,-1.067068576812744,0.4464328587055206,0.6206357479095459,0.2425587326288223,0.0,0.0,0.4022064208984375,31.14625358581543,40.0,-15.14569091796875,-8707.9208984375,125.48075103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,306.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.779296875,18000.0,0.0,0.0,0.1951759159564972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135440647602081,0.3135487735271454,-4.708532742370153e-06,0.0,0.0001980787492357,0.0,0.0,14.501811027526855,0.0,0.0,0.0,0.3124125599861145,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.0727704465389251,-1787.07666015625,304.1457824707031,0.7496417760848999,0.1253791898488998,0.1133322939276695,293.0945739746094,297.1499938964844,293.1499938964844,0.1003791391849517,-2419.465087890625,304.1443176269531,0.8155670762062073,0.1615668386220932,0.1534540653228759,293.09765625,297.1499938964844,293.1499938964844,0.0964057445526123,-1729.77685546875,304.1446533203125,0.8069313168525696,0.1563445180654525,0.1097081154584884,293.0760192871094,297.1499938964844,293.1499938964844,0.2162650823593139,-4470.87109375,304.1405944824219,0.9990000128746032,0.345600426197052,0.2836501598358154,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5452674031257629,0.050000000745058,0.2289981544017791,291.12457275390625,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.18621826171875,291.1232604980469,1.0,0.2220528423786163,1.0,1.0,0.9764278531074524,1.0,-1.067068576812744,0.4464328587055206,0.6206357479095459,0.2425587326288223,0.0,0.0,0.4022064208984375,31.14625358581543,40.0,-15.14569091796875,-8707.9208984375,125.48075103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,306.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.779296875,18000.0,0.0,0.0,0.1951759159564972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135440647602081,0.3135487735271454,-4.708532742370153e-06,0.0,0.0001980787492357,0.0,0.0,14.501811027526855,0.0,0.0,0.0,0.3124125599861145,4.0,0.0,1.0
