time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.0736843347549438,-1803.789306640625,304.1456604003906,0.7454187870025635,0.1263970285654068,0.1142934635281562,293.09442138671875,297.1499938964844,293.1499938964844,0.1016154959797859,-2443.653076171875,304.1441650390625,0.8110801577568054,0.1629984825849533,0.1548550575971603,293.0975036621094,297.1499938964844,293.1499938964844,0.0975746735930442,-1746.7969970703125,304.1444702148437,0.8021867275238037,0.1577024757862091,0.1106923595070838,293.0906677246094,297.1499938964844,293.1499938964844,0.223410964012146,-4590.49462890625,304.1318359375,0.9990000128746032,0.3445221185684204,0.2911815047264099,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.5395929217338562,0.050000000745058,0.2292144149541854,291.113037109375,291.1499938964844,268.8099975585937,268.1298217773437,282.9901428222656,293.18170166015625,291.11181640625,1.0,0.2257306277751922,1.0,1.0,0.9766896963119508,1.0,-1.0803837776184082,0.4523301124572754,0.6280536651611328,0.2461947500705719,0.0,0.0,0.4079124927520752,32.49030685424805,43.0,-15.793481826782228,-8832.2548828125,131.26963806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8428039550781,306.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.158203125,18000.0,0.0,0.0,0.1965254992246627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197261691093445,0.3197309076786041,-4.727241048385622e-06,0.0,0.0001994484046008,0.0,0.0,14.88743019104004,0.0,0.0,0.0,0.3139873147010803,4.0,0.0,1.0
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.0736843347549438,-1803.789306640625,304.1456604003906,0.7454187870025635,0.1263970285654068,0.1142934635281562,293.09442138671875,297.1499938964844,293.1499938964844,0.1016154959797859,-2443.653076171875,304.1441650390625,0.8110801577568054,0.1629984825849533,0.1548550575971603,293.0975036621094,297.1499938964844,293.1499938964844,0.0975746735930442,-1746.7969970703125,304.1444702148437,0.8021867275238037,0.1577024757862091,0.1106923595070838,293.0906677246094,297.1499938964844,293.1499938964844,0.223410964012146,-4590.49462890625,304.1318359375,0.9990000128746032,0.3445221185684204,0.2911815047264099,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.5395929217338562,0.050000000745058,0.2292144149541854,291.113037109375,291.1499938964844,268.8099975585937,268.1298217773437,282.9901428222656,293.18170166015625,291.11181640625,1.0,0.2257306277751922,1.0,1.0,0.9766896963119508,1.0,-1.0803837776184082,0.4523301124572754,0.6280536651611328,0.2461947500705719,0.0,0.0,0.4079124927520752,32.49030685424805,43.0,-15.793481826782228,-8832.2548828125,131.26963806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8428039550781,306.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.158203125,18000.0,0.0,0.0,0.1965254992246627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197261691093445,0.3197309076786041,-4.727241048385622e-06,0.0,0.0001994484046008,0.0,0.0,14.88743019104004,0.0,0.0,0.0,0.3139873147010803,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0741369649767875,-1812.0789794921875,304.1456298828125,0.7428900003433228,0.1268977224826812,0.1147714778780937,293.0943908691406,297.1499938964844,293.1499938964844,0.1022330671548843,-2455.70458984375,304.14410400390625,0.8082894682884216,0.1637084186077118,0.1555550545454025,293.09747314453125,297.1499938964844,293.1499938964844,0.0981567054986953,-1755.255615234375,304.1444396972656,0.7992956042289734,0.1583734452724456,0.1111827716231346,293.10162353515625,297.1499938964844,293.1499938964844,0.2276020050048828,-4660.05322265625,304.1275329589844,0.9990000128746032,0.34312504529953,0.2955688238143921,293.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.5364027619361877,0.050000000745058,0.2293430268764495,291.1075439453125,291.1499938964844,268.7916564941406,268.1121520996094,282.9768981933594,293.1795959472656,291.1063842773437,1.0,0.2278236746788025,1.0,1.0,0.9768206477165222,1.0,-1.0878064632415771,0.4556320905685425,0.6321743130683899,0.2482016384601593,0.0,0.0,0.4112957119941711,33.282955169677734,43.0,-15.444597244262695,-8902.5400390625,134.63172912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82452392578125,306.2448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.896484375,18000.0,0.0,0.0,0.1973403543233871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3235180079936981,0.3235227465629577,-4.7392868509632535e-06,0.0,0.0002002753608394,0.0,0.0,15.127978324890137,0.0,0.0,0.0,0.3149707615375519,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.0745849013328552,-1820.289306640625,304.1455993652344,0.7401556968688965,0.1273919343948364,0.1152464598417282,293.0943908691406,297.1499938964844,293.1499938964844,0.1028481572866439,-2467.6865234375,304.14404296875,0.805172860622406,0.1644133478403091,0.1562532633543014,293.09747314453125,297.1499938964844,293.1499938964844,0.098734937608242,-1763.6466064453125,304.1443786621094,0.7961404323577881,0.1590377539396286,0.1116707697510719,293.1148986816406,297.1499938964844,293.1499938964844,0.2321512103080749,-4735.1171875,304.12335205078125,0.9990000128746032,0.3411316573619842,0.3003080189228058,293.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.5330530405044556,0.050000000745058,0.2294841110706329,291.1023254394531,291.1499938964844,268.7733459472656,268.094482421875,282.9633483886719,293.1775817871094,291.10125732421875,1.0,0.2300615310668945,1.0,1.0,0.9770141243934632,1.0,-1.0956578254699707,0.4591327905654907,0.63652503490448,0.250309407711029,0.0,0.0,0.4149971604347229,34.14876174926758,31.0,-14.813966751098633,-8977.4443359375,138.28305053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7992248535156,306.24951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.669921875,18000.0,0.0,0.0,0.1982689350843429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3277548849582672,0.3277596235275268,-4.75313572678715e-06,0.0,0.0002012177719734,0.0,0.0,15.400094032287598,0.0,0.0,0.0,0.3160832226276397,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.0753109753131866,-1833.3896484375,304.1458740234375,0.7445724606513977,0.1284083276987075,0.1161294728517532,293.09423828125,297.1499938964844,293.1499938964844,0.1038821637630462,-2487.5048828125,304.14434814453125,0.8105272054672241,0.1658508330583572,0.1575808078050613,293.0971984863281,297.1499938964844,293.1499938964844,0.0997134298086166,-1777.6185302734375,304.1446533203125,0.8015334606170654,0.1604234278202057,0.1126075759530067,293.13555908203125,297.1499938964844,293.1499938964844,0.2293363213539123,-4684.9111328125,304.1375732421875,0.9990000128746032,0.3377861976623535,0.2969249486923218,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.535433828830719,0.050000000745058,0.2293828874826431,291.1066589355469,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,293.1736755371094,291.1097106933594,1.0,0.2286806553602218,1.0,1.0,0.9774009585380554,1.0,-1.0952627658843994,0.4588152468204498,0.6364474892616272,0.250527948141098,0.0,0.0,0.4209544062614441,33.61150360107422,25.0,14.072473526000977,-9062.017578125,137.1770782470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73687744140625,306.2913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17949.3203125,18000.0,0.0,0.0,0.2004199475049972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.336276650428772,0.3362814486026764,-4.784888460562797e-06,0.0,0.0002034007629845,0.0,0.0,15.966416358947754,0.0,0.0,0.0,0.3183727264404297,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.0753109753131866,-1833.3896484375,304.1458740234375,0.7445724606513977,0.1284083276987075,0.1161294728517532,293.09423828125,297.1499938964844,293.1499938964844,0.1038821637630462,-2487.5048828125,304.14434814453125,0.8105272054672241,0.1658508330583572,0.1575808078050613,293.0971984863281,297.1499938964844,293.1499938964844,0.0997134298086166,-1777.6185302734375,304.1446533203125,0.8015334606170654,0.1604234278202057,0.1126075759530067,293.13555908203125,297.1499938964844,293.1499938964844,0.2293363213539123,-4684.9111328125,304.1375732421875,0.9990000128746032,0.3377861976623535,0.2969249486923218,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.535433828830719,0.050000000745058,0.2293828874826431,291.1066589355469,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,293.1736755371094,291.1097106933594,1.0,0.2286806553602218,1.0,1.0,0.9774009585380554,1.0,-1.0952627658843994,0.4588152468204498,0.6364474892616272,0.250527948141098,0.0,0.0,0.4209544062614441,33.61150360107422,25.0,14.072473526000977,-9062.017578125,137.1770782470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73687744140625,306.2913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17949.3203125,18000.0,0.0,0.0,0.2004199475049972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.336276650428772,0.3362814486026764,-4.784888460562797e-06,0.0,0.0002034007629845,0.0,0.0,15.966416358947754,0.0,0.0,0.0,0.3183727264404297,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.0758596882224083,-1842.9482421875,304.1463317871094,0.7542415857315063,0.129439890384674,0.11699790507555,293.09405517578125,297.1499938964844,293.1499938964844,0.1046915054321289,-2502.556884765625,304.1448669433594,0.8212364912033081,0.1673008650541305,0.1588905155658722,293.0970153808594,297.1499938964844,293.1499938964844,0.1004785895347595,-1788.21142578125,304.1451416015625,0.8126581311225891,0.1617997884750366,0.1135333180427551,293.1315002441406,297.1499938964844,293.1499938964844,0.2201689779758453,-4529.64892578125,304.156982421875,0.9990000128746032,0.338923692703247,0.2873143255710602,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5424751043319702,0.050000000745058,0.2291020900011062,291.1363220214844,291.1499938964844,268.70001220703125,268.0237731933594,282.9391784667969,293.16973876953125,291.1390991210937,1.0,0.2252371460199356,1.0,1.0,0.9777877926826476,1.0,-1.0871167182922363,0.4550100564956665,0.6321066617965698,0.2487258315086364,0.0,0.0,0.4207516312599182,32.00559997558594,28.0,32.12489700317383,-9043.646484375,132.08999633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968688964844,306.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.841796875,18000.0,0.0,0.0,0.2025669515132904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380163013935089,0.3380210995674133,-4.801025625056354e-06,0.0,0.0002055797085631,0.0,0.0,16.11285972595215,0.0,0.0,0.0,0.3189946413040161,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.0758596882224083,-1842.9482421875,304.1463317871094,0.7542415857315063,0.129439890384674,0.11699790507555,293.09405517578125,297.1499938964844,293.1499938964844,0.1046915054321289,-2502.556884765625,304.1448669433594,0.8212364912033081,0.1673008650541305,0.1588905155658722,293.0970153808594,297.1499938964844,293.1499938964844,0.1004785895347595,-1788.21142578125,304.1451416015625,0.8126581311225891,0.1617997884750366,0.1135333180427551,293.1315002441406,297.1499938964844,293.1499938964844,0.2201689779758453,-4529.64892578125,304.156982421875,0.9990000128746032,0.338923692703247,0.2873143255710602,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5424751043319702,0.050000000745058,0.2291020900011062,291.1363220214844,291.1499938964844,268.70001220703125,268.0237731933594,282.9391784667969,293.16973876953125,291.1390991210937,1.0,0.2252371460199356,1.0,1.0,0.9777877926826476,1.0,-1.0871167182922363,0.4550100564956665,0.6321066617965698,0.2487258315086364,0.0,0.0,0.4207516312599182,32.00559997558594,28.0,32.12489700317383,-9043.646484375,132.08999633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968688964844,306.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.841796875,18000.0,0.0,0.0,0.2025669515132904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380163013935089,0.3380210995674133,-4.801025625056354e-06,0.0,0.0002055797085631,0.0,0.0,16.11285972595215,0.0,0.0,0.0,0.3189946413040161,4.0,0.0,1.0
325860,293.1102294921875,297.1499938964844,293.1499938964844,0.0765132680535316,-1854.653564453125,304.1464538574219,0.7609374523162842,0.1304620206356048,0.1178878843784332,293.0939636230469,297.1499938964844,293.1499938964844,0.1056326106190681,-2520.384765625,304.1449890136719,0.8283720016479492,0.1687411665916443,0.1602219641208648,293.0971374511719,297.1499938964844,293.1499938964844,0.1013295203447341,-1800.2020263671875,304.14532470703125,0.8197633028030396,0.1631188690662384,0.1144366040825843,293.1117858886719,297.1499938964844,293.1499938964844,0.2147353887557983,-4438.77880859375,304.163330078125,0.9990000128746032,0.3433820307254791,0.2817764580249786,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5467157959938049,0.050000000745058,0.2289445400238037,291.15350341796875,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654357910156,291.154052734375,1.0,0.2237508445978164,1.0,1.0,0.9780514240264891,1.0,-1.0840271711349487,0.4535081088542938,0.6305190324783325,0.2481856048107147,0.0,0.0,0.4189046323299408,31.12742805480957,31.0,19.45893287658692,-9016.677734375,129.6829071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050170898437,306.2933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.787109375,18000.0,0.0,0.0,0.2042958885431289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360347151756286,0.3360395133495331,-4.798111604031874e-06,0.0,0.0002073343493975,0.0,0.0,15.9932222366333,0.0,0.0,0.0,0.3185422122478485,4.0,0.0,1.0
325920,293.1102294921875,297.1499938964844,293.1499938964844,0.0765132680535316,-1854.653564453125,304.1464538574219,0.7609374523162842,0.1304620206356048,0.1178878843784332,293.0939636230469,297.1499938964844,293.1499938964844,0.1056326106190681,-2520.384765625,304.1449890136719,0.8283720016479492,0.1687411665916443,0.1602219641208648,293.0971374511719,297.1499938964844,293.1499938964844,0.1013295203447341,-1800.2020263671875,304.14532470703125,0.8197633028030396,0.1631188690662384,0.1144366040825843,293.1117858886719,297.1499938964844,293.1499938964844,0.2147353887557983,-4438.77880859375,304.163330078125,0.9990000128746032,0.3433820307254791,0.2817764580249786,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5467157959938049,0.050000000745058,0.2289445400238037,291.15350341796875,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654357910156,291.154052734375,1.0,0.2237508445978164,1.0,1.0,0.9780514240264891,1.0,-1.0840271711349487,0.4535081088542938,0.6305190324783325,0.2481856048107147,0.0,0.0,0.4189046323299408,31.12742805480957,31.0,19.45893287658692,-9016.677734375,129.6829071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050170898437,306.2933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.787109375,18000.0,0.0,0.0,0.2042958885431289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360347151756286,0.3360395133495331,-4.798111604031874e-06,0.0,0.0002073343493975,0.0,0.0,15.9932222366333,0.0,0.0,0.0,0.3185422122478485,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.0772985592484474,-1869.0511474609373,304.1463317871094,0.7641533613204956,0.1314809024333953,0.118794672191143,293.0938720703125,297.1499938964844,293.1499938964844,0.106745421886444,-2541.789306640625,304.1448059082031,0.831847608089447,0.1701794117689132,0.1615720242261886,293.0971069335937,297.1499938964844,293.1499938964844,0.1023525819182396,-1814.8651123046875,304.1451721191406,0.8231328129768372,0.1644588261842727,0.1153608337044715,293.0933837890625,297.1499938964844,293.1499938964844,0.2132917791604995,-4415.775390625,304.1611633300781,0.9990000128746032,0.3480909168720245,0.2803442478179931,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.547831118106842,0.050000000745058,0.2289043068885803,291.1528015136719,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.160400390625,291.1523132324219,1.0,0.223805621266365,1.0,1.0,0.978314995765686,1.0,-1.0860763788223269,0.4543163180351257,0.6317600607872009,0.248985469341278,0.0,0.0,0.4184766113758087,30.94806671142578,34.0,2.095548152923584,-9029.5400390625,129.87078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74615478515625,306.3044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.470703125,18000.0,0.0,0.0,0.2055880725383758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349497616291046,0.334954559803009,-4.792639629158657e-06,0.0,0.000208645753446,0.0,0.0,15.916111946105955,0.0,0.0,0.0,0.3182342946529388,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.0772985592484474,-1869.0511474609373,304.1463317871094,0.7641533613204956,0.1314809024333953,0.118794672191143,293.0938720703125,297.1499938964844,293.1499938964844,0.106745421886444,-2541.789306640625,304.1448059082031,0.831847608089447,0.1701794117689132,0.1615720242261886,293.0971069335937,297.1499938964844,293.1499938964844,0.1023525819182396,-1814.8651123046875,304.1451721191406,0.8231328129768372,0.1644588261842727,0.1153608337044715,293.0933837890625,297.1499938964844,293.1499938964844,0.2132917791604995,-4415.775390625,304.1611633300781,0.9990000128746032,0.3480909168720245,0.2803442478179931,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.547831118106842,0.050000000745058,0.2289043068885803,291.1528015136719,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.160400390625,291.1523132324219,1.0,0.223805621266365,1.0,1.0,0.978314995765686,1.0,-1.0860763788223269,0.4543163180351257,0.6317600607872009,0.248985469341278,0.0,0.0,0.4184766113758087,30.94806671142578,34.0,2.095548152923584,-9029.5400390625,129.87078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74615478515625,306.3044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.470703125,18000.0,0.0,0.0,0.2055880725383758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349497616291046,0.334954559803009,-4.792639629158657e-06,0.0,0.000208645753446,0.0,0.0,15.916111946105955,0.0,0.0,0.0,0.3182342946529388,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.0777143537998199,-1876.7218017578125,304.146240234375,0.7646622061729431,0.1319902688264846,0.1192550435662269,293.09381103515625,297.1499938964844,293.1499938964844,0.1073327288031578,-2553.110107421875,304.1446838378906,0.8324572443962097,0.1708994656801223,0.1622551083564758,293.0970764160156,297.1499938964844,293.1499938964844,0.1028990671038627,-1822.717041015625,304.1450500488281,0.8237038254737854,0.165134847164154,0.1158338189125061,293.08697509765625,297.1499938964844,293.1499938964844,0.2137444466352462,-4424.09814453125,304.1582946777344,0.9990000128746032,0.3500738441944122,0.2808695137500763,293.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.5474212765693665,0.050000000745058,0.2289189398288726,291.1498413085937,291.1499938964844,268.6083374023437,267.9353942871094,282.8995056152344,293.1576538085937,291.1490173339844,1.0,0.224331647157669,1.0,1.0,0.9784467816352844,1.0,-1.088663935661316,0.4554276466369629,0.633236289024353,0.2497821003198623,0.0,0.0,0.418780505657196,31.065671920776367,34.0,-3.933482646942138,-9050.8134765625,130.74563598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7713928222656,306.3162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.357421875,18000.0,0.0,0.0,0.2061173766851425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350516557693481,0.3350564539432525,-4.791862465935992e-06,0.0,0.0002091829373966,0.0,0.0,15.919425010681152,0.0,0.0,0.0,0.3182453215122223,4.0,0.0,1.0
326160,293.110107421875,297.1499938964844,293.1499938964844,0.0781423822045326,-1884.643798828125,304.1461486816406,0.7645235061645508,0.1324985474348068,0.1197189539670944,293.0937805175781,297.1499938964844,293.1499938964844,0.1079372689127922,-2564.769775390625,304.1445617675781,0.8324058055877686,0.1716196238994598,0.1629428267478943,293.0970458984375,297.1499938964844,293.1499938964844,0.1034635007381439,-1830.8330078125,304.1449279785156,0.8236237168312073,0.1658121198415756,0.116311527788639,293.0829467773437,297.1499938964844,293.1499938964844,0.2148903012275695,-4444.033203125,304.1546936035156,0.9990000128746032,0.3516623079776764,0.2821187376976013,293.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5464498996734619,0.050000000745058,0.2289539575576782,291.1455078125,291.1499938964844,268.5899963378906,267.917724609375,282.8887939453125,293.1548156738281,291.1444396972656,1.0,0.2251479923725128,1.0,1.0,0.978571355342865,1.0,-1.09216046333313,0.4569529294967651,0.6352075338363647,0.2508054077625274,0.0,0.0,0.4195096790790558,31.30485725402832,37.0,-8.756528854370117,-9081.015625,132.08251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7963256835937,306.3304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.357421875,18000.0,0.0,0.0,0.2065995335578918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356271982192993,0.3356319963932037,-4.7926496336003765e-06,0.0,0.0002096722600981,0.0,0.0,15.95387077331543,0.0,0.0,0.0,0.318383514881134,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.0790192186832428,-1900.9244384765625,304.1459655761719,0.762552797794342,0.1335065066814422,0.1206520199775695,293.0937194824219,297.1499938964844,293.1499938964844,0.1091799661517143,-2588.724853515625,304.144287109375,0.830574631690979,0.1730562895536422,0.1643279641866684,293.0970153808594,297.1499938964844,293.1499938964844,0.104625292122364,-1847.5311279296875,304.1446838378906,0.8217517137527466,0.1671623140573501,0.1172746792435646,293.0830078125,297.1499938964844,293.1499938964844,0.219031885266304,-4514.55517578125,304.1462097167969,0.9990000128746032,0.353373110294342,0.2865394949913025,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5430600643157959,0.050000000745058,0.2290794551372528,291.1343994140625,291.1499938964844,268.5533447265625,267.88238525390625,282.8652038574219,293.1489562988281,291.13311767578125,1.0,0.2275522053241729,1.0,1.0,0.978820502758026,1.0,-1.1015548706054688,0.461105614900589,0.6404492855072021,0.2534341812133789,0.0,0.0,0.422314316034317,32.11301040649414,40.0,-14.518261909484863,-9167.232421875,136.02125549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.228515625,18000.0,0.0,0.0,0.207521840929985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384313583374023,0.3384361565113067,-4.799961061507929e-06,0.0,0.0002106082829413,0.0,0.0,16.132831573486328,0.0,0.0,0.0,0.3191063404083252,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0790192186832428,-1900.9244384765625,304.1459655761719,0.762552797794342,0.1335065066814422,0.1206520199775695,293.0937194824219,297.1499938964844,293.1499938964844,0.1091799661517143,-2588.724853515625,304.144287109375,0.830574631690979,0.1730562895536422,0.1643279641866684,293.0970153808594,297.1499938964844,293.1499938964844,0.104625292122364,-1847.5311279296875,304.1446838378906,0.8217517137527466,0.1671623140573501,0.1172746792435646,293.0830078125,297.1499938964844,293.1499938964844,0.219031885266304,-4514.55517578125,304.1462097167969,0.9990000128746032,0.353373110294342,0.2865394949913025,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5430600643157959,0.050000000745058,0.2290794551372528,291.1343994140625,291.1499938964844,268.5533447265625,267.88238525390625,282.8652038574219,293.1489562988281,291.13311767578125,1.0,0.2275522053241729,1.0,1.0,0.978820502758026,1.0,-1.1015548706054688,0.461105614900589,0.6404492855072021,0.2534341812133789,0.0,0.0,0.422314316034317,32.11301040649414,40.0,-14.518261909484863,-9167.232421875,136.02125549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.228515625,18000.0,0.0,0.0,0.207521840929985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384313583374023,0.3384361565113067,-4.799961061507929e-06,0.0,0.0002106082829413,0.0,0.0,16.132831573486328,0.0,0.0,0.0,0.3191063404083252,4.0,0.0,1.0
326340,293.1102600097656,297.1499938964844,293.1499938964844,0.079900287091732,-1917.322509765625,304.1458435058594,0.7587653994560242,0.134493738412857,0.1215820461511612,293.0937194824219,297.1499938964844,293.1499938964844,0.1104405522346496,-2612.97021484375,304.14410400390625,0.826874315738678,0.1744800508022308,0.1657170057296753,293.0970764160156,297.1499938964844,293.1499938964844,0.1058010756969451,-1864.3935546875,304.1445007324219,0.8179936408996582,0.1684944629669189,0.1182379126548767,293.0942687988281,297.1499938964844,293.1499938964844,0.2252954095602035,-4619.6240234375,304.1370544433594,0.9990000128746032,0.3528068959712982,0.2931451201438904,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5381535887718201,0.050000000745058,0.2292707115411758,291.122314453125,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.1432189941406,291.1210021972656,1.0,0.2308323979377746,1.0,1.0,0.9790695905685424,1.0,-1.113651990890503,0.4665188491344452,0.6471332311630249,0.2566804885864258,0.0,0.0,0.4268178939819336,33.31016159057617,43.0,-16.48969841003418,-9282.7802734375,141.4765167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541564941406,306.3930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.443359375,18000.0,0.0,0.0,0.2085579335689544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434437215328216,0.3434485197067261,-4.815650754608214e-06,0.0,0.0002116597897838,0.0,0.0,16.463253021240234,0.0,0.0,0.0,0.3204451203346252,4.0,0.0,1.0
326400,293.1102600097656,297.1499938964844,293.1499938964844,0.079900287091732,-1917.322509765625,304.1458435058594,0.7587653994560242,0.134493738412857,0.1215820461511612,293.0937194824219,297.1499938964844,293.1499938964844,0.1104405522346496,-2612.97021484375,304.14410400390625,0.826874315738678,0.1744800508022308,0.1657170057296753,293.0970764160156,297.1499938964844,293.1499938964844,0.1058010756969451,-1864.3935546875,304.1445007324219,0.8179936408996582,0.1684944629669189,0.1182379126548767,293.0942687988281,297.1499938964844,293.1499938964844,0.2252954095602035,-4619.6240234375,304.1370544433594,0.9990000128746032,0.3528068959712982,0.2931451201438904,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5381535887718201,0.050000000745058,0.2292707115411758,291.122314453125,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.1432189941406,291.1210021972656,1.0,0.2308323979377746,1.0,1.0,0.9790695905685424,1.0,-1.113651990890503,0.4665188491344452,0.6471332311630249,0.2566804885864258,0.0,0.0,0.4268178939819336,33.31016159057617,43.0,-16.48969841003418,-9282.7802734375,141.4765167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541564941406,306.3930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.443359375,18000.0,0.0,0.0,0.2085579335689544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434437215328216,0.3434485197067261,-4.815650754608214e-06,0.0,0.0002116597897838,0.0,0.0,16.463253021240234,0.0,0.0,0.0,0.3204451203346252,4.0,0.0,1.0
326460,293.1104736328125,297.1499938964844,293.1499938964844,0.0807694792747497,-1933.52197265625,304.1457824707031,0.7536820769309998,0.1354526132345199,0.1224994882941246,293.0938415527344,297.1499938964844,293.1499938964844,0.1117001771926879,-2637.12548828125,304.1439819335937,0.8217844367027283,0.1758828908205032,0.1671000272035598,293.0970764160156,297.1499938964844,293.1499938964844,0.1069852784276008,-1881.328857421875,304.14434814453125,0.8127928376197815,0.1698304861783981,0.1192058101296424,293.1169738769531,297.1499938964844,293.1499938964844,0.2333153039216995,-4752.5146484375,304.1280212402344,0.9990000128746032,0.3496378660202026,0.3015148341655731,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5322150588035583,0.050000000745058,0.2295193672180175,291.11041259765625,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1378173828125,291.10919189453125,1.0,0.2348240464925766,1.0,1.0,0.9794588088989258,1.0,-1.12791907787323,0.4729698002338409,0.6549492478370667,0.2603569626808166,0.0,0.0,0.4329001009464264,34.843780517578125,31.0,-16.4525146484375,-9422.18359375,148.2786407470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,306.4153137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17950.455078125,18000.0,0.0,0.0,0.2098936885595321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506018221378326,0.3506066799163818,-4.840011570195202e-06,0.0,0.0002130154025508,0.0,0.0,16.94707679748535,0.0,0.0,0.0,0.322406142950058,4.0,0.0,1.0
326520,293.1104736328125,297.1499938964844,293.1499938964844,0.0807694792747497,-1933.52197265625,304.1457824707031,0.7536820769309998,0.1354526132345199,0.1224994882941246,293.0938415527344,297.1499938964844,293.1499938964844,0.1117001771926879,-2637.12548828125,304.1439819335937,0.8217844367027283,0.1758828908205032,0.1671000272035598,293.0970764160156,297.1499938964844,293.1499938964844,0.1069852784276008,-1881.328857421875,304.14434814453125,0.8127928376197815,0.1698304861783981,0.1192058101296424,293.1169738769531,297.1499938964844,293.1499938964844,0.2333153039216995,-4752.5146484375,304.1280212402344,0.9990000128746032,0.3496378660202026,0.3015148341655731,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5322150588035583,0.050000000745058,0.2295193672180175,291.11041259765625,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1378173828125,291.10919189453125,1.0,0.2348240464925766,1.0,1.0,0.9794588088989258,1.0,-1.12791907787323,0.4729698002338409,0.6549492478370667,0.2603569626808166,0.0,0.0,0.4329001009464264,34.843780517578125,31.0,-16.4525146484375,-9422.18359375,148.2786407470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,306.4153137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17950.455078125,18000.0,0.0,0.0,0.2098936885595321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506018221378326,0.3506066799163818,-4.840011570195202e-06,0.0,0.0002130154025508,0.0,0.0,16.94707679748535,0.0,0.0,0.0,0.322406142950058,4.0,0.0,1.0
326580,293.1106262207031,297.1499938964844,293.1499938964844,0.0814541056752204,-1946.0572509765625,304.14605712890625,0.7587293982505798,0.1364270895719528,0.1233430877327919,293.0938415527344,297.1499938964844,293.1499938964844,0.1127403527498245,-2656.71630859375,304.1442565917969,0.8272818922996521,0.177304208278656,0.1684086322784423,293.0973205566406,297.1499938964844,293.1499938964844,0.1079425737261772,-1894.7628173828125,304.1446838378906,0.8182879090309143,0.1711269617080688,0.1201048195362091,293.1374206542969,297.1499938964844,293.1499938964844,0.2298191487789154,-4691.47119140625,304.1418151855469,0.9990000128746032,0.3462839126586914,0.2974342405796051,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.5350711345672607,0.050000000745058,0.2293969541788101,291.1139221191406,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,293.1325988769531,291.11688232421875,1.0,0.2331650257110595,1.0,1.0,0.9798479676246644,1.0,-1.1265462636947632,0.472162127494812,0.6543841361999512,0.2604478299617767,0.0,0.0,0.4379634261131286,34.18246078491211,25.0,12.92874813079834,-9498.822265625,146.63150024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8030090332031,306.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17951.740234375,18000.0,0.0,0.0,0.2115802317857742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584656715393066,0.3584705591201782,-4.871567398367915e-06,0.0,0.0002147270424757,0.0,0.0,17.502336502075195,0.0,0.0,0.0,0.3246204257011413,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.0814541056752204,-1946.0572509765625,304.14605712890625,0.7587293982505798,0.1364270895719528,0.1233430877327919,293.0938415527344,297.1499938964844,293.1499938964844,0.1127403527498245,-2656.71630859375,304.1442565917969,0.8272818922996521,0.177304208278656,0.1684086322784423,293.0973205566406,297.1499938964844,293.1499938964844,0.1079425737261772,-1894.7628173828125,304.1446838378906,0.8182879090309143,0.1711269617080688,0.1201048195362091,293.1374206542969,297.1499938964844,293.1499938964844,0.2298191487789154,-4691.47119140625,304.1418151855469,0.9990000128746032,0.3462839126586914,0.2974342405796051,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.5350711345672607,0.050000000745058,0.2293969541788101,291.1139221191406,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,293.1325988769531,291.11688232421875,1.0,0.2331650257110595,1.0,1.0,0.9798479676246644,1.0,-1.1265462636947632,0.472162127494812,0.6543841361999512,0.2604478299617767,0.0,0.0,0.4379634261131286,34.18246078491211,25.0,12.92874813079834,-9498.822265625,146.63150024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8030090332031,306.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17951.740234375,18000.0,0.0,0.0,0.2115802317857742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584656715393066,0.3584705591201782,-4.871567398367915e-06,0.0,0.0002147270424757,0.0,0.0,17.502336502075195,0.0,0.0,0.0,0.3246204257011413,4.0,0.0,1.0
326700,293.1106872558594,297.1499938964844,293.1499938964844,0.0816915109753608,-1950.197021484375,304.1463623046875,0.7634650468826294,0.1369094401597976,0.1237525716423988,293.0938415527344,297.1499938964844,293.1499938964844,0.1131279021501541,-2663.752197265625,304.14459228515625,0.8322800397872925,0.1780176162719726,0.1690549254417419,293.0975036621094,297.1499938964844,293.1499938964844,0.1082668527960777,-1899.1162109375,304.1450500488281,0.8231775760650635,0.1717530936002731,0.1205231696367263,293.1380920410156,297.1499938964844,293.1499938964844,0.2254041731357574,-4616.81494140625,304.1513061523437,0.9990000128746032,0.3463051319122314,0.2928443551063537,293.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5383724570274353,0.050000000745058,0.2292614728212356,291.1293640136719,291.1499938964844,268.42498779296875,267.7586364746094,282.7919921875,293.13006591796875,291.1327209472656,1.0,0.2315719872713089,1.0,1.0,0.9800425171852112,1.0,-1.1226437091827393,0.4702692329883575,0.6523744463920593,0.2597437500953674,0.0,0.0,0.4378052651882171,33.41035079956055,25.0,27.219837188720703,-9494.4462890625,144.08966064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7881774902344,306.4778747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17976.38671875,18000.0,0.0,0.0,0.2124386578798294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596854507923126,0.3596903085708618,-4.882063876721077e-06,0.0,0.0002155982219846,0.0,0.0,17.607559204101562,0.0,0.0,0.0,0.325039803981781,4.0,0.0,1.0
326760,293.1107482910156,297.1499938964844,293.1499938964844,0.0819362998008728,-1954.5137939453125,304.1465759277344,0.769264280796051,0.1373950392007827,0.1241535916924476,293.09381103515625,297.1499938964844,293.1499938964844,0.1135292276740074,-2671.093017578125,304.1448669433594,0.8383405208587646,0.1787307262420654,0.169694110751152,293.09765625,297.1499938964844,293.1499938964844,0.108605146408081,-1903.7015380859373,304.14532470703125,0.8290508389472961,0.1723885238170623,0.1209373846650123,293.1326904296875,297.1499938964844,293.1499938964844,0.2200441062450409,-4526.521484375,304.1607971191406,0.9990000128746032,0.3475134074687958,0.2872056663036346,293.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5425559878349304,0.050000000745058,0.2290979176759719,291.1431579589844,291.1499938964844,268.4066772460937,267.7409362792969,282.7900085449219,293.12750244140625,291.14581298828125,1.0,0.229491502046585,1.0,1.0,0.9802141189575196,1.0,-1.1174260377883911,0.467751532793045,0.6496745347976685,0.2587820291519165,0.0,0.0,0.4368619322776794,32.47159957885742,28.0,31.282262802124023,-9468.0458984375,140.8941192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7834167480469,306.4820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.849609375,18000.0,0.0,0.0,0.2132165879011154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591368496417999,0.3591417372226715,-4.884927420789609e-06,0.0,0.0002163877361454,0.0,0.0,17.584880828857422,0.0,0.0,0.0,0.3249685764312744,4.0,0.0,1.0
326820,293.11090087890625,297.1499938964844,293.1499938964844,0.0825345143675804,-1965.35791015625,304.1466979980469,0.7765609622001648,0.1383601874113083,0.1249898225069046,293.09393310546875,297.1499938964844,293.1499938964844,0.1144560277462005,-2688.34326171875,304.14501953125,0.8460336923599243,0.1801345348358154,0.1709914207458496,293.09783935546875,297.1499938964844,293.1499938964844,0.1094311326742172,-1915.148681640625,304.1455078125,0.8364241123199463,0.1736804246902465,0.1218080222606659,293.1119384765625,297.1499938964844,293.1499938964844,0.2141275107860565,-4427.88623046875,304.16668701171875,0.9990000128746032,0.3521481454372406,0.2811647057533264,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5471904277801514,0.050000000745058,0.2289263010025024,291.1595153808594,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.1223449707031,291.1598815917969,1.0,0.2278181314468383,1.0,1.0,0.9805572628974916,1.0,-1.1135709285736084,0.4657801389694214,0.647790789604187,0.258342981338501,0.0,0.0,0.4342475831508636,31.513750076293945,31.0,18.1145076751709,-9429.66015625,138.0503387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,306.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.080078125,18000.0,0.0,0.0,0.2144075334072113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559805750846863,0.3559854626655578,-4.87705347040901e-06,0.0,0.0002175963891204,0.0,0.0,17.375741958618164,0.0,0.0,0.0,0.3241593539714813,4.0,0.0,1.0
326880,293.11090087890625,297.1499938964844,293.1499938964844,0.0825345143675804,-1965.35791015625,304.1466979980469,0.7765609622001648,0.1383601874113083,0.1249898225069046,293.09393310546875,297.1499938964844,293.1499938964844,0.1144560277462005,-2688.34326171875,304.14501953125,0.8460336923599243,0.1801345348358154,0.1709914207458496,293.09783935546875,297.1499938964844,293.1499938964844,0.1094311326742172,-1915.148681640625,304.1455078125,0.8364241123199463,0.1736804246902465,0.1218080222606659,293.1119384765625,297.1499938964844,293.1499938964844,0.2141275107860565,-4427.88623046875,304.16668701171875,0.9990000128746032,0.3521481454372406,0.2811647057533264,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5471904277801514,0.050000000745058,0.2289263010025024,291.1595153808594,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.1223449707031,291.1598815917969,1.0,0.2278181314468383,1.0,1.0,0.9805572628974916,1.0,-1.1135709285736084,0.4657801389694214,0.647790789604187,0.258342981338501,0.0,0.0,0.4342475831508636,31.513750076293945,31.0,18.1145076751709,-9429.66015625,138.0503387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,306.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.080078125,18000.0,0.0,0.0,0.2144075334072113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559805750846863,0.3559854626655578,-4.87705347040901e-06,0.0,0.0002175963891204,0.0,0.0,17.375741958618164,0.0,0.0,0.0,0.3241593539714813,4.0,0.0,1.0
326940,293.1111755371094,297.1499938964844,293.1499938964844,0.0832605957984924,-1978.85595703125,304.1465759277344,0.7800329327583313,0.1392957270145416,0.125826209783554,293.0941162109375,297.1499938964844,293.1499938964844,0.1155601888895034,-2709.2451171875,304.14483642578125,0.8498443961143494,0.1815174669027328,0.1722915917634964,293.0980529785156,297.1499938964844,293.1499938964844,0.1104443594813346,-1929.456787109375,304.1452941894531,0.8400344848632812,0.1749566793441772,0.1226972788572311,293.0927124023437,297.1499938964844,293.1499938964844,0.2123256772756576,-4399.150390625,304.1639709472656,0.9990000128746032,0.3570227921009063,0.2793505787849426,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486072897911072,0.050000000745058,0.2288755923509597,291.157470703125,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.1167907714844,291.1568298339844,1.0,0.2277107834815979,1.0,1.0,0.9809004068374634,1.0,-1.114962816238403,0.4662444591522217,0.6487183570861816,0.2591019868850708,0.0,0.0,0.433288425207138,31.27321052551269,34.0,0.4225820302963257,-9434.5537109375,137.9629364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586120605469,306.491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.166015625,18000.0,0.0,0.0,0.2151680141687393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540605902671814,0.354065477848053,-4.867391908192076e-06,0.0,0.0002183681790484,0.0,0.0,17.233484268188477,0.0,0.0,0.0,0.3235922157764435,4.0,0.0,1.0
327000,293.1111755371094,297.1499938964844,293.1499938964844,0.0832605957984924,-1978.85595703125,304.1465759277344,0.7800329327583313,0.1392957270145416,0.125826209783554,293.0941162109375,297.1499938964844,293.1499938964844,0.1155601888895034,-2709.2451171875,304.14483642578125,0.8498443961143494,0.1815174669027328,0.1722915917634964,293.0980529785156,297.1499938964844,293.1499938964844,0.1104443594813346,-1929.456787109375,304.1452941894531,0.8400344848632812,0.1749566793441772,0.1226972788572311,293.0927124023437,297.1499938964844,293.1499938964844,0.2123256772756576,-4399.150390625,304.1639709472656,0.9990000128746032,0.3570227921009063,0.2793505787849426,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486072897911072,0.050000000745058,0.2288755923509597,291.157470703125,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.1167907714844,291.1568298339844,1.0,0.2277107834815979,1.0,1.0,0.9809004068374634,1.0,-1.114962816238403,0.4662444591522217,0.6487183570861816,0.2591019868850708,0.0,0.0,0.433288425207138,31.27321052551269,34.0,0.4225820302963257,-9434.5537109375,137.9629364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586120605469,306.491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.166015625,18000.0,0.0,0.0,0.2151680141687393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540605902671814,0.354065477848053,-4.867391908192076e-06,0.0,0.0002183681790484,0.0,0.0,17.233484268188477,0.0,0.0,0.0,0.3235922157764435,4.0,0.0,1.0
327060,293.1115417480469,297.1499938964844,293.1499938964844,0.0840293169021606,-1993.255615234375,304.1464538574219,0.7803376317024231,0.1402030885219574,0.1266559064388275,293.0943603515625,297.1499938964844,293.1499938964844,0.116734854876995,-2731.546142578125,304.14459228515625,0.8504196405410767,0.1828809380531311,0.1735932677984237,293.0984802246094,297.1499938964844,293.1499938964844,0.1115052923560142,-1944.48583984375,304.1451110839844,0.8404738306999207,0.1761875748634338,0.1235697343945503,293.0824279785156,297.1499938964844,293.1499938964844,0.2136943340301513,-4423.8330078125,304.1569519042969,0.9990000128746032,0.3605832159519195,0.2808778882026672,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5474136471748352,0.050000000745058,0.228918045759201,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,282.7433166503906,293.11083984375,291.1473999023437,1.0,0.2289111167192459,1.0,1.0,0.9811387658119202,1.0,-1.1204512119293213,0.4686498045921325,0.6518014073371887,0.2607085704803467,0.0,0.0,0.4339935779571533,31.584047317504883,37.0,-10.856332778930664,-9480.4794921875,140.01463317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122619628906,306.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2109375,18000.0,0.0,0.0,0.2156868577003479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542320132255554,0.3542368710041046,-4.864916718361201e-06,0.0,0.0002188947401009,0.0,0.0,17.235441207885742,0.0,0.0,0.0,0.3235972821712494,4.0,0.0,1.0
327120,293.1115417480469,297.1499938964844,293.1499938964844,0.0840293169021606,-1993.255615234375,304.1464538574219,0.7803376317024231,0.1402030885219574,0.1266559064388275,293.0943603515625,297.1499938964844,293.1499938964844,0.116734854876995,-2731.546142578125,304.14459228515625,0.8504196405410767,0.1828809380531311,0.1735932677984237,293.0984802246094,297.1499938964844,293.1499938964844,0.1115052923560142,-1944.48583984375,304.1451110839844,0.8404738306999207,0.1761875748634338,0.1235697343945503,293.0824279785156,297.1499938964844,293.1499938964844,0.2136943340301513,-4423.8330078125,304.1569519042969,0.9990000128746032,0.3605832159519195,0.2808778882026672,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5474136471748352,0.050000000745058,0.228918045759201,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,282.7433166503906,293.11083984375,291.1473999023437,1.0,0.2289111167192459,1.0,1.0,0.9811387658119202,1.0,-1.1204512119293213,0.4686498045921325,0.6518014073371887,0.2607085704803467,0.0,0.0,0.4339935779571533,31.584047317504883,37.0,-10.856332778930664,-9480.4794921875,140.01463317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122619628906,306.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2109375,18000.0,0.0,0.0,0.2156868577003479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542320132255554,0.3542368710041046,-4.864916718361201e-06,0.0,0.0002188947401009,0.0,0.0,17.235441207885742,0.0,0.0,0.0,0.3235972821712494,4.0,0.0,1.0
