time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.11199951171875,297.1499938964844,293.1499938964844,0.0848201662302017,-2008.134765625,304.14630126953125,0.7780312895774841,0.1410862505435943,0.1274767220020294,293.0946960449219,297.1499938964844,293.1499938964844,0.1179507449269294,-2754.63525390625,304.1443786621094,0.848314642906189,0.1842218041419983,0.174890786409378,293.0989685058594,297.1499938964844,293.1499938964844,0.1125996559858322,-1959.998046875,304.1448974609375,0.8383135795593262,0.1773921549320221,0.1244343817234039,293.0844421386719,297.1499938964844,293.1499938964844,0.2177210301160812,-4492.72998046875,304.1479187011719,0.9990000128746032,0.3619085550308227,0.2851699590682983,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.544100284576416,0.050000000745058,0.229039266705513,291.1357727050781,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.104736328125,291.1343078613281,1.0,0.2311940789222717,1.0,1.0,0.9813771843910216,1.0,-1.1293277740478516,0.4726938009262085,0.6566339731216431,0.2629285454750061,0.0,0.0,0.4367292523384094,32.358604431152344,40.0,-16.892488479614258,-9564.4931640625,143.89183044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,306.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.587890625,18000.0,0.0,0.0,0.2161830961704254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356963038444519,0.3569678962230682,-4.871827513852622e-06,0.0,0.000219398367335,0.0,0.0,17.415868759155273,0.0,0.0,0.0,0.3243213295936584,4.0,0.0,1.0
327240,293.11199951171875,297.1499938964844,293.1499938964844,0.0848201662302017,-2008.134765625,304.14630126953125,0.7780312895774841,0.1410862505435943,0.1274767220020294,293.0946960449219,297.1499938964844,293.1499938964844,0.1179507449269294,-2754.63525390625,304.1443786621094,0.848314642906189,0.1842218041419983,0.174890786409378,293.0989685058594,297.1499938964844,293.1499938964844,0.1125996559858322,-1959.998046875,304.1448974609375,0.8383135795593262,0.1773921549320221,0.1244343817234039,293.0844421386719,297.1499938964844,293.1499938964844,0.2177210301160812,-4492.72998046875,304.1479187011719,0.9990000128746032,0.3619085550308227,0.2851699590682983,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.544100284576416,0.050000000745058,0.229039266705513,291.1357727050781,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.104736328125,291.1343078613281,1.0,0.2311940789222717,1.0,1.0,0.9813771843910216,1.0,-1.1293277740478516,0.4726938009262085,0.6566339731216431,0.2629285454750061,0.0,0.0,0.4367292523384094,32.358604431152344,40.0,-16.892488479614258,-9564.4931640625,143.89183044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,306.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.587890625,18000.0,0.0,0.0,0.2161830961704254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356963038444519,0.3569678962230682,-4.871827513852622e-06,0.0,0.000219398367335,0.0,0.0,17.415868759155273,0.0,0.0,0.0,0.3243213295936584,4.0,0.0,1.0
327300,293.1122741699219,297.1499938964844,293.1499938964844,0.0852184668183326,-2015.6392822265625,304.1462707519531,0.7760920524597168,0.1415154635906219,0.1278858184814453,293.0948791503906,297.1499938964844,293.1499938964844,0.1185646578669548,-2766.278564453125,304.144287109375,0.8464546203613281,0.1848856806755066,0.1755381822586059,293.09930419921875,297.1499938964844,293.1499938964844,0.1131460219621658,-1967.734130859375,304.14483642578125,0.8364401459693909,0.1779768317937851,0.1248599588871002,293.0905456542969,297.1499938964844,293.1499938964844,0.2205853462219238,-4541.10595703125,304.14306640625,0.9990000128746032,0.3615460693836212,0.2881946861743927,293.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5418115258216858,0.050000000745058,0.229125902056694,291.1288146972656,291.1499938964844,268.2416687011719,267.5818176269531,282.7022399902344,293.101318359375,291.1273193359375,1.0,0.2326802462339401,1.0,1.0,0.9814963936805724,1.0,-1.1348408460617063,0.4752482175827026,0.6595925688743591,0.2642036080360412,0.0,0.0,0.4388379156589508,32.89805603027344,40.0,-18.379920959472656,-9619.1591796875,146.4396209716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574890136719,306.5585021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.40234375,18000.0,0.0,0.0,0.2164948135614395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593235313892364,0.3593283891677856,-4.879248081124388e-06,0.0,0.0002197147259721,0.0,0.0,17.577272415161133,0.0,0.0,0.0,0.3249703049659729,4.0,0.0,1.0
327360,293.1125793457031,297.1499938964844,293.1499938964844,0.085607960820198,-2022.987548828125,304.146240234375,0.7737048268318176,0.1419296711683273,0.1282844245433807,293.0951232910156,297.1499938964844,293.1499938964844,0.1191761866211891,-2777.870849609375,304.1441955566406,0.8441519141197205,0.1855386346578598,0.1761815100908279,293.099609375,297.1499938964844,293.1499938964844,0.1136884167790412,-1975.41162109375,304.1448059082031,0.8341333866119385,0.1785542517900467,0.1252813041210174,293.1001281738281,297.1499938964844,293.1499938964844,0.2239529341459274,-4597.59912109375,304.1382141113281,0.9990000128746032,0.3604224622249603,0.2917344272136688,293.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.5391842126846313,0.050000000745058,0.2292284667491912,291.1217346191406,291.1499938964844,268.22332763671875,267.56414794921875,282.6865234375,293.0987243652344,291.1202697753906,1.0,0.2343669831752777,1.0,1.0,0.9816927313804626,1.0,-1.1409685611724854,0.4781120419502258,0.6628565788269043,0.2655534148216247,0.0,0.0,0.4414340853691101,33.52983474731445,43.0,-19.07992935180664,-9681.0693359375,149.35963439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.956787109375,306.5697631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17961.01953125,18000.0,0.0,0.0,0.2168861180543899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3623495995998382,0.3623544871807098,-4.889410774921998e-06,0.0,0.0002201118477387,0.0,0.0,17.78742790222168,0.0,0.0,0.0,0.3258156180381775,4.0,0.0,1.0
327420,293.1132507324219,297.1499938964844,293.1499938964844,0.086365096271038,-2037.2723388671875,304.146240234375,0.7679168581962585,0.1427418738603592,0.1290671676397323,293.0956420898437,297.1499938964844,293.1499938964844,0.1203770115971565,-2800.582275390625,304.1441345214844,0.8385162353515625,0.186823308467865,0.1774535179138183,293.1003112792969,297.1499938964844,293.1499938964844,0.1147553995251655,-1990.48291015625,304.1447448730469,0.8285088539123535,0.1796909272670745,0.1261171698570251,293.1297302246094,297.1499938964844,293.1499938964844,0.2319904118776321,-4731.125,304.1287841796875,0.9990000128746032,0.3557132482528686,0.300137996673584,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.5331695675849915,0.050000000745058,0.2294769883155822,291.108642578125,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011657714844,291.107421875,1.0,0.2382621020078659,1.0,1.0,0.9820854067802428,1.0,-1.154822587966919,0.4846716821193695,0.670150876045227,0.2684029936790466,0.0,0.0,0.4478497803211212,35.04336929321289,46.0,-17.8038272857666,-9822.236328125,156.23123168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,306.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17942.99609375,18000.0,0.0,0.0,0.2180006504058838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702674210071563,0.3702723383903503,-4.918058493785793e-06,0.0,0.0002212429390056,0.0,0.0,18.35027885437012,0.0,0.0,0.0,0.3280744552612304,4.0,0.0,1.0
327480,293.1132507324219,297.1499938964844,293.1499938964844,0.086365096271038,-2037.2723388671875,304.146240234375,0.7679168581962585,0.1427418738603592,0.1290671676397323,293.0956420898437,297.1499938964844,293.1499938964844,0.1203770115971565,-2800.582275390625,304.1441345214844,0.8385162353515625,0.186823308467865,0.1774535179138183,293.1003112792969,297.1499938964844,293.1499938964844,0.1147553995251655,-1990.48291015625,304.1447448730469,0.8285088539123535,0.1796909272670745,0.1261171698570251,293.1297302246094,297.1499938964844,293.1499938964844,0.2319904118776321,-4731.125,304.1287841796875,0.9990000128746032,0.3557132482528686,0.300137996673584,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.5331695675849915,0.050000000745058,0.2294769883155822,291.108642578125,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011657714844,291.107421875,1.0,0.2382621020078659,1.0,1.0,0.9820854067802428,1.0,-1.154822587966919,0.4846716821193695,0.670150876045227,0.2684029936790466,0.0,0.0,0.4478497803211212,35.04336929321289,46.0,-17.8038272857666,-9822.236328125,156.23123168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,306.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17942.99609375,18000.0,0.0,0.0,0.2180006504058838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702674210071563,0.3702723383903503,-4.918058493785793e-06,0.0,0.0002212429390056,0.0,0.0,18.35027885437012,0.0,0.0,0.0,0.3280744552612304,4.0,0.0,1.0
327540,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.76124507188797,0.0,0.1298483312129974,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319371938705444,0.0,0.178713783621788,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219020962715149,0.0,0.1269451826810836,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099859654903412,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.5265211462974548,0.0,0.2297772467136383,291.098388671875,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.0975952148437,0.0,0.0,1.0,1.0,0.982478141784668,1.0,-1.1704471111297607,0.4921874701976776,0.6782596707344055,0.27133709192276,0.0,0.0,0.0,36.85200500488281,60.0,-14.02092456817627,-9977.4208984375,164.35984802246094,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,306.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.81640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802055716514587,0.3802105188369751,-4.956898919772357e-06,0.0,0.0,0.0,0.0,19.07967758178711,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.76124507188797,0.0,0.1298483312129974,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319371938705444,0.0,0.178713783621788,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219020962715149,0.0,0.1269451826810836,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099859654903412,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.5265211462974548,0.0,0.2297772467136383,291.098388671875,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.0975952148437,0.0,0.0,1.0,1.0,0.982478141784668,1.0,-1.1704471111297607,0.4921874701976776,0.6782596707344055,0.27133709192276,0.0,0.0,0.0,36.85200500488281,60.0,-14.02092456817627,-9977.4208984375,164.35984802246094,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,306.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.81640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802055716514587,0.3802105188369751,-4.956898919772357e-06,0.0,0.0,0.0,0.0,19.07967758178711,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7791442871094,0.0,0.0,0.0005672700935974,292.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2568054199219,0.0,0.0,0.0007508974522352,292.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.26861572265625,0.0,0.0,0.0005361032090149,292.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44891357421875,0.0,0.0,0.0013063127407804,293.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,0.0013037803582847,291.14697265625,294.1499938964844,268.11541748046875,267.4600524902344,280.9382629394531,286.0938415527344,291.1158142089844,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894868731498718,1.0,-0.0053583574481308,0.0107257775962352,-0.0053674201481044,-0.0211887322366237,0.0,0.0,0.0,-0.0298813693225383,60.0,-157.02438354492188,-0.0,-1.957055474122172e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2407162421910519e-17,-1.2412434871134929e-17,5.2725635272027206e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7791442871094,0.0,0.0,0.0005672700935974,292.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2568054199219,0.0,0.0,0.0007508974522352,292.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.26861572265625,0.0,0.0,0.0005361032090149,292.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44891357421875,0.0,0.0,0.0013063127407804,293.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,0.0013037803582847,291.14697265625,294.1499938964844,268.11541748046875,267.4600524902344,280.9382629394531,286.0938415527344,291.1158142089844,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894868731498718,1.0,-0.0053583574481308,0.0107257775962352,-0.0053674201481044,-0.0211887322366237,0.0,0.0,0.0,-0.0298813693225383,60.0,-157.02438354492188,-0.0,-1.957055474122172e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2407162421910519e-17,-1.2412434871134929e-17,5.2725635272027206e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7242126464844,0.0,0.0,0.000113085945486,292.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2015686035156,0.0,0.0,0.0001236616371897,292.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2145080566406,0.0,0.0,9.0784378699027e-05,292.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3861694335937,0.0,0.0,0.0001402123452862,293.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,0.0005192787502892,291.14715576171875,294.1499938964844,268.09967041015625,267.4448547363281,280.68267822265625,281.9361267089844,291.1139831542969,0.0,0.0,0.4000000059604645,0.4000000059604645,0.992991268634796,1.0,-0.0011845031986013,0.0052074771374464,-0.0040229735895991,-0.0263538621366024,0.0,0.0,0.0,-0.0098453536629676,60.0,-83.34281158447266,-0.0,-9.566232961333301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.836305030364394e-20,-4.3310989465169004e-20,4.947936738144356e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6997985839844,0.0,0.0,9.932075772667304e-05,292.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.18048095703125,0.0,0.0,0.000104666367406,292.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1933898925781,0.0,0.0,7.729697244940326e-05,292.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3701171875,0.0,0.0,0.0001049439233611,292.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,0.000495355867315,291.147216796875,294.1499938964844,268.0849304199219,267.4306335449219,280.5605163574219,278.6400451660156,291.1125793457031,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9964956045150756,1.0,-0.0010579206282272,0.0013063568621873,-0.0002484362921677,-0.030175507068634,0.0,0.0,0.0,-0.0105126667767763,60.0,-41.327056884765625,-0.0,-7.631567910948436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216891384117791e-20,1.844421642035312e-20,-6.2273246323385486e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.67645263671875,0.0,0.0,9.906056948238984e-05,292.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1605529785156,0.0,0.0,0.0001043169249896,292.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1733703613281,0.0,0.0,7.704797462793067e-05,291.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3554992675781,0.0,0.0,0.0001043217562255,292.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,0.0004948080168105,291.1473083496094,294.1499938964844,268.0711364746094,267.4173583984375,280.4432678222656,276.1278381347656,291.111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548017453402,5.8578933703756775e-08,0.0010547431884333,-0.0314093455672264,0.0,0.0,0.0,-0.0109337968751788,60.0,-25.55812644958496,-0.0,-7.596477757942921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221686472693008e-20,1.865574362820655e-20,-6.4388797090700374e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6532897949219,0.0,0.0,9.903403406497092e-05,292.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1407775878906,0.0,0.0,0.0001042877556756,292.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.15350341796875,0.0,0.0,7.702657603658736e-05,291.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3410339355469,0.0,0.0,0.0001042881267494,292.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,0.0004946877597831,291.1473693847656,294.1499938964844,268.0583190917969,267.40496826171875,280.3270568847656,274.2140808105469,291.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552664753049,1.2328008835993389e-08,0.0010552541352808,-0.0313361808657646,0.0,0.0,0.0,-0.010923596099019,60.0,-19.869733810424805,-0.0,-7.592481665597006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216850994439442e-20,1.865926560815844e-20,-6.442415017615778e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6073913574219,0.0,0.0,9.898456482915208e-05,292.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.10162353515625,0.0,0.0,0.0001042356307152,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1141662597656,0.0,0.0,7.698807894485071e-05,291.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123474121094,0.0,0.0,0.0001042358999256,292.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,0.0004944410757161,291.1474914550781,294.1499938964844,268.0354309082031,267.38287353515625,280.0976867675781,271.6405639648437,291.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.059261322021484,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216845339884472e-20,1.86593399251666e-20,-6.4424945852821214e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6073913574219,0.0,0.0,9.898456482915208e-05,292.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.10162353515625,0.0,0.0,0.0001042356307152,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1141662597656,0.0,0.0,7.698807894485071e-05,291.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123474121094,0.0,0.0,0.0001042358999256,292.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,0.0004944410757161,291.1474914550781,294.1499938964844,268.0354309082031,267.38287353515625,280.0976867675781,271.6405639648437,291.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.059261322021484,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216845339884472e-20,1.86593399251666e-20,-6.4424945852821214e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5621337890625,0.0,0.0,9.89305044640787e-05,292.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.06298828125,0.0,0.0,0.0001041786963469,291.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.07537841796875,0.0,0.0,7.694603118579835e-05,291.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840576171875,0.0,0.0,0.0001041789582814,292.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,0.0004941711085848,291.1476135253906,294.1499938964844,268.0160522460937,267.3641967773437,279.8722839355469,270.1380920410156,291.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.69496726989746,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5621337890625,0.0,0.0,9.89305044640787e-05,292.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.06298828125,0.0,0.0,0.0001041786963469,291.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.07537841796875,0.0,0.0,7.694603118579835e-05,291.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840576171875,0.0,0.0,0.0001041789582814,292.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,0.0004941711085848,291.1476135253906,294.1499938964844,268.0160522460937,267.3641967773437,279.8722839355469,270.1380920410156,291.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.69496726989746,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5174865722656,0.0,0.0,9.887252235785128e-05,292.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0248718261719,0.0,0.0,0.0001041176365106,291.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0370788574219,0.0,0.0,7.690092752454802e-05,291.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561340332031,0.0,0.0,0.0001041178984451,292.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,0.0004938815836794,291.147705078125,294.1499938964844,268.0000305175781,267.3487243652344,279.6509094238281,269.25567626953125,291.0972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.64690399169922,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5174865722656,0.0,0.0,9.887252235785128e-05,292.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0248718261719,0.0,0.0,0.0001041176365106,291.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0370788574219,0.0,0.0,7.690092752454802e-05,291.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561340332031,0.0,0.0,0.0001041178984451,292.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,0.0004938815836794,291.147705078125,294.1499938964844,268.0000305175781,267.3487243652344,279.6509094238281,269.25567626953125,291.0972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.64690399169922,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4734191894531,0.0,0.0,9.881137521006168e-05,292.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9872436523437,0.0,0.0,0.0001040532442857,291.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.99932861328125,0.0,0.0,7.685337186558172e-05,291.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2286071777344,0.0,0.0,0.0001040534989442,292.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,0.0004935762262903,291.14776611328125,294.1499938964844,267.9871520996094,267.3363342285156,279.4335327148437,268.7350769042969,291.09136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048745112736016e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.637622833251953,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4734191894531,0.0,0.0,9.881137521006168e-05,292.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9872436523437,0.0,0.0,0.0001040532442857,291.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.99932861328125,0.0,0.0,7.685337186558172e-05,291.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2286071777344,0.0,0.0,0.0001040534989442,292.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,0.0004935762262903,291.14776611328125,294.1499938964844,267.9871520996094,267.3363342285156,279.4335327148437,268.7350769042969,291.09136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048745112736016e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.637622833251953,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4515991210937,0.0,0.0,9.87798484857194e-05,292.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9686279296875,0.0,0.0,0.0001040200440911,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9806213378906,0.0,0.0,7.682884461246431e-05,291.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149658203125,0.0,0.0,0.0001040202987496,292.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,0.0004934187745675,291.1477966308594,294.1499938964844,267.9818725585937,267.3312072753906,279.3263244628906,268.5609436035156,291.0881652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405914170657e-08,0.0010525420075282,-0.0305064022541046,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.634172439575195,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4299621582031,0.0,0.0,9.874779789242892e-05,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9501647949219,0.0,0.0,0.0001039862981997,291.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9620666503906,0.0,0.0,7.680392445763573e-05,291.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.201416015625,0.0,0.0,0.0001039865455823,292.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,0.0004932587617076,291.1478271484375,294.1499938964844,267.977294921875,267.3267822265625,279.2201232910156,268.4264831542969,291.08477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969423674429436e-08,0.0010522002121433,-0.030401773750782,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.630281448364258,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3870849609375,0.0,0.0,9.868251800071448e-05,292.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9135437011719,0.0,0.0,0.0001039175476762,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.92529296875,0.0,0.0,7.675314554944634e-05,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1745910644531,0.0,0.0,0.0001039178023347,292.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,0.0004929327405989,291.1478881835937,294.1499938964844,267.97021484375,267.3199768066406,279.0106506347656,268.2418518066406,291.07763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886387169361,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.62063980102539,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3870849609375,0.0,0.0,9.868251800071448e-05,292.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9135437011719,0.0,0.0,0.0001039175476762,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.92529296875,0.0,0.0,7.675314554944634e-05,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1745910644531,0.0,0.0,0.0001039178023347,292.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,0.0004929327405989,291.1478881835937,294.1499938964844,267.97021484375,267.3199768066406,279.0106506347656,268.2418518066406,291.07763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886387169361,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.62063980102539,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3447570800781,0.0,0.0,9.86162485787645e-05,291.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8774108886719,0.0,0.0,0.0001038477639667,291.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8890075683594,0.0,0.0,7.670160266570747e-05,291.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,0.0001038480040733,292.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,0.0004926017718389,291.1478881835937,294.1499938964844,267.9657897949219,267.3157043457031,278.8051147460937,268.1307678222656,291.0699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.608482360839844,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3447570800781,0.0,0.0,9.86162485787645e-05,291.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8774108886719,0.0,0.0,0.0001038477639667,291.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8890075683594,0.0,0.0,7.670160266570747e-05,291.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,0.0001038480040733,292.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,0.0004926017718389,291.1478881835937,294.1499938964844,267.9657897949219,267.3157043457031,278.8051147460937,268.1307678222656,291.0699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.608482360839844,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3030090332031,0.0,0.0,9.854968811850996e-05,291.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8417663574219,0.0,0.0,0.000103777674667,291.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.85321044921875,0.0,0.0,7.664983422728255e-05,291.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220092773437,0.0,0.0,0.0001037779147736,292.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,0.0004922694060951,291.1478881835937,294.1499938964844,267.9637756347656,267.31378173828125,278.6034851074219,268.06378173828125,291.06182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227204193632e-08,0.0010500869248062,-0.0297549851238727,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.594051361083984,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3030090332031,0.0,0.0,9.854968811850996e-05,291.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8417663574219,0.0,0.0,0.000103777674667,291.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.85321044921875,0.0,0.0,7.664983422728255e-05,291.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220092773437,0.0,0.0,0.0001037779147736,292.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,0.0004922694060951,291.1478881835937,294.1499938964844,267.9637756347656,267.31378173828125,278.6034851074219,268.06378173828125,291.06182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227204193632e-08,0.0010500869248062,-0.0297549851238727,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.594051361083984,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2618408203125,0.0,0.0,9.848355693975464e-05,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8066101074219,0.0,0.0,0.0001037080292007,291.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8179016113281,0.0,0.0,7.659839320695028e-05,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0962219238281,0.0,0.0,0.0001037082693073,292.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,0.0004919391940347,291.1478576660156,294.1499938964844,267.96405029296875,267.31402587890625,278.4057312011719,268.0237121582031,291.0533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.57763671875,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2618408203125,0.0,0.0,9.848355693975464e-05,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8066101074219,0.0,0.0,0.0001037080292007,291.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8179016113281,0.0,0.0,7.659839320695028e-05,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0962219238281,0.0,0.0,0.0001037082693073,292.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,0.0004919391940347,291.1478576660156,294.1499938964844,267.96405029296875,267.31402587890625,278.4057312011719,268.0237121582031,291.0533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.57763671875,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.241455078125,0.0,0.0,9.845086606219412e-05,291.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7891845703125,0.0,0.0,0.0001036736066453,291.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8004150390625,0.0,0.0,7.657297101104632e-05,291.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834655761719,0.0,0.0,0.0001036738394759,292.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,0.0004917759215459,291.1478271484375,294.1499938964844,267.9649658203125,267.3149108886719,278.30828857421875,268.0104064941406,291.0489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629302561283,60.0,-16.568775177001953,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.22119140625,0.0,0.0,9.84185462584719e-05,291.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7719116210937,0.0,0.0,0.0001036395697155,291.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7830505371094,0.0,0.0,7.65478253015317e-05,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707702636719,0.0,0.0,0.0001036398025462,292.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,0.0004916145117022,291.1477966308594,294.1499938964844,267.9664001464844,267.3162841796875,278.2117919921875,268.0003967285156,291.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.559526443481445,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1810913085937,0.0,0.0,9.835535456659272e-05,291.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7376403808594,0.0,0.0,0.0001035730238072,291.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7486572265625,0.0,0.0,7.649868348380551e-05,291.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.045654296875,0.0,0.0,0.0001035732566379,292.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,0.0004912989679723,291.147705078125,294.1499938964844,267.9706420898437,267.3204040527344,278.02166748046875,267.9877624511719,291.03533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479837525030234e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.540008544921875,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1810913085937,0.0,0.0,9.835535456659272e-05,291.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7376403808594,0.0,0.0,0.0001035730238072,291.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7486572265625,0.0,0.0,7.649868348380551e-05,291.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.045654296875,0.0,0.0,0.0001035732566379,292.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,0.0004912989679723,291.147705078125,294.1499938964844,267.9706420898437,267.3204040527344,278.02166748046875,267.9877624511719,291.03533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479837525030234e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.540008544921875,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1415100097656,0.0,0.0,9.829469490796328e-05,291.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7038269042969,0.0,0.0,0.0001035091481753,291.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7146911621094,0.0,0.0,7.645149889867753e-05,291.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0208740234375,0.0,0.0,0.00010350937373,292.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.000490996055305,291.1475830078125,294.1499938964844,267.97662353515625,267.326171875,277.8352355957031,267.98223876953125,291.02593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224497973918,0.0,0.0,0.0,-0.0104663474485278,60.0,-16.519357681274414,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
