time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1415100097656,0.0,0.0,9.829469490796328e-05,291.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7038269042969,0.0,0.0,0.0001035091481753,291.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7146911621094,0.0,0.0,7.645149889867753e-05,291.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0208740234375,0.0,0.0,0.00010350937373,292.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.000490996055305,291.1475830078125,294.1499938964844,267.97662353515625,267.326171875,277.8352355957031,267.98223876953125,291.02593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224497973918,0.0,0.0,0.0,-0.0104663474485278,60.0,-16.519357681274414,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1024169921875,0.0,0.0,9.823727305047214e-05,291.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.67047119140625,0.0,0.0,0.0001034486776916,291.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6811828613281,0.0,0.0,7.640683907084167e-05,291.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.99639892578125,0.0,0.0,0.0001034489032463,292.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,0.0004907093243673,291.1474304199219,294.1499938964844,267.9841613769531,267.3334045410156,277.65252685546875,267.9815979003906,291.01629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.497846603393555,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1024169921875,0.0,0.0,9.823727305047214e-05,291.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.67047119140625,0.0,0.0,0.0001034486776916,291.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6811828613281,0.0,0.0,7.640683907084167e-05,291.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.99639892578125,0.0,0.0,0.0001034489032463,292.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,0.0004907093243673,291.1474304199219,294.1499938964844,267.9841613769531,267.3334045410156,277.65252685546875,267.9815979003906,291.01629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.497846603393555,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0638732910156,0.0,0.0,9.818381658988072e-05,291.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.63751220703125,0.0,0.0,0.0001033923836075,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6481018066406,0.0,0.0,7.636525697307661e-05,291.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9721984863281,0.0,0.0,0.0001033926018862,292.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,0.0004904423258267,291.14727783203125,294.1499938964844,267.9930114746094,267.34197998046875,277.4734802246094,267.9844055175781,291.0064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.475749969482422,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0638732910156,0.0,0.0,9.818381658988072e-05,291.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.63751220703125,0.0,0.0,0.0001033923836075,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6481018066406,0.0,0.0,7.636525697307661e-05,291.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9721984863281,0.0,0.0,0.0001033926018862,292.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,0.0004904423258267,291.14727783203125,294.1499938964844,267.9930114746094,267.34197998046875,277.4734802246094,267.9844055175781,291.0064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.475749969482422,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0447692871094,0.0,0.0,9.815879457164556e-05,291.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6212158203125,0.0,0.0,0.000103366030089,291.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6317138671875,0.0,0.0,7.634579378645867e-05,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9602355957031,0.0,0.0,0.0001033662556437,292.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,0.0004903174121864,291.14715576171875,294.1499938964844,267.9979248046875,267.3466796875,277.3852844238281,267.9868469238281,291.0014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.46456527709961,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0258178710937,0.0,0.0,9.813503857003524e-05,291.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6050109863281,0.0,0.0,0.0001033410153468,291.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6154479980469,0.0,0.0,7.632732013007626e-05,291.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9483337402344,0.0,0.0,0.0001033412336255,292.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,0.0004901987849734,291.1470642089844,294.1499938964844,268.0030822753906,267.3516845703125,277.2979736328125,267.98980712890625,290.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.0284010674804449,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.453336715698242,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9882202148437,0.0,0.0,9.809168841456994e-05,291.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5728759765625,0.0,0.0,0.0001032953659887,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.58319091796875,0.0,0.0,7.629360334249213e-05,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9247436523437,0.0,0.0,0.0001032955842674,292.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,0.0004899823106825,291.1468200683594,294.1499938964844,268.0141296386719,267.3623352050781,277.12603759765625,267.9972229003906,290.9862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.430871963500977,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9882202148437,0.0,0.0,9.809168841456994e-05,291.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5728759765625,0.0,0.0,0.0001032953659887,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.58319091796875,0.0,0.0,7.629360334249213e-05,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9247436523437,0.0,0.0,0.0001032955842674,292.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,0.0004899823106825,291.1468200683594,294.1499938964844,268.0141296386719,267.3623352050781,277.12603759765625,267.9972229003906,290.9862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.430871963500977,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9511108398437,0.0,0.0,9.805453009903432e-05,291.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5411682128906,0.0,0.0,0.0001032562358886,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.55133056640625,0.0,0.0,7.62647032388486e-05,291.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9014587402344,0.0,0.0,0.0001032564468914,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,0.0004897968028672,291.1465148925781,294.1499938964844,268.0260009765625,267.3738098144531,276.95751953125,268.00616455078125,290.9759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.40862274169922,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9511108398437,0.0,0.0,9.805453009903432e-05,291.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5411682128906,0.0,0.0,0.0001032562358886,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.55133056640625,0.0,0.0,7.62647032388486e-05,291.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9014587402344,0.0,0.0,0.0001032564468914,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,0.0004897968028672,291.1465148925781,294.1499938964844,268.0260009765625,267.3738098144531,276.95751953125,268.00616455078125,290.9759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.40862274169922,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.90625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9144592285156,0.0,0.0,9.802432759897783e-05,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5098571777344,0.0,0.0,0.000103224425402,291.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5198974609375,0.0,0.0,7.62412091717124e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8784484863281,0.0,0.0,0.0001032246364047,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,0.0004896459868177,291.14617919921875,294.1499938964844,268.0385131835937,267.3858642578125,276.7924499511719,268.0163269042969,290.9655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444925865158,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990753948688,60.0,-16.386856079101562,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.90625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9144592285156,0.0,0.0,9.802432759897783e-05,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5098571777344,0.0,0.0,0.000103224425402,291.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5198974609375,0.0,0.0,7.62412091717124e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8784484863281,0.0,0.0,0.0001032246364047,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,0.0004896459868177,291.14617919921875,294.1499938964844,268.0385131835937,267.3858642578125,276.7924499511719,268.0163269042969,290.9655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444925865158,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990753948688,60.0,-16.386856079101562,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8782653808594,0.0,0.0,9.800188126973808e-05,291.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4789123535156,0.0,0.0,0.0001032007858157,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.48883056640625,0.0,0.0,7.622374687343836e-05,291.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.855712890625,0.0,0.0,0.0001032009968184,292.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,0.0004895339370705,291.1458435058594,294.1499938964844,268.0514831542969,267.3983764648437,276.63067626953125,268.0274963378906,290.9549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038690850284638e-08,0.0010442415950819,-0.0279658883810043,0.0,0.0,0.0,-0.0102851670235395,60.0,-16.3658390045166,-0.0,-7.434823601215612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8782653808594,0.0,0.0,9.800188126973808e-05,291.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4789123535156,0.0,0.0,0.0001032007858157,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.48883056640625,0.0,0.0,7.622374687343836e-05,291.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.855712890625,0.0,0.0,0.0001032009968184,292.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,0.0004895339370705,291.1458435058594,294.1499938964844,268.0514831542969,267.3983764648437,276.63067626953125,268.0274963378906,290.9549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038690850284638e-08,0.0010442415950819,-0.0279658883810043,0.0,0.0,0.0,-0.0102851670235395,60.0,-16.3658390045166,-0.0,-7.434823601215612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8603515625,0.0,0.0,9.799381950870156e-05,291.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4635925292969,0.0,0.0,0.0001031922947731,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4734191894531,0.0,0.0,7.621747499797493e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.84442138671875,0.0,0.0,0.0001031925057759,292.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,0.0004894937155768,291.1456298828125,294.1499938964844,268.0580749511719,267.4047546386719,276.5510559082031,268.0333557128906,290.9496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.355693817138672,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.842529296875,0.0,0.0,9.798799874261022e-05,291.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4483337402344,0.0,0.0,0.0001031861684168,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4581298828125,0.0,0.0,7.621294935233891e-05,291.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8332214355469,0.0,0.0,0.0001031863794196,292.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,0.000489464669954,291.1454162597656,294.1499938964844,268.0647277832031,267.4111633300781,276.4721984863281,268.03936767578125,290.9443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.34583854675293,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8072204589844,0.0,0.0,9.798353858059272e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.41815185546875,0.0,0.0,0.0001031814754242,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.42779541015625,0.0,0.0,7.620947872055694e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8110046386719,0.0,0.0,0.000103181671875,292.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.0004894424928352,291.1449584960937,294.1499938964844,268.0780639648437,267.42401123046875,276.31689453125,268.0517883300781,290.9335632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056429862976,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.32712745666504,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8072204589844,0.0,0.0,9.798353858059272e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.41815185546875,0.0,0.0,0.0001031814754242,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.42779541015625,0.0,0.0,7.620947872055694e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8110046386719,0.0,0.0,0.000103181671875,292.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.0004894424928352,291.1449584960937,294.1499938964844,268.0780639648437,267.42401123046875,276.31689453125,268.0517883300781,290.9335632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056429862976,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.32712745666504,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7723083496094,0.0,0.0,9.798935934668408e-05,291.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3883056640625,0.0,0.0,0.0001031876017805,291.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3978271484375,0.0,0.0,7.621400436619297e-05,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7890319824219,0.0,0.0,0.0001031877982313,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,0.0004894715966656,291.1444702148437,294.1499938964844,268.0913391113281,267.4367980957031,276.16473388671875,268.0645446777344,290.9227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.309978485107422,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7723083496094,0.0,0.0,9.798935934668408e-05,291.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3883056640625,0.0,0.0,0.0001031876017805,291.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3978271484375,0.0,0.0,7.621400436619297e-05,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7890319824219,0.0,0.0,0.0001031877982313,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,0.0004894715966656,291.1444702148437,294.1499938964844,268.0913391113281,267.4367980957031,276.16473388671875,268.0645446777344,290.9227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.309978485107422,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7378234863281,0.0,0.0,9.800636325962842e-05,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3587951660156,0.0,0.0,0.0001032055079122,291.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3681945800781,0.0,0.0,7.622723205713555e-05,291.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7673034667969,0.0,0.0,0.000103205704363,292.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,0.0004895566380582,291.1439208984375,294.1499938964844,268.10430908203125,267.4493408203125,276.0155944824219,268.07745361328125,290.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.294662475585938,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7378234863281,0.0,0.0,9.800636325962842e-05,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3587951660156,0.0,0.0,0.0001032055079122,291.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3681945800781,0.0,0.0,7.622723205713555e-05,291.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7673034667969,0.0,0.0,0.000103205704363,292.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,0.0004895566380582,291.1439208984375,294.1499938964844,268.10430908203125,267.4493408203125,276.0155944824219,268.07745361328125,290.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.294662475585938,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7037353515625,0.0,0.0,9.8035488917958e-05,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3296203613281,0.0,0.0,0.0001032361760735,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388977050781,0.0,0.0,7.624988938914612e-05,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7458190917969,0.0,0.0,0.0001032363725244,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,0.0004897022154182,291.1433410644531,294.1499938964844,268.1168518066406,267.46142578125,275.869384765625,268.09033203125,290.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.281465530395508,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7037353515625,0.0,0.0,9.8035488917958e-05,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3296203613281,0.0,0.0,0.0001032361760735,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388977050781,0.0,0.0,7.624988938914612e-05,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7458190917969,0.0,0.0,0.0001032363725244,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,0.0004897022154182,291.1433410644531,294.1499938964844,268.1168518066406,267.46142578125,275.869384765625,268.09033203125,290.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.281465530395508,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6868591308594,0.0,0.0,9.805490117287265e-05,291.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3151550292969,0.0,0.0,0.0001032566142384,291.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.32440185546875,0.0,0.0,7.626497972523794e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73516845703125,0.0,0.0,0.0001032568106893,292.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,0.0004897991893813,291.1430358886719,294.1499938964844,268.1228942871094,267.4672546386719,275.7973937988281,268.0967102050781,290.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.275758743286133,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6700439453125,0.0,0.0,9.80777112999931e-05,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.30078125,0.0,0.0,0.0001032806321745,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099670410156,0.0,0.0,7.628272578585893e-05,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0001032808286254,292.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0004899131599813,291.1427001953125,294.1499938964844,268.1287841796875,267.4729309082031,275.7261047363281,268.1029968261719,290.8898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.27069091796875,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.63671875,0.0,0.0,9.813402721192688e-05,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27227783203125,0.0,0.0,0.000103339938505,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28131103515625,0.0,0.0,7.632652705069631e-05,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7035217285156,0.0,0.0,0.0001033401276799,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,0.0004901945358142,291.1419982910156,294.1499938964844,268.139892578125,267.483642578125,275.58563232421875,268.11529541015625,290.8787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456556919962,1.1202787142394754e-08,0.0010456445161253,-0.0283953938633203,0.0,0.0,0.0,-0.0103665152564644,60.0,-16.262596130371094,-0.0,-7.454819694885374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.63671875,0.0,0.0,9.813402721192688e-05,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27227783203125,0.0,0.0,0.000103339938505,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28131103515625,0.0,0.0,7.632652705069631e-05,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7035217285156,0.0,0.0,0.0001033401276799,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,0.0004901945358142,291.1419982910156,294.1499938964844,268.139892578125,267.483642578125,275.58563232421875,268.11529541015625,290.8787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456556919962,1.1202787142394754e-08,0.0010456445161253,-0.0283953938633203,0.0,0.0,0.0,-0.0103665152564644,60.0,-16.262596130371094,-0.0,-7.454819694885374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.603759765625,0.0,0.0,9.82051424216479e-05,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440490722656,0.0,0.0,0.0001034148299368,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25299072265625,0.0,0.0,7.638183888047934e-05,291.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6827087402344,0.0,0.0,0.0001034150118357,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,0.0004905498353764,291.1412658691406,294.1499938964844,268.1499938964844,267.493408203125,275.44781494140625,268.12701416015625,290.8676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464128572493,1.1291321655448884e-08,0.0010464015649631,-0.0286271143704652,0.0,0.0,0.0,-0.0104104047641158,60.0,-16.257421493530273,-0.0,-7.46561923392619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.603759765625,0.0,0.0,9.82051424216479e-05,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440490722656,0.0,0.0,0.0001034148299368,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25299072265625,0.0,0.0,7.638183888047934e-05,291.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6827087402344,0.0,0.0,0.0001034150118357,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,0.0004905498353764,291.1412658691406,294.1499938964844,268.1499938964844,267.493408203125,275.44781494140625,268.12701416015625,290.8676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464128572493,1.1291321655448884e-08,0.0010464015649631,-0.0286271143704652,0.0,0.0,0.0,-0.0104104047641158,60.0,-16.257421493530273,-0.0,-7.46561923392619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5711669921875,0.0,0.0,9.82875790214166e-05,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21612548828125,0.0,0.0,0.0001035016321111,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2249450683594,0.0,0.0,7.64459473430179e-05,291.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6620788574219,0.0,0.0,0.00010350181401,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,0.0004909616545774,291.1404724121094,294.1499938964844,268.16094970703125,267.50396728515625,275.3126525878906,268.13824462890625,290.8564758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.139395600091575e-08,0.001047279103659,-0.0288957376033067,0.0,0.0,0.0,-0.0104612847790122,60.0,-16.25475311279297,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5711669921875,0.0,0.0,9.82875790214166e-05,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21612548828125,0.0,0.0,0.0001035016321111,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2249450683594,0.0,0.0,7.64459473430179e-05,291.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6620788574219,0.0,0.0,0.00010350181401,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,0.0004909616545774,291.1404724121094,294.1499938964844,268.16094970703125,267.50396728515625,275.3126525878906,268.13824462890625,290.8564758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.139395600091575e-08,0.001047279103659,-0.0288957376033067,0.0,0.0,0.0,-0.0104612847790122,60.0,-16.25475311279297,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5389099121094,0.0,0.0,9.83743739197962e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1885070800781,0.0,0.0,0.0001035930326906,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1972045898437,0.0,0.0,7.651346095371991e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64166259765625,0.0,0.0,0.0001035932145896,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,0.0004913953016512,291.1396179199219,294.1499938964844,268.1745300292969,267.5170593261719,275.1801147460937,268.1500244140625,290.8452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.25189781188965,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5389099121094,0.0,0.0,9.83743739197962e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1885070800781,0.0,0.0,0.0001035930326906,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1972045898437,0.0,0.0,7.651346095371991e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64166259765625,0.0,0.0,0.0001035932145896,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,0.0004913953016512,291.1396179199219,294.1499938964844,268.1745300292969,267.5170593261719,275.1801147460937,268.1500244140625,290.8452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.25189781188965,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5229187011719,0.0,0.0,9.841930295806378e-05,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748046875,0.0,0.0,0.000103640348243,291.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1834411621094,0.0,0.0,7.654840737814084e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.63153076171875,0.0,0.0,0.000103640530142,292.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,0.0004916197503916,291.13916015625,294.1499938964844,268.1822509765625,267.5245056152344,275.1148681640625,268.1563720703125,290.8396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.250080108642578,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.50701904296875,0.0,0.0,9.846510511124508e-05,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611633300781,0.0,0.0,0.0001036885732901,291.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16973876953125,0.0,0.0,7.658402319066226e-05,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6214599609375,0.0,0.0,0.000103688755189,292.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,0.0004918485647067,291.1387023925781,294.1499938964844,268.1905212402344,267.5325012207031,275.0502319335937,268.16314697265625,290.833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.247983932495117,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4754333496094,0.0,0.0,9.855897224042565e-05,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13409423828125,0.0,0.0,0.0001037874171743,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.142578125,0.0,0.0,7.665703014936298e-05,291.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6014404296875,0.0,0.0,0.0001037875990732,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,0.0004923175438307,291.1377258300781,294.1499938964844,268.208740234375,267.550048828125,274.9229431152344,268.1780090332031,290.8226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.242961883544922,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4754333496094,0.0,0.0,9.855897224042565e-05,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13409423828125,0.0,0.0,0.0001037874171743,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.142578125,0.0,0.0,7.665703014936298e-05,291.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6014404296875,0.0,0.0,0.0001037875990732,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,0.0004923175438307,291.1377258300781,294.1499938964844,268.208740234375,267.550048828125,274.9229431152344,268.1780090332031,290.8226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.242961883544922,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
