time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4504089355469,0.0,0.0,9.863585000857712e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1126403808594,0.0,0.0,0.0001038683767546,291.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210327148437,0.0,0.0,7.671682396903634e-05,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5855712890625,0.0,0.0,0.0001038685513776,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,0.0004927015979774,291.13690185546875,294.1499938964844,268.2247314453125,267.56549072265625,274.822998046875,268.1912536621094,290.81365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.23814582824707,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4441833496094,0.0,0.0,9.865526953944936e-05,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1072998046875,0.0,0.0,0.0001038888221955,291.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156616210937,0.0,0.0,7.673192885704339e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.58160400390625,0.0,0.0,0.0001038889968185,292.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,0.0004927986301481,291.1366882324219,294.1499938964844,268.2289123535156,267.56951904296875,274.7982482910156,268.1947631835937,290.8114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.236835479736328,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.41326904296875,0.0,0.0,9.875329124042764e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0807800292969,0.0,0.0,0.0001039920462062,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.08905029296875,0.0,0.0,7.680817361688241e-05,291.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5619506835937,0.0,0.0,0.0001039922208292,292.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0004932883311994,291.1356201171875,294.1499938964844,268.2508850097656,267.5906982421875,274.6761474609375,268.2134704589844,290.800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.229637145996094,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.41326904296875,0.0,0.0,9.875329124042764e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0807800292969,0.0,0.0,0.0001039920462062,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.08905029296875,0.0,0.0,7.680817361688241e-05,291.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5619506835937,0.0,0.0,0.0001039922208292,292.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0004932883311994,291.1356201171875,294.1499938964844,268.2508850097656,267.5906982421875,274.6761474609375,268.2134704589844,290.800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.229637145996094,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3826599121094,0.0,0.0,9.885238978313282e-05,291.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545349121094,0.0,0.0,0.0001040963979903,291.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.06268310546875,0.0,0.0,7.688524783588946e-05,291.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.54248046875,0.0,0.0,0.0001040965726133,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,0.0004937833873555,291.13446044921875,294.1499938964844,268.2743835449219,267.6133728027344,274.556640625,268.2340393066406,290.7886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.22140884399414,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3826599121094,0.0,0.0,9.885238978313282e-05,291.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545349121094,0.0,0.0,0.0001040963979903,291.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.06268310546875,0.0,0.0,7.688524783588946e-05,291.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.54248046875,0.0,0.0,0.0001040965726133,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,0.0004937833873555,291.13446044921875,294.1499938964844,268.2743835449219,267.6133728027344,274.556640625,268.2340393066406,290.7886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.22140884399414,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.36749267578125,0.0,0.0,9.89021427812986e-05,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.04150390625,0.0,0.0,0.000104148799437,291.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0495910644531,0.0,0.0,7.692394137848169e-05,291.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5328369140625,0.0,0.0,0.0001041489667841,292.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,0.0004940319922752,291.13385009765625,294.1499938964844,268.2866516113281,267.6252136230469,274.49786376953125,268.2449645996094,290.7829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.216915130615234,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3523864746094,0.0,0.0,9.895193215925246e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0285339355469,0.0,0.0,0.0001042012227117,291.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0365905761719,0.0,0.0,7.696266402490437e-05,291.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.523193359375,0.0,0.0,0.0001042013973346,292.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,0.0004942807136103,291.1332397460937,294.1499938964844,268.2992553710937,267.6373596191406,274.43975830078125,268.2563171386719,290.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.21218490600586,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3223876953125,0.0,0.0,9.90513144643046e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0028076171875,0.0,0.0,0.00010430587281,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0107421875,0.0,0.0,7.703996379859746e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50408935546875,0.0,0.0,0.000104306047433,292.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,0.0004947771667502,291.1319580078125,294.1499938964844,268.3252258300781,267.66241455078125,274.3253479003906,268.28009033203125,290.765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.202049255371094,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3223876953125,0.0,0.0,9.90513144643046e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0028076171875,0.0,0.0,0.00010430587281,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0107421875,0.0,0.0,7.703996379859746e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50408935546875,0.0,0.0,0.000104306047433,292.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,0.0004947771667502,291.1319580078125,294.1499938964844,268.3252258300781,267.66241455078125,274.3253479003906,268.28009033203125,290.765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.202049255371094,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.292724609375,0.0,0.0,9.914996917359532e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9773254394531,0.0,0.0,0.0001044097662088,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9851379394531,0.0,0.0,7.711669604759663e-05,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4851379394531,0.0,0.0,0.0001044099335558,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,0.0004952700692228,291.130615234375,294.1499938964844,268.35211181640625,267.6883239746094,274.2134704589844,268.3052062988281,290.75445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.191028594970703,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.292724609375,0.0,0.0,9.914996917359532e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9773254394531,0.0,0.0,0.0001044097662088,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9851379394531,0.0,0.0,7.711669604759663e-05,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4851379394531,0.0,0.0,0.0001044099335558,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,0.0004952700692228,291.130615234375,294.1499938964844,268.35211181640625,267.6883239746094,274.2134704589844,268.3052062988281,290.75445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.191028594970703,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2633361816406,0.0,0.0,9.924736514221876e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9520874023437,0.0,0.0,0.0001045123281073,291.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9598083496094,0.0,0.0,7.71924460423179e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.46636962890625,0.0,0.0,0.0001045124881784,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,0.0004957566270604,291.12921142578125,294.1499938964844,268.37969970703125,267.7149353027344,274.1041259765625,268.3314514160156,290.7430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.1791934967041,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2633361816406,0.0,0.0,9.924736514221876e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9520874023437,0.0,0.0,0.0001045123281073,291.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9598083496094,0.0,0.0,7.71924460423179e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.46636962890625,0.0,0.0,0.0001045124881784,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,0.0004957566270604,291.12921142578125,294.1499938964844,268.37969970703125,267.7149353027344,274.1041259765625,268.3314514160156,290.7430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.1791934967041,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342529296875,0.0,0.0,9.934298577718435e-05,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9270935058594,0.0,0.0,0.0001046130200847,291.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9346923828125,0.0,0.0,7.726681360509247e-05,291.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44775390625,0.0,0.0,0.0001046131801558,292.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,0.0004962342791259,291.12774658203125,294.1499938964844,268.4077453613281,267.74200439453125,273.9972229003906,268.35858154296875,290.7315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.16661834716797,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342529296875,0.0,0.0,9.934298577718435e-05,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9270935058594,0.0,0.0,0.0001046130200847,291.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9346923828125,0.0,0.0,7.726681360509247e-05,291.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44775390625,0.0,0.0,0.0001046131801558,292.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,0.0004962342791259,291.12774658203125,294.1499938964844,268.4077453613281,267.74200439453125,273.9972229003906,268.35858154296875,290.7315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.16661834716797,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2198181152344,0.0,0.0,9.938998118741438e-05,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9146728515625,0.0,0.0,0.0001046625038725,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9222412109375,0.0,0.0,7.730336801614612e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4385070800781,0.0,0.0,0.0001046626639435,292.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,0.00049646908883,291.1269836425781,294.1499938964844,268.4219055175781,267.7556457519531,273.9447021484375,268.3724060058594,290.7257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.16006851196289,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054443359375,0.0,0.0,9.943635814124718e-05,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90234375,0.0,0.0,0.0001047113401,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90985107421875,0.0,0.0,7.733943493803963e-05,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4293212890625,0.0,0.0,0.0001047115001711,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,0.0004967007553204,291.1261901855469,294.1499938964844,268.43609619140625,267.7693176269531,273.892822265625,268.3863830566406,290.7200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.15336799621582,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.17694091796875,0.0,0.0,9.952703112503514e-05,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8778076171875,0.0,0.0,0.0001048068224918,291.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8852233886719,0.0,0.0,7.740996079519391e-05,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4110107421875,0.0,0.0,0.0001048069825628,292.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,0.0004971537855453,291.1246032714844,294.1499938964844,268.4644775390625,267.79669189453125,273.790771484375,268.4146423339844,290.7085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.139551162719727,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.17694091796875,0.0,0.0,9.952703112503514e-05,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8778076171875,0.0,0.0,0.0001048068224918,291.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8852233886719,0.0,0.0,7.740996079519391e-05,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4110107421875,0.0,0.0,0.0001048069825628,292.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,0.0004971537855453,291.1246032714844,294.1499938964844,268.4644775390625,267.79669189453125,273.790771484375,268.4146423339844,290.7085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.139551162719727,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487121582031,0.0,0.0,9.961459727492183e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.853515625,0.0,0.0,0.0001048990379786,291.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.86083984375,0.0,0.0,7.747807103442028e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.39288330078125,0.0,0.0,0.0001048991980496,292.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,0.0004975912161171,291.1229248046875,294.1499938964844,268.49267578125,267.82391357421875,273.6910705566406,268.443115234375,290.69708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.125232696533203,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487121582031,0.0,0.0,9.961459727492183e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.853515625,0.0,0.0,0.0001048990379786,291.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.86083984375,0.0,0.0,7.747807103442028e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.39288330078125,0.0,0.0,0.0001048991980496,292.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,0.0004975912161171,291.1229248046875,294.1499938964844,268.49267578125,267.82391357421875,273.6910705566406,268.443115234375,290.69708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.125232696533203,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1207580566406,0.0,0.0,9.969867824111134e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8294677734375,0.0,0.0,0.0001049875791068,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8367004394531,0.0,0.0,7.754346734145656e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3749084472656,0.0,0.0,0.0001049877319019,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,0.0004980113008059,291.12115478515625,294.1499938964844,268.5205383300781,267.8507385253906,273.5937194824219,268.4715576171875,290.6855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.110515594482422,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1207580566406,0.0,0.0,9.969867824111134e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8294677734375,0.0,0.0,0.0001049875791068,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8367004394531,0.0,0.0,7.754346734145656e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3749084472656,0.0,0.0,0.0001049877319019,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,0.0004980113008059,291.12115478515625,294.1499938964844,268.5205383300781,267.8507385253906,273.5937194824219,268.4715576171875,290.6855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.110515594482422,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09307861328125,0.0,0.0,9.977891750168057e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8056335449219,0.0,0.0,0.0001050720675266,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8127746582031,0.0,0.0,7.760587322991341e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3570861816406,0.0,0.0,0.0001050722203217,292.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,0.000498412118759,291.1193542480469,294.1499938964844,268.5477600097656,267.87701416015625,273.4986267089844,268.4997863769531,290.674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.095497131347656,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09307861328125,0.0,0.0,9.977891750168057e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8056335449219,0.0,0.0,0.0001050720675266,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8127746582031,0.0,0.0,7.760587322991341e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3570861816406,0.0,0.0,0.0001050722203217,292.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,0.000498412118759,291.1193542480469,294.1499938964844,268.5477600097656,267.87701416015625,273.4986267089844,268.4997863769531,290.674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.095497131347656,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.079345703125,0.0,0.0,9.981747280107812e-05,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7938232421875,0.0,0.0,0.000105112674646,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8009033203125,0.0,0.0,7.763586472719908e-05,291.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.34820556640625,0.0,0.0,0.0001051128274411,292.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0004986047861166,291.118408203125,294.1499938964844,268.56109619140625,267.8898620605469,273.45196533203125,268.5137023925781,290.6683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299082723960964e-08,0.0010635690996423,-0.0338807813823223,0.0,0.0,0.0,-0.0114057352766394,60.0,-16.08790397644043,-0.0,-7.71262094190206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657043457031,0.0,0.0,9.98549730866216e-05,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.78204345703125,0.0,0.0,0.000105152161268,291.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7890930175781,0.0,0.0,7.766502676531672e-05,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.33941650390625,0.0,0.0,0.0001051523140631,292.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,0.0004987920983694,291.1174621582031,294.1499938964844,268.5741882324219,267.9024963378906,273.40582275390625,268.5274963378906,290.6625366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.334577692801986e-08,0.0010639682877808,-0.0340029336512088,0.0,0.0,0.0,-0.0114288832992315,60.0,-16.08028221130371,-0.0,-7.718413286283976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.03857421875,0.0,0.0,9.992661944124848e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7586669921875,0.0,0.0,0.0001052276056725,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7655944824219,0.0,0.0,7.772074604872614e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3218688964844,0.0,0.0,0.0001052277511917,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,0.0004991500172764,291.115478515625,294.1499938964844,268.599609375,267.927001953125,273.3151550292969,268.5545654296875,290.6510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.064990997314453,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.03857421875,0.0,0.0,9.992661944124848e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7586669921875,0.0,0.0,0.0001052276056725,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7655944824219,0.0,0.0,7.772074604872614e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3218688964844,0.0,0.0,0.0001052277511917,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,0.0004991500172764,291.115478515625,294.1499938964844,268.599609375,267.927001953125,273.3151550292969,268.5545654296875,290.6510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.064990997314453,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116882324219,0.0,0.0,9.999352914746852e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7354736328125,0.0,0.0,0.000105298066046,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7423400878906,0.0,0.0,7.77727909735404e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3044738769531,0.0,0.0,0.0001052982115652,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,0.0004994843620806,291.11346435546875,294.1499938964844,268.623779296875,267.9502868652344,273.2265014648437,268.5807800292969,290.6394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.049734115600586,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116882324219,0.0,0.0,9.999352914746852e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7354736328125,0.0,0.0,0.000105298066046,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7423400878906,0.0,0.0,7.77727909735404e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3044738769531,0.0,0.0,0.0001052982115652,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,0.0004994843620806,291.11346435546875,294.1499938964844,268.623779296875,267.9502868652344,273.2265014648437,268.5807800292969,290.6394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.049734115600586,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9850769042969,0.0,0.0,0.0001000554984784,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7125244140625,0.0,0.0,0.0001053633241099,291.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71929931640625,0.0,0.0,7.782098691677675e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2872314453125,0.0,0.0,0.000105363469629,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,0.0004997939104214,291.1113586425781,294.1499938964844,268.646484375,267.9721984863281,273.1398620605469,268.6058349609375,290.6279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.03463363647461,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9850769042969,0.0,0.0,0.0001000554984784,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7125244140625,0.0,0.0,0.0001053633241099,291.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71929931640625,0.0,0.0,7.782098691677675e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2872314453125,0.0,0.0,0.000105363469629,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,0.0004997939104214,291.1113586425781,294.1499938964844,268.646484375,267.9721984863281,273.1398620605469,268.6058349609375,290.6279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.03463363647461,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9587097167969,0.0,0.0,0.0001001123164314,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6897888183594,0.0,0.0,0.0001054231470334,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6964416503906,0.0,0.0,7.78651810833253e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2701110839844,0.0,0.0,0.0001054232925525,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,0.0005000777891837,291.1091613769531,294.1499938964844,268.66754150390625,267.99249267578125,273.0552673339844,268.6295166015625,290.6164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.019819259643555,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9587097167969,0.0,0.0,0.0001001123164314,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6897888183594,0.0,0.0,0.0001054231470334,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6964416503906,0.0,0.0,7.78651810833253e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2701110839844,0.0,0.0,0.0001054232925525,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,0.0005000777891837,291.1091613769531,294.1499938964844,268.66754150390625,267.99249267578125,273.0552673339844,268.6295166015625,290.6164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.019819259643555,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9456481933594,0.0,0.0,0.0001001387208816,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6784973144531,0.0,0.0,0.0001054509557434,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.68511962890625,0.0,0.0,7.788571383571252e-05,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2616271972656,0.0,0.0,0.0001054511012625,292.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.111328125,0.0,0.0,0.0005002097459509,291.1080627441406,294.1499938964844,268.6773681640625,268.001953125,273.01373291015625,268.6407470703125,290.61065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699054335347682e-08,0.0010669890325516,-0.0349270589649677,0.0,0.0,0.0,-0.0116040175780653,60.0,-16.012569427490234,-0.0,-7.76230635324282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9326171875,0.0,0.0,0.0001001637356239,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6672668457031,0.0,0.0,0.0001054773019859,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6738586425781,0.0,0.0,7.790516974637285e-05,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2531433105469,0.0,0.0,0.0001054774402291,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,0.0005003347177989,291.1069030761719,294.1499938964844,268.68670654296875,268.0109558105469,272.97271728515625,268.6515197753906,290.6048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672690114006,1.3730193870742369e-08,0.0010672553908079,-0.0350085124373436,0.0,0.0,0.0,-0.0116194542497396,60.0,-16.00544548034668,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.90679931640625,0.0,0.0,0.0001002097706077,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6449584960937,0.0,0.0,0.0001055257744155,291.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6514587402344,0.0,0.0,7.794097473379225e-05,291.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.236328125,0.0,0.0,0.0001055259199347,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,0.0005005646962672,291.1045837402344,294.1499938964844,268.7037658691406,268.02740478515625,272.8920593261719,268.6717529296875,290.5933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.991610527038574,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
