time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.90679931640625,0.0,0.0,0.0001002097706077,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6449584960937,0.0,0.0,0.0001055257744155,291.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6514587402344,0.0,0.0,7.794097473379225e-05,291.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.236328125,0.0,0.0,0.0001055259199347,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,0.0005005646962672,291.1045837402344,294.1499938964844,268.7037658691406,268.02740478515625,272.8920593261719,268.6717529296875,290.5933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.991610527038574,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8812255859375,0.0,0.0,0.0001002501230686,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6228332519531,0.0,0.0,0.000105568266008,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6292419433594,0.0,0.0,7.797235593898222e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2196350097656,0.0,0.0,0.0001055684042512,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,0.0005007663276046,291.1021728515625,294.1499938964844,268.718505859375,268.0416259765625,272.8131408691406,268.6900939941406,290.5818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.97844409942627,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8812255859375,0.0,0.0,0.0001002501230686,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6228332519531,0.0,0.0,0.000105568266008,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6292419433594,0.0,0.0,7.797235593898222e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2196350097656,0.0,0.0,0.0001055684042512,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,0.0005007663276046,291.1021728515625,294.1499938964844,268.718505859375,268.0416259765625,272.8131408691406,268.6900939941406,290.5818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.97844409942627,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8558654785156,0.0,0.0,0.0001002847056952,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6009216308594,0.0,0.0,0.0001056046821759,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.60723876953125,0.0,0.0,7.799925515428185e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2030639648437,0.0,0.0,0.0001056048131431,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,0.0005009390879422,291.0997009277344,294.1499938964844,268.7307434082031,268.05340576171875,272.73590087890625,268.7061767578125,290.5703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.966123580932615,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8558654785156,0.0,0.0,0.0001002847056952,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6009216308594,0.0,0.0,0.0001056046821759,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.60723876953125,0.0,0.0,7.799925515428185e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2030639648437,0.0,0.0,0.0001056048131431,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,0.0005009390879422,291.0997009277344,294.1499938964844,268.7307434082031,268.05340576171875,272.73590087890625,268.7061767578125,290.5703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.966123580932615,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8307800292969,0.0,0.0,0.0001003134166239,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5792236328125,0.0,0.0,0.0001056349137797,291.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.58544921875,0.0,0.0,7.802158506819978e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1866455078125,0.0,0.0,0.000105635044747,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,0.0005010825698263,291.09716796875,294.1499938964844,268.7402038574219,268.0625305175781,272.66033935546875,268.7198181152344,290.55877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.954779624938965,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8307800292969,0.0,0.0,0.0001003134166239,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5792236328125,0.0,0.0,0.0001056349137797,291.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.58544921875,0.0,0.0,7.802158506819978e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1866455078125,0.0,0.0,0.000105635044747,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,0.0005010825698263,291.09716796875,294.1499938964844,268.7402038574219,268.0625305175781,272.66033935546875,268.7198181152344,290.55877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.954779624938965,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8183288574219,0.0,0.0,0.0001003254874376,291.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.56842041015625,0.0,0.0,0.0001056476248777,291.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5746459960937,0.0,0.0,7.80309783294797e-05,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.178466796875,0.0,0.0,0.0001056477631209,292.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,0.0005011429311707,291.0958557128906,294.1499938964844,268.74383544921875,268.0660400390625,272.6231689453125,268.72564697265625,290.5530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689904447644,1.3931477305106913e-08,0.0010689764749258,-0.0355350039899349,0.0,0.0,0.0,-0.0117192398756742,60.0,-15.949536323547363,-0.0,-7.79125173266948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8059387207031,0.0,0.0,0.0001003361321636,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5577087402344,0.0,0.0,0.0001056588298524,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5638732910156,0.0,0.0,7.803925109328702e-05,291.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1703491210937,0.0,0.0,0.0001056589680956,292.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,0.0005011960747651,291.09454345703125,294.1499938964844,268.7467041015625,268.0688171386719,272.5863647460937,268.73077392578125,290.5472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944708499025182e-08,0.0010690896306186,-0.0355696082115173,0.0,0.0,0.0,-0.0117257991805672,60.0,-15.944578170776367,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78131103515625,0.0,0.0,0.0001003528304863,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.536376953125,0.0,0.0,0.0001056764231179,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5424499511719,0.0,0.0,7.805224595358595e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1541748046875,0.0,0.0,0.0001056765540852,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995178222656,0.0,0.0,0.0005012795445509,291.0918273925781,294.1499938964844,268.75006103515625,268.072021484375,272.5137939453125,268.73895263671875,290.5357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.935598373413086,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78131103515625,0.0,0.0,0.0001003528304863,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.536376953125,0.0,0.0,0.0001056764231179,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5424499511719,0.0,0.0,7.805224595358595e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1541748046875,0.0,0.0,0.0001056765540852,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995178222656,0.0,0.0,0.0005012795445509,291.0918273925781,294.1499938964844,268.75006103515625,268.072021484375,272.5137939453125,268.73895263671875,290.5357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.935598373413086,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7569274902344,0.0,0.0,0.0001003633369691,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5152587890625,0.0,0.0,0.0001056874825735,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.521240234375,0.0,0.0,7.806041685398668e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1381225585937,0.0,0.0,0.0001056876135407,292.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,0.0005013321060687,291.0890808105469,294.1499938964844,268.75,268.0719909667969,272.442626953125,268.7440490722656,290.5242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693926597014,1.3978503687894772e-08,0.0010693786898627,-0.0356580018997192,0.0,0.0,0.0,-0.011742552742362,60.0,-15.928049087524414,-0.0,-7.797114420782236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7569274902344,0.0,0.0,0.0001003633369691,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5152587890625,0.0,0.0,0.0001056874825735,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.521240234375,0.0,0.0,7.806041685398668e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1381225585937,0.0,0.0,0.0001056876135407,292.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,0.0005013321060687,291.0890808105469,294.1499938964844,268.75,268.0719909667969,272.442626953125,268.7440490722656,290.5242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693926597014,1.3978503687894772e-08,0.0010693786898627,-0.0356580018997192,0.0,0.0,0.0,-0.011742552742362,60.0,-15.928049087524414,-0.0,-7.797114420782236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7327880859375,0.0,0.0,0.0001003654033411,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.49432373046875,0.0,0.0,0.0001056896580848,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.500244140625,0.0,0.0,7.80620175646618e-05,291.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1221923828125,0.0,0.0,0.0001056897817761,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,0.0005013424670323,291.0862121582031,294.1499938964844,268.7475280761719,268.0700378417969,272.3727722167969,268.7461242675781,290.5126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981020785536202e-08,0.0010694002266973,-0.0356645844876766,0.0,0.0,0.0,-0.011743800714612,60.0,-15.921550750732422,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7327880859375,0.0,0.0,0.0001003654033411,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.49432373046875,0.0,0.0,0.0001056896580848,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.500244140625,0.0,0.0,7.80620175646618e-05,291.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1221923828125,0.0,0.0,0.0001056897817761,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,0.0005013424670323,291.0862121582031,294.1499938964844,268.7475280761719,268.0700378417969,272.3727722167969,268.7461242675781,290.5126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981020785536202e-08,0.0010694002266973,-0.0356645844876766,0.0,0.0,0.0,-0.011743800714612,60.0,-15.921550750732422,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7088623046875,0.0,0.0,0.0001003579163807,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4735717773437,0.0,0.0,0.0001056817782227,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4794006347656,0.0,0.0,7.805619679857045e-05,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1063842773437,0.0,0.0,0.000105681901914,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,0.000501305097714,291.08331298828125,294.1499938964844,268.7437438964844,268.0677490234375,272.30419921875,268.7457580566406,290.5011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971643397781008e-08,0.0010693200165405,-0.0356400609016418,0.0,0.0,0.0,-0.0117391524836421,60.0,-15.914928436279297,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7088623046875,0.0,0.0,0.0001003579163807,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4735717773437,0.0,0.0,0.0001056817782227,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4794006347656,0.0,0.0,7.805619679857045e-05,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1063842773437,0.0,0.0,0.000105681901914,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,0.000501305097714,291.08331298828125,294.1499938964844,268.7437438964844,268.0677490234375,272.30419921875,268.7457580566406,290.5011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971643397781008e-08,0.0010693200165405,-0.0356400609016418,0.0,0.0,0.0,-0.0117391524836421,60.0,-15.914928436279297,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6969909667969,0.0,0.0,0.0001003512370516,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4632568359375,0.0,0.0,0.0001056747350958,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.46905517578125,0.0,0.0,7.805100176483393e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0985107421875,0.0,0.0,0.000105674866063,292.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,0.0005012717447243,291.0818176269531,294.1499938964844,268.7413635253906,268.0664367675781,272.2703552246094,268.7448425292969,290.49542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692626237869,1.3963290967922148e-08,0.0010692486539483,-0.0356182120740413,0.0,0.0,0.0,-0.0117350118234753,60.0,-15.91147804260254,-0.0,-7.795217982220495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6851806640625,0.0,0.0,0.0001003430807031,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4530029296875,0.0,0.0,0.0001056661494658,291.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4587707519531,0.0,0.0,7.804465712979436e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0906982421875,0.0,0.0,0.0001056662731571,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909423828125,0.0,0.0,0.0005012310575693,291.080322265625,294.1499938964844,268.7386779785156,268.06500244140625,272.2368469238281,268.7434997558594,290.4896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953105337805029e-08,0.0010691615752875,-0.035591572523117,0.0,0.0,0.0,-0.0117299621924757,60.0,-15.907981872558594,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6617431640625,0.0,0.0,0.0001003233992378,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4326477050781,0.0,0.0,0.0001056454275385,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4383239746094,0.0,0.0,7.802934851497412e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0751342773437,0.0,0.0,0.0001056455439538,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0886535644531,0.0,0.0,0.0005011328030377,291.0772399902344,294.1499938964844,268.7323303222656,268.061767578125,272.170654296875,268.7396545410156,290.4781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928529440931925e-08,0.0010689514456316,-0.0355272926390171,0.0,0.0,0.0,-0.0117177786305546,60.0,-15.901015281677246,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6617431640625,0.0,0.0,0.0001003233992378,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4326477050781,0.0,0.0,0.0001056454275385,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4383239746094,0.0,0.0,7.802934851497412e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0751342773437,0.0,0.0,0.0001056455439538,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0886535644531,0.0,0.0,0.0005011328030377,291.0772399902344,294.1499938964844,268.7323303222656,268.061767578125,272.170654296875,268.7396545410156,290.4781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928529440931925e-08,0.0010689514456316,-0.0355272926390171,0.0,0.0,0.0,-0.0117177786305546,60.0,-15.901015281677246,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.63848876953125,0.0,0.0,0.0001003014040179,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4124450683594,0.0,0.0,0.0001056222608895,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4180603027344,0.0,0.0,7.801224273862317e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0596618652344,0.0,0.0,0.0001056223773048,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,0.0005010229651816,291.0740966796875,294.1499938964844,268.7247009277344,268.0579528808594,272.1055908203125,268.7343444824219,290.4666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901069628730056e-08,0.0010687166359275,-0.0354554653167724,0.0,0.0,0.0,-0.0117041654884815,60.0,-15.894396781921388,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.63848876953125,0.0,0.0,0.0001003014040179,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4124450683594,0.0,0.0,0.0001056222608895,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4180603027344,0.0,0.0,7.801224273862317e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0596618652344,0.0,0.0,0.0001056223773048,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,0.0005010229651816,291.0740966796875,294.1499938964844,268.7247009277344,268.0579528808594,272.1055908203125,268.7343444824219,290.4666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901069628730056e-08,0.0010687166359275,-0.0354554653167724,0.0,0.0,0.0,-0.0117041654884815,60.0,-15.894396781921388,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.615478515625,0.0,0.0,0.0001002798162517,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3924255371094,0.0,0.0,0.0001055995235219,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.39794921875,0.0,0.0,7.799544982844964e-05,291.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0443420410156,0.0,0.0,0.0001055996472132,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,0.0005009151645936,291.0708923339844,294.1499938964844,268.7158203125,268.0535888671875,272.0415954589844,268.7276916503906,290.4551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874120519119517e-08,0.0010684862500056,-0.0353849790990352,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.888538360595703,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.615478515625,0.0,0.0,0.0001002798162517,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3924255371094,0.0,0.0,0.0001055995235219,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.39794921875,0.0,0.0,7.799544982844964e-05,291.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0443420410156,0.0,0.0,0.0001055996472132,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,0.0005009151645936,291.0708923339844,294.1499938964844,268.7158203125,268.0535888671875,272.0415954589844,268.7276916503906,290.4551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874120519119517e-08,0.0010684862500056,-0.0353849790990352,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.888538360595703,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5926818847656,0.0,0.0,0.000100261386251,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3725891113281,0.0,0.0,0.000105580118543,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3780517578125,0.0,0.0,7.79811161919497e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02911376953125,0.0,0.0,0.0001055802349583,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,0.0005008231382817,291.067626953125,294.1499938964844,268.7056884765625,268.04852294921875,271.9786376953125,268.7196960449219,290.4436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851106928086665e-08,0.0010682893916964,-0.0353247858583927,0.0,0.0,0.0,-0.0116793978959321,60.0,-15.883864402770996,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5926818847656,0.0,0.0,0.000100261386251,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3725891113281,0.0,0.0,0.000105580118543,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3780517578125,0.0,0.0,7.79811161919497e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02911376953125,0.0,0.0,0.0001055802349583,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,0.0005008231382817,291.067626953125,294.1499938964844,268.7056884765625,268.04852294921875,271.9786376953125,268.7196960449219,290.4436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851106928086665e-08,0.0010682893916964,-0.0353247858583927,0.0,0.0,0.0,-0.0116793978959321,60.0,-15.883864402770996,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.58135986328125,0.0,0.0,0.0001002542485366,291.65625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3627319335937,0.0,0.0,0.0001055726024787,291.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681640625,0.0,0.0,7.797555736033246e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02154541015625,0.0,0.0,0.0001055727188941,292.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,0.0005007875151932,291.0659484863281,294.1499938964844,268.7001342773437,268.0457458496094,271.94757080078125,268.7151794433594,290.4379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842186952217617e-08,0.0010682131396606,-0.0353014506399631,0.0,0.0,0.0,-0.0116749750450253,60.0,-15.882129669189451,-0.0,-7.780125343970212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5700988769531,0.0,0.0,0.000100248864328,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3529357910156,0.0,0.0,0.0001055669272318,291.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3583068847656,0.0,0.0,7.79713736847043e-05,291.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0140075683594,0.0,0.0,0.0001055670436471,292.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,0.0005007606232538,291.0642395019531,294.1499938964844,268.6943054199219,268.0427551269531,271.9167175292969,268.7103576660156,290.4322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835453671617872e-08,0.0010681555140763,-0.0352838411927223,0.0,0.0,0.0,-0.0116716371849179,60.0,-15.88083267211914,-0.0,-7.77928619299928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5477294921875,0.0,0.0,0.0001002448334475,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3334350585937,0.0,0.0,0.0001055626853485,291.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3387451171875,0.0,0.0,7.796823774697259e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9989929199219,0.0,0.0,0.0001055628017638,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762634277344,0.0,0.0,0.0005007405416108,291.0608215332031,294.1499938964844,268.6816711425781,268.0362243652344,271.855712890625,268.6998291015625,290.4207458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038572555506e-08,0.0010681122075766,-0.03527058288455,0.0,0.0,0.0,-0.0116691244766116,60.0,-15.879761695861816,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5477294921875,0.0,0.0,0.0001002448334475,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3334350585937,0.0,0.0,0.0001055626853485,291.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3387451171875,0.0,0.0,7.796823774697259e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9989929199219,0.0,0.0,0.0001055628017638,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762634277344,0.0,0.0,0.0005007405416108,291.0608215332031,294.1499938964844,268.6816711425781,268.0362243652344,271.855712890625,268.6998291015625,290.4207458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038572555506e-08,0.0010681122075766,-0.03527058288455,0.0,0.0,0.0,-0.0116691244766116,60.0,-15.879761695861816,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5255432128906,0.0,0.0,0.0001002519202302,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3140869140625,0.0,0.0,0.000105570150481,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3193359375,0.0,0.0,7.797375292284414e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9841003417969,0.0,0.0,0.0001055702596204,292.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736083984375,0.0,0.0,0.0005007759900763,291.05731201171875,294.1499938964844,268.6678466796875,268.02886962890625,271.7956237792969,268.68804931640625,290.4092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839168921947476e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734784096479,60.0,-15.881158828735352,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5255432128906,0.0,0.0,0.0001002519202302,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3140869140625,0.0,0.0,0.000105570150481,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3193359375,0.0,0.0,7.797375292284414e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9841003417969,0.0,0.0,0.0001055702596204,292.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736083984375,0.0,0.0,0.0005007759900763,291.05731201171875,294.1499938964844,268.6678466796875,268.02886962890625,271.7956237792969,268.68804931640625,290.4092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839168921947476e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734784096479,60.0,-15.881158828735352,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5035400390625,0.0,0.0,0.0001002724457066,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2948913574219,0.0,0.0,0.0001055917673511,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3000793457031,0.0,0.0,7.798971637384966e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96929931640625,0.0,0.0,0.0001055918764905,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,0.0005008785519748,291.0537414550781,294.1499938964844,268.6528015136719,268.0206604003906,271.7363586425781,268.67498779296875,290.3977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864699610621756e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.885367393493652,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5035400390625,0.0,0.0,0.0001002724457066,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2948913574219,0.0,0.0,0.0001055917673511,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3000793457031,0.0,0.0,7.798971637384966e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96929931640625,0.0,0.0,0.0001055918764905,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,0.0005008785519748,291.0537414550781,294.1499938964844,268.6528015136719,268.0206604003906,271.7363586425781,268.67498779296875,290.3977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864699610621756e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.885367393493652,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48175048828125,0.0,0.0,0.0001003085708362,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2758483886719,0.0,0.0,0.0001056298060575,291.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2809753417969,0.0,0.0,7.801781612215564e-05,291.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.95458984375,0.0,0.0,0.0001056299151969,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680847167969,0.0,0.0,0.0005010590539313,291.0500793457031,294.1499938964844,268.63653564453125,268.011474609375,271.67791748046875,268.66070556640625,290.3863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779511690139,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.892744064331056,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48175048828125,0.0,0.0,0.0001003085708362,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2758483886719,0.0,0.0,0.0001056298060575,291.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2809753417969,0.0,0.0,7.801781612215564e-05,291.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.95458984375,0.0,0.0,0.0001056299151969,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680847167969,0.0,0.0,0.0005010590539313,291.0500793457031,294.1499938964844,268.63653564453125,268.011474609375,271.67791748046875,268.66070556640625,290.3863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779511690139,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.892744064331056,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4709167480469,0.0,0.0,0.0001003331854008,291.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2663879394531,0.0,0.0,0.0001056557230185,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.271484375,0.0,0.0,7.803695916663855e-05,291.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.947265625,0.0,0.0,0.0001056558321579,292.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.066650390625,0.0,0.0,0.0005011820467188,291.0482482910156,294.1499938964844,268.6279602050781,268.00653076171875,271.6490173339844,268.653076171875,290.3805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940310239490829e-08,0.0010690519120544,-0.0355581045150756,0.0,0.0,0.0,-0.0117236180230975,60.0,-15.897771835327148,-0.0,-7.792352363367172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4601135253906,0.0,0.0,0.0001003625366138,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2569885253906,0.0,0.0,0.0001056866312865,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26202392578125,0.0,0.0,7.805978384567425e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9399719238281,0.0,0.0,0.0001056867404258,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,0.0005013286718167,291.0463562011719,294.1499938964844,268.6191101074219,268.0013122558594,271.6202697753906,268.64508056640625,290.3748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693783406168,1.3976856116926228e-08,0.0010693643707782,-0.0356536954641342,0.0,0.0,0.0,-0.0117417350411415,60.0,-15.90376091003418,-0.0,-7.796909073931604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
