time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4386901855469,0.0,0.0,0.0001004348523565,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2382202148437,0.0,0.0,0.0001057627814589,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2431945800781,0.0,0.0,7.811602699803188e-05,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9254150390625,0.0,0.0,0.0001057628833223,292.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,0.0005016899085603,291.0425720214844,294.1499938964844,268.6004638671875,267.9901123046875,271.56329345703125,268.6283264160156,290.3634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066914744148562e-08,0.0010701343417167,-0.0358892418444156,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.918245315551758,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4386901855469,0.0,0.0,0.0001004348523565,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2382202148437,0.0,0.0,0.0001057627814589,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2431945800781,0.0,0.0,7.811602699803188e-05,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9254150390625,0.0,0.0,0.0001057628833223,292.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,0.0005016899085603,291.0425720214844,294.1499938964844,268.6004638671875,267.9901123046875,271.56329345703125,268.6283264160156,290.3634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066914744148562e-08,0.0010701343417167,-0.0358892418444156,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.918245315551758,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4173889160156,0.0,0.0,0.0001005278172669,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2196044921875,0.0,0.0,0.0001058606794686,291.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2245178222656,0.0,0.0,7.818833546480164e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91094970703125,0.0,0.0,0.000105860781332,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,0.0005021543474867,291.0386962890625,294.1499938964844,268.5806884765625,267.9778137207031,271.5069885253906,268.6102905273437,290.3519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.936811447143556,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4173889160156,0.0,0.0,0.0001005278172669,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2196044921875,0.0,0.0,0.0001058606794686,291.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2245178222656,0.0,0.0,7.818833546480164e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91094970703125,0.0,0.0,0.000105860781332,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,0.0005021543474867,291.0386962890625,294.1499938964844,268.5806884765625,267.9778137207031,271.5069885253906,268.6102905273437,290.3519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.936811447143556,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3962707519531,0.0,0.0,0.0001006419479381,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2011108398437,0.0,0.0,0.0001059808637364,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2059631347656,0.0,0.0,7.827710214769468e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8965759277344,0.0,0.0,0.0001059809655998,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562744140625,0.0,0.0,0.0005027244915254,291.03472900390625,294.1499938964844,268.5597229003906,267.96435546875,271.4513244628906,268.59100341796875,290.34051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.959543228149414,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3962707519531,0.0,0.0,0.0001006419479381,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2011108398437,0.0,0.0,0.0001059808637364,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2059631347656,0.0,0.0,7.827710214769468e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8965759277344,0.0,0.0,0.0001059809655998,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562744140625,0.0,0.0,0.0005027244915254,291.03472900390625,294.1499938964844,268.5597229003906,267.96435546875,271.4513244628906,268.59100341796875,290.34051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.959543228149414,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.37530517578125,0.0,0.0,0.0001007776882033,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1827392578125,0.0,0.0,0.0001061237999238,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1875305175781,0.0,0.0,7.838267629267648e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8822631835937,0.0,0.0,0.0001061239090631,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531616210937,0.0,0.0,0.0005034025525674,291.0307006835937,294.1499938964844,268.5376281738281,267.94970703125,271.3962097167969,268.5704650878906,290.3290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.986529350280762,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.37530517578125,0.0,0.0,0.0001007776882033,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1827392578125,0.0,0.0,0.0001061237999238,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1875305175781,0.0,0.0,7.838267629267648e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8822631835937,0.0,0.0,0.0001061239090631,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531616210937,0.0,0.0,0.0005034025525674,291.0307006835937,294.1499938964844,268.5376281738281,267.94970703125,271.3962097167969,268.5704650878906,290.3290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.986529350280762,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3648681640625,0.0,0.0,0.00010085379472,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.173583984375,0.0,0.0,0.0001062039445969,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1783447265625,0.0,0.0,7.844187348382547e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8751220703125,0.0,0.0,0.0001062040464603,292.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05157470703125,0.0,0.0,0.0005037827650085,291.0286560058594,294.1499938964844,268.526123046875,267.94189453125,271.3688659667969,268.5597229003906,290.3233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746107436716,1.4588771080070728e-08,0.0010745961917564,-0.037254050374031,0.0,0.0,0.0,-0.0120450844988226,60.0,-16.001691818237305,-0.0,-7.873400420521649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3544616699219,0.0,0.0,0.0001009354236884,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1644897460937,0.0,0.0,0.0001062899100361,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.169189453125,0.0,0.0,7.850536348996684e-05,290.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8680114746094,0.0,0.0,0.0001062900118995,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499572753906,0.0,0.0,0.0005041905096732,291.0265808105469,294.1499938964844,268.5143737792969,267.93377685546875,271.3416442871094,268.5486145019531,290.3175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754803661257,1.4690461291877456e-08,0.0010754656977951,-0.0375199802219867,0.0,0.0,0.0,-0.012095496058464,60.0,-16.017982482910156,-0.0,-7.88614826774392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3337707519531,0.0,0.0,0.0001011136046145,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1463317871094,0.0,0.0,0.0001064775351551,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1509704589844,0.0,0.0,7.864394865464419e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85382080078125,0.0,0.0,0.0001064776370185,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467224121094,0.0,0.0,0.0005050806212238,291.0223999023437,294.1499938964844,268.489990234375,267.9165344238281,271.2875671386719,268.5256042480469,290.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.05337142944336,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3337707519531,0.0,0.0,0.0001011136046145,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1463317871094,0.0,0.0,0.0001064775351551,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1509704589844,0.0,0.0,7.864394865464419e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85382080078125,0.0,0.0,0.0001064776370185,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467224121094,0.0,0.0,0.0005050806212238,291.0223999023437,294.1499938964844,268.489990234375,267.9165344238281,271.2875671386719,268.5256042480469,290.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.05337142944336,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3132019042969,0.0,0.0,0.0001013124128803,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1282958984375,0.0,0.0,0.0001066868862835,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.13287353515625,0.0,0.0,7.87985700299032e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8396911621094,0.0,0.0,0.0001066869881469,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433959960937,0.0,0.0,0.0005060737021267,291.01812744140625,294.1499938964844,268.4644775390625,267.89794921875,271.23394775390625,268.5013427734375,290.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.09303855895996,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3132019042969,0.0,0.0,0.0001013124128803,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1282958984375,0.0,0.0,0.0001066868862835,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.13287353515625,0.0,0.0,7.87985700299032e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8396911621094,0.0,0.0,0.0001066869881469,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433959960937,0.0,0.0,0.0005060737021267,291.01812744140625,294.1499938964844,268.4644775390625,267.89794921875,271.23394775390625,268.5013427734375,290.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.09303855895996,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.29278564453125,0.0,0.0,0.0001015300367726,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1103210449219,0.0,0.0,0.0001069160643965,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1148681640625,0.0,0.0,7.896783790783957e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8256225585937,0.0,0.0,0.0001069161589839,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,0.0005071608466096,291.0137939453125,294.1499938964844,268.4378662109375,267.8779296875,271.1807556152344,268.4758605957031,290.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.136703491210938,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.29278564453125,0.0,0.0,0.0001015300367726,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1103210449219,0.0,0.0,0.0001069160643965,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1148681640625,0.0,0.0,7.896783790783957e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8256225585937,0.0,0.0,0.0001069161589839,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,0.0005071608466096,291.0137939453125,294.1499938964844,268.4378662109375,267.8779296875,271.1807556152344,268.4758605957031,290.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.136703491210938,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2724609375,0.0,0.0,0.0001017645408865,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.09246826171875,0.0,0.0,0.0001071630031219,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.096923828125,0.0,0.0,7.91502243373543e-05,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81158447265625,0.0,0.0,0.0001071630977094,292.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365295410156,0.0,0.0,0.0005083322757855,291.0093688964844,294.1499938964844,268.41015625,267.8564147949219,271.1278991699219,268.4491271972656,290.27178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.184085845947266,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2724609375,0.0,0.0,0.0001017645408865,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.09246826171875,0.0,0.0,0.0001071630031219,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.096923828125,0.0,0.0,7.91502243373543e-05,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81158447265625,0.0,0.0,0.0001071630977094,292.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365295410156,0.0,0.0,0.0005083322757855,291.0093688964844,294.1499938964844,268.41015625,267.8564147949219,271.1278991699219,268.4491271972656,290.27178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.184085845947266,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2623596191406,0.0,0.0,0.0001018874318106,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.08355712890625,0.0,0.0,0.000107292413304,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0880126953125,0.0,0.0,7.924580859253183e-05,290.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8045959472656,0.0,0.0,0.0001072925078915,292.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347595214844,0.0,0.0,0.0005089461337774,291.0071105957031,294.1499938964844,268.3958740234375,267.8451232910156,271.10162353515625,268.435302734375,290.2660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856222361326,1.5876485903731922e-08,0.0010856062872335,-0.0406209118664264,0.0,0.0,0.0,-0.0126834549009799,60.0,-16.209117889404297,-0.0,-8.035586773758041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.25225830078125,0.0,0.0,0.0001020134150166,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07470703125,0.0,0.0,0.0001074250758392,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0791015625,0.0,0.0,7.934379391372204e-05,290.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.797607421875,0.0,0.0,0.0001074251704267,292.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329895019531,0.0,0.0,0.0005095754750072,291.0048522949219,294.1499938964844,268.38134765625,267.8334045410156,271.075439453125,268.4211730957031,290.2603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869643883779,1.6033443017704485e-08,0.0010869483230635,-0.0410312041640281,0.0,0.0,0.0,-0.0127612650394439,60.0,-16.234882354736328,-0.0,-8.055468470047344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.232177734375,0.0,0.0,0.0001022735523292,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0570068359375,0.0,0.0,0.0001076990156434,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0613708496094,0.0,0.0,7.954612374305725e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7836608886719,0.0,0.0,0.0001076991102308,292.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,0.0005108749610371,291.000244140625,294.1499938964844,268.3514404296875,267.808837890625,271.02325439453125,268.39208984375,290.2488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357542875766743e-08,0.0010897194733843,-0.041878342628479,0.0,0.0,0.0,-0.0129219340160489,60.0,-16.28851318359375,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.232177734375,0.0,0.0,0.0001022735523292,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0570068359375,0.0,0.0,0.0001076990156434,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0613708496094,0.0,0.0,7.954612374305725e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7836608886719,0.0,0.0,0.0001076991102308,292.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,0.0005108749610371,291.000244140625,294.1499938964844,268.3514404296875,267.808837890625,271.02325439453125,268.39208984375,290.2488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357542875766743e-08,0.0010897194733843,-0.041878342628479,0.0,0.0,0.0,-0.0129219340160489,60.0,-16.28851318359375,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2121887207031,0.0,0.0,0.0001025412639137,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0393981933594,0.0,0.0,0.0001079809226212,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.043701171875,0.0,0.0,7.975433982210234e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7697448730469,0.0,0.0,0.0001079810172086,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02569580078125,0.0,0.0,0.000512212223839,290.9955749511719,294.1499938964844,268.32049560546875,267.7826232910156,270.97137451171875,268.3618469238281,290.2373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500456571579,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.344575881958008,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2121887207031,0.0,0.0,0.0001025412639137,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0393981933594,0.0,0.0,0.0001079809226212,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.043701171875,0.0,0.0,7.975433982210234e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7697448730469,0.0,0.0,0.0001079810172086,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02569580078125,0.0,0.0,0.000512212223839,290.9955749511719,294.1499938964844,268.32049560546875,267.7826232910156,270.97137451171875,268.3618469238281,290.2373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500456571579,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.344575881958008,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1923217773437,0.0,0.0,0.0001028121259878,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0218811035156,0.0,0.0,0.0001082661619875,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0260925292969,0.0,0.0,7.996501517482102e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7558898925781,0.0,0.0,0.000108266256575,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,0.0005135653191246,290.9908142089844,294.1499938964844,268.2884826660156,267.7547302246094,270.91973876953125,268.3304443359375,290.22589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319485306739,0.0,0.0,0.0,-0.013254577293992,60.0,-16.40239143371582,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1923217773437,0.0,0.0,0.0001028121259878,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0218811035156,0.0,0.0,0.0001082661619875,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0260925292969,0.0,0.0,7.996501517482102e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7558898925781,0.0,0.0,0.000108266256575,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,0.0005135653191246,290.9908142089844,294.1499938964844,268.2884826660156,267.7547302246094,270.91973876953125,268.3304443359375,290.22589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319485306739,0.0,0.0,0.0,-0.013254577293992,60.0,-16.40239143371582,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.17254638671875,0.0,0.0,0.0001030810090014,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0044250488281,0.0,0.0,0.0001085493058781,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.00860595703125,0.0,0.0,8.01741480245255e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7420654296875,0.0,0.0,0.0001085494004655,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,0.0005149084609001,290.9859619140625,294.1499938964844,268.2554016113281,267.7251281738281,270.86834716796875,268.2979431152344,290.2143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.461198806762695,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.17254638671875,0.0,0.0,0.0001030810090014,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0044250488281,0.0,0.0,0.0001085493058781,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.00860595703125,0.0,0.0,8.01741480245255e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7420654296875,0.0,0.0,0.0001085494004655,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,0.0005149084609001,290.9859619140625,294.1499938964844,268.2554016113281,267.7251281738281,270.86834716796875,268.2979431152344,290.2143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.461198806762695,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1626892089844,0.0,0.0,0.0001032128493534,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9957275390625,0.0,0.0,0.0001086881457013,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9998779296875,0.0,0.0,8.027668809518218e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73516845703125,0.0,0.0,0.0001086882330127,292.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,0.0005155670223757,290.9834899902344,294.1499938964844,268.2384948730469,267.70965576171875,270.8427429199219,268.2812805175781,290.2086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997429490089,1.7527804985206785e-08,0.0010997253702953,-0.0449364520609378,0.0,0.0,0.0,-0.0135020781308412,60.0,-16.490705490112305,-0.0,-8.24598487270123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.15289306640625,0.0,0.0,0.0001033419393934,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.987060546875,0.0,0.0,0.0001088240751414,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9911499023437,0.0,0.0,8.03770890343003e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.728271484375,0.0,0.0,0.0001088241624529,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,0.0005162118468433,290.98101806640625,294.1499938964844,268.2213134765625,267.6937561035156,270.8171691894531,268.26434326171875,290.202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688627451661887e-08,0.0011011004680767,-0.0453566163778305,0.0,0.0,0.0,-0.0135818049311637,60.0,-16.520112991333008,-0.0,-8.266621165375909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13330078125,0.0,0.0,0.0001035880850395,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9697570800781,0.0,0.0,0.0001090832811314,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97381591796875,0.0,0.0,8.05685413070023e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7145080566406,0.0,0.0,0.0001090833684429,292.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102233886719,0.0,0.0,0.0005174414254724,290.9760131835937,294.1499938964844,268.1861572265625,267.6605834960937,270.7662048339844,268.229736328125,290.1913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.57811737060547,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13330078125,0.0,0.0,0.0001035880850395,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9697570800781,0.0,0.0,0.0001090832811314,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97381591796875,0.0,0.0,8.05685413070023e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7145080566406,0.0,0.0,0.0001090833684429,292.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102233886719,0.0,0.0,0.0005174414254724,290.9760131835937,294.1499938964844,268.1861572265625,267.6605834960937,270.7662048339844,268.229736328125,290.1913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.57811737060547,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1138610839844,0.0,0.0,0.0001038118134601,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9525451660156,0.0,0.0,0.000109318876639,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95654296875,0.0,0.0,8.074255310930312e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7008056640625,0.0,0.0,0.0001093189712264,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061950683594,0.0,0.0,0.0005185590707696,290.9709167480469,294.1499938964844,268.1499938964844,267.6255187988281,270.71539306640625,268.194091796875,290.1798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.82740418352978e-08,0.0011061059776693,-0.0468858629465103,0.0,0.0,0.0,-0.01387201808393,60.0,-16.634037017822266,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1138610839844,0.0,0.0,0.0001038118134601,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9525451660156,0.0,0.0,0.000109318876639,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95654296875,0.0,0.0,8.074255310930312e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7008056640625,0.0,0.0,0.0001093189712264,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061950683594,0.0,0.0,0.0005185590707696,290.9709167480469,294.1499938964844,268.1499938964844,267.6255187988281,270.71539306640625,268.194091796875,290.1798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.82740418352978e-08,0.0011061059776693,-0.0468858629465103,0.0,0.0,0.0,-0.01387201808393,60.0,-16.634037017822266,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0945129394531,0.0,0.0,0.0001040137212839,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9353942871094,0.0,0.0,0.0001095314946724,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9393615722656,0.0,0.0,8.089958282653242e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6871337890625,0.0,0.0,0.0001095315819839,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020446777344,0.0,0.0,0.0005195676349103,290.9657287597656,294.1499938964844,268.11334228515625,267.5882263183594,270.664794921875,268.1576232910156,290.1682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525582845541063e-08,0.0011082566343247,-0.047542855143547,0.0,0.0,0.0,-0.0139967175200581,60.0,-16.686939239501953,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0945129394531,0.0,0.0,0.0001040137212839,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9353942871094,0.0,0.0,0.0001095314946724,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9393615722656,0.0,0.0,8.089958282653242e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6871337890625,0.0,0.0,0.0001095315819839,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020446777344,0.0,0.0,0.0005195676349103,290.9657287597656,294.1499938964844,268.11334228515625,267.5882263183594,270.664794921875,268.1576232910156,290.1682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525582845541063e-08,0.0011082566343247,-0.047542855143547,0.0,0.0,0.0,-0.0139967175200581,60.0,-16.686939239501953,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07525634765625,0.0,0.0,0.0001042099320329,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9183349609375,0.0,0.0,0.0001097381100407,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9222412109375,0.0,0.0,8.105219603748992e-05,290.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6734924316406,0.0,0.0,0.0001097381973522,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99786376953125,0.0,0.0,0.0005205477937124,290.96044921875,294.1499938964844,268.07666015625,267.5484313964844,270.6143493652344,268.1206970214844,290.1566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.7379207611084,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07525634765625,0.0,0.0,0.0001042099320329,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9183349609375,0.0,0.0,0.0001097381100407,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9222412109375,0.0,0.0,8.105219603748992e-05,290.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6734924316406,0.0,0.0,0.0001097381973522,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99786376953125,0.0,0.0,0.0005205477937124,290.96044921875,294.1499938964844,268.07666015625,267.5484313964844,270.6143493652344,268.1206970214844,290.1566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.7379207611084,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.065673828125,0.0,0.0,0.0001043099327944,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90985107421875,0.0,0.0,0.0001098434222512,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9137268066406,0.0,0.0,8.112997602438554e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66668701171875,0.0,0.0,0.0001098435095627,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957275390625,0.0,0.0,0.0005210473318584,290.9577941894531,294.1499938964844,268.0583190917969,267.5276794433594,270.58917236328125,268.1021423339844,290.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114120716229,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.76331329345703,-0.0,-8.422189523571434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
