time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0561218261719,0.0,0.0,0.0001044116288539,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9013671875,0.0,0.0,0.0001099505097954,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9052124023437,0.0,0.0,8.120907295960933e-05,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6598815917969,0.0,0.0,0.0001099505971069,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0005215553101152,290.9551086425781,294.1499938964844,268.0400085449219,267.50634765625,270.5640869140625,268.0835876464844,290.14508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.902132318321037e-08,0.0011124951997771,-0.0488374792039394,0.0,0.0,0.0,-0.0142424749210476,60.0,-16.788896560668945,-0.0,-8.43861656107947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0370788574219,0.0,0.0,0.0001046177567332,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8844909667969,0.0,0.0,0.0001101675734389,291.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8882751464844,0.0,0.0,8.136939868563786e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6463317871094,0.0,0.0,0.0001101676607504,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892578125,0.0,0.0,0.0005225850036367,290.9496765136719,294.1499938964844,268.0033264160156,267.462158203125,270.51397705078125,268.0463562011719,290.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147103505209,1.9278138196909825e-08,0.0011146910255774,-0.0495080612599849,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.840648651123047,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0370788574219,0.0,0.0,0.0001046177567332,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8844909667969,0.0,0.0,0.0001101675734389,291.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8882751464844,0.0,0.0,8.136939868563786e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6463317871094,0.0,0.0,0.0001101676607504,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892578125,0.0,0.0,0.0005225850036367,290.9496765136719,294.1499938964844,268.0033264160156,267.462158203125,270.51397705078125,268.0463562011719,290.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147103505209,1.9278138196909825e-08,0.0011146910255774,-0.0495080612599849,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.840648651123047,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0181579589844,0.0,0.0,0.0001048209815053,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8676452636719,0.0,0.0,0.0001103815739043,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.87139892578125,0.0,0.0,8.152745431289077e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6328125,0.0,0.0,0.0001103816612157,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848327636719,0.0,0.0,0.0005236002034507,290.9441833496094,294.1499938964844,267.9666748046875,267.4160461425781,270.46405029296875,268.0091247558594,290.1217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501690991222858,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.892595291137695,-0.0,-8.504904513984003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0181579589844,0.0,0.0,0.0001048209815053,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8676452636719,0.0,0.0,0.0001103815739043,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.87139892578125,0.0,0.0,8.152745431289077e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6328125,0.0,0.0,0.0001103816612157,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848327636719,0.0,0.0,0.0005236002034507,290.9441833496094,294.1499938964844,267.9666748046875,267.4160461425781,270.46405029296875,268.0091247558594,290.1217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501690991222858,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.892595291137695,-0.0,-8.504904513984003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99932861328125,0.0,0.0,0.000105011393316,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8509216308594,0.0,0.0,0.0001105820847442,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8545837402344,0.0,0.0,8.167554915416986e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61932373046875,0.0,0.0,0.0001105821720557,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803466796875,0.0,0.0,0.0005245513748377,290.9385986328125,294.1499938964844,267.92999267578125,267.3681640625,270.4142761230469,267.971923828125,290.1101379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.94338035583496,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99932861328125,0.0,0.0,0.000105011393316,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8509216308594,0.0,0.0,0.0001105820847442,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8545837402344,0.0,0.0,8.167554915416986e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61932373046875,0.0,0.0,0.0001105821720557,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803466796875,0.0,0.0,0.0005245513748377,290.9385986328125,294.1499938964844,267.92999267578125,267.3681640625,270.4142761230469,267.971923828125,290.1101379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.94338035583496,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9805908203125,0.0,0.0,0.0001051790677593,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8342590332031,0.0,0.0,0.0001107586576836,291.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.837890625,0.0,0.0,8.180596341844648e-05,290.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058959960937,0.0,0.0,0.0001107587377191,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97576904296875,0.0,0.0,0.0005253889830783,290.93292236328125,294.1499938964844,267.8933410644531,267.3187255859375,270.3647155761719,267.9347229003906,290.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.991411209106445,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9805908203125,0.0,0.0,0.0001051790677593,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8342590332031,0.0,0.0,0.0001107586576836,291.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.837890625,0.0,0.0,8.180596341844648e-05,290.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058959960937,0.0,0.0,0.0001107587377191,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97576904296875,0.0,0.0,0.0005253889830783,290.93292236328125,294.1499938964844,267.8933410644531,267.3187255859375,270.3647155761719,267.9347229003906,290.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.991411209106445,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97125244140625,0.0,0.0,0.0001052516381605,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8259582519531,0.0,0.0,0.0001108350770664,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8295593261719,0.0,0.0,8.186241029761732e-05,290.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59918212890625,0.0,0.0,0.0001108351571019,292.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734802246094,0.0,0.0,0.0005257514421828,290.9300537109375,294.1499938964844,267.875,267.29345703125,270.3399963378906,267.9161682128906,290.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.006785848607252e-08,0.0011214432306587,-0.0515697076916694,0.0,0.0,0.0,-0.0147612830623984,60.0,-17.013870239257812,-0.0,-8.57491997408033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.96197509765625,0.0,0.0,0.0001053154192049,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8176574707031,0.0,0.0,0.0001109022414311,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8212585449219,0.0,0.0,8.191201777663082e-05,290.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5924987792969,0.0,0.0,0.0001109023214667,292.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711608886719,0.0,0.0,0.0005260700709186,290.9271850585937,294.1499938964844,267.8566589355469,267.26788330078125,270.3153076171875,267.8976135253906,290.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221428867429,2.014731848021256e-08,0.0011221227468922,-0.051777109503746,0.0,0.0,0.0,-0.0148006742820143,60.0,-17.03510284423828,-0.0,-8.585313793219029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9434509277344,0.0,0.0,0.0001054137828759,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8011779785156,0.0,0.0,0.0001110058292397,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8046875,0.0,0.0,8.198852447094396e-05,290.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5791320800781,0.0,0.0,0.0001110059092752,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664611816406,0.0,0.0,0.000526561459992,290.9213562011719,294.1499938964844,267.82000732421875,267.2158203125,270.26611328125,267.860595703125,290.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.07339859008789,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9434509277344,0.0,0.0,0.0001054137828759,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8011779785156,0.0,0.0,0.0001110058292397,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8046875,0.0,0.0,8.198852447094396e-05,290.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5791320800781,0.0,0.0,0.0001110059092752,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664611816406,0.0,0.0,0.000526561459992,290.9213562011719,294.1499938964844,267.82000732421875,267.2158203125,270.26611328125,267.860595703125,290.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.07339859008789,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.925048828125,0.0,0.0,0.0001054696767823,291.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7847595214844,0.0,0.0,0.0001110646844608,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7882385253906,0.0,0.0,8.20319983176887e-05,290.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5657958984375,0.0,0.0,0.0001110647644964,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.961669921875,0.0,0.0,0.0005268406821414,290.9154663085937,294.1499938964844,267.7833251953125,267.1627197265625,270.2171325683594,267.8236694335937,290.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.105180740356445,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.925048828125,0.0,0.0,0.0001054696767823,291.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7847595214844,0.0,0.0,0.0001110646844608,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7882385253906,0.0,0.0,8.20319983176887e-05,290.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5657958984375,0.0,0.0,0.0001110647644964,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.961669921875,0.0,0.0,0.0005268406821414,290.9154663085937,294.1499938964844,267.7833251953125,267.1627197265625,270.2171325683594,267.8236694335937,290.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.105180740356445,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9067687988281,0.0,0.0,0.0001054805907187,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684326171875,0.0,0.0,0.0001110761804739,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7718811035156,0.0,0.0,8.204048208426684e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.55255126953125,0.0,0.0,0.0001110762532334,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95684814453125,0.0,0.0,0.0005268952809274,290.9095153808594,294.1499938964844,267.7466735839844,267.1087341308594,270.1683654785156,267.7868347167969,290.0513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.129878997802734,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9067687988281,0.0,0.0,0.0001054805907187,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684326171875,0.0,0.0,0.0001110761804739,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7718811035156,0.0,0.0,8.204048208426684e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.55255126953125,0.0,0.0,0.0001110762532334,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95684814453125,0.0,0.0,0.0005268952809274,290.9095153808594,294.1499938964844,267.7466735839844,267.1087341308594,270.1683654785156,267.7868347167969,290.0513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.129878997802734,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8886413574219,0.0,0.0,0.0001054458043654,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7522277832031,0.0,0.0,0.0001110395387513,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.755615234375,0.0,0.0,8.20134227978997e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5393371582031,0.0,0.0,0.0001110396187868,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95196533203125,0.0,0.0,0.0005267214728519,290.9034729003906,294.1499938964844,267.7099914550781,267.0540466308594,270.1198425292969,267.7501525878906,290.03955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.14720344543457,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8886413574219,0.0,0.0,0.0001054458043654,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7522277832031,0.0,0.0,0.0001110395387513,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.755615234375,0.0,0.0,8.20134227978997e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5393371582031,0.0,0.0,0.0001110396187868,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95196533203125,0.0,0.0,0.0005267214728519,290.9034729003906,294.1499938964844,267.7099914550781,267.0540466308594,270.1198425292969,267.7501525878906,290.03955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.14720344543457,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8796081542969,0.0,0.0,0.0001054114400176,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.744140625,0.0,0.0,0.0001110033481381,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7474975585937,0.0,0.0,8.19866982055828e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5327453613281,0.0,0.0,0.0001110034281737,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494934082031,0.0,0.0,0.0005265498766675,290.9004211425781,294.1499938964844,267.6916809082031,267.0264892578125,270.095703125,267.7318420410156,290.0336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.02667997939443e-08,0.0011231448734179,-0.0520889647305011,0.0,0.0,0.0,-0.0148599091917276,60.0,-17.153005599975586,-0.0,-8.600953549375846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87060546875,0.0,0.0,0.0001053660307661,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7361145019531,0.0,0.0,0.0001109555378207,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73944091796875,0.0,0.0,8.195138070732355e-05,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.52618408203125,0.0,0.0,0.0001109556178562,292.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469909667969,0.0,0.0,0.0005263230996206,290.8973693847656,294.1499938964844,267.67333984375,266.99884033203125,270.0716247558594,267.71356201171875,290.0277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210206841397852e-08,0.0011226610513404,-0.0519412532448768,0.0,0.0,0.0,-0.0148318540304899,60.0,-17.157014846801758,-0.0,-8.59354400972734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.85272216796875,0.0,0.0,0.0001052432417054,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7200927734375,0.0,0.0,0.0001108262295019,291.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.723388671875,0.0,0.0,8.185587648767978e-05,290.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5131225585937,0.0,0.0,0.0001108263095375,292.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9419860839844,0.0,0.0,0.0005257097072899,290.8912353515625,294.1499938964844,267.6366577148437,266.9432678222656,270.0236511230469,267.6770935058594,290.01580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.1597957611084,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.85272216796875,0.0,0.0,0.0001052432417054,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7200927734375,0.0,0.0,0.0001108262295019,291.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.723388671875,0.0,0.0,8.185587648767978e-05,290.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5131225585937,0.0,0.0,0.0001108263095375,292.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9419860839844,0.0,0.0,0.0005257097072899,290.8912353515625,294.1499938964844,267.6366577148437,266.9432678222656,270.0236511230469,267.6770935058594,290.01580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.1597957611084,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8349914550781,0.0,0.0,0.0001050801947712,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7041931152344,0.0,0.0,0.0001106545387301,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7074584960937,0.0,0.0,8.172906382242218e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5000915527344,0.0,0.0,0.0001106546114897,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369201660156,0.0,0.0,0.000524895323906,290.885009765625,294.1499938964844,267.6000061035156,266.88751220703125,269.9759521484375,267.6407165527344,290.00390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.155620574951172,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8349914550781,0.0,0.0,0.0001050801947712,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7041931152344,0.0,0.0,0.0001106545387301,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7074584960937,0.0,0.0,8.172906382242218e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5000915527344,0.0,0.0,0.0001106546114897,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369201660156,0.0,0.0,0.000524895323906,290.885009765625,294.1499938964844,267.6000061035156,266.88751220703125,269.9759521484375,267.6407165527344,290.00390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.155620574951172,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8174133300781,0.0,0.0,0.0001048803751473,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6884155273437,0.0,0.0,0.0001104441180359,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6916198730469,0.0,0.0,8.157364936778322e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4871520996094,0.0,0.0,0.0001104441835195,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317932128906,0.0,0.0,0.0005238971789367,290.8787536621094,294.1499938964844,267.5633239746094,266.8317565917969,269.9285583496094,267.6044616699219,289.9919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.145050048828125,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8174133300781,0.0,0.0,0.0001048803751473,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6884155273437,0.0,0.0,0.0001104441180359,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6916198730469,0.0,0.0,8.157364936778322e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4871520996094,0.0,0.0,0.0001104441835195,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317932128906,0.0,0.0,0.0005238971789367,290.8787536621094,294.1499938964844,267.5633239746094,266.8317565917969,269.9285583496094,267.6044616699219,289.9919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.145050048828125,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7999572753906,0.0,0.0,0.0001046476681949,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6727600097656,0.0,0.0,0.0001101990637835,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6759338378906,0.0,0.0,8.139265264617279e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4742736816406,0.0,0.0,0.000110199136543,292.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266357421875,0.0,0.0,0.0005227348301559,290.8724365234375,294.1499938964844,267.52667236328125,266.776123046875,269.8815002441406,267.5683288574219,289.9800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.1286678314209,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7999572753906,0.0,0.0,0.0001046476681949,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6727600097656,0.0,0.0,0.0001101990637835,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6759338378906,0.0,0.0,8.139265264617279e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4742736816406,0.0,0.0,0.000110199136543,292.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266357421875,0.0,0.0,0.0005227348301559,290.8724365234375,294.1499938964844,267.52667236328125,266.776123046875,269.8815002441406,267.5683288574219,289.9800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.1286678314209,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7912902832031,0.0,0.0,0.0001045202661771,291.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6649780273437,0.0,0.0,0.000110064909677,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6681213378906,0.0,0.0,8.129356137942523e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4678649902344,0.0,0.0,0.0001100649751606,292.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.92401123046875,0.0,0.0,0.0005220984457992,290.8692626953125,294.1499938964844,267.5083312988281,266.7484130859375,269.85809326171875,267.55029296875,289.9740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136687826365,1.915617531267344e-08,0.0011136496905237,-0.0491896048188209,0.0,0.0,0.0,-0.0143093336373567,60.0,-17.118444442749023,-0.0,-8.456118649746713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7826538085937,0.0,0.0,0.0001043862430378,291.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6572265625,0.0,0.0,0.0001099237706512,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.66033935546875,0.0,0.0,8.118931873468682e-05,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.46148681640625,0.0,0.0,0.0001099238361348,292.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214172363281,0.0,0.0,0.0005214289412833,290.8660583496094,294.1499938964844,267.489990234375,266.7207946777344,269.8347473144531,267.53228759765625,289.9680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122407158836,1.8989151584491992e-08,0.0011122216237708,-0.0487534701824188,0.0,0.0,0.0,-0.0142265334725379,60.0,-17.10704803466797,-0.0,-8.434443543592351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7655029296875,0.0,0.0,0.0001041004215949,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6418151855469,0.0,0.0,0.0001096227861125,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6448974609375,0.0,0.0,8.096701640170068e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.44879150390625,0.0,0.0,0.0001096228588721,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161376953125,0.0,0.0,0.0005200012819841,290.8596496582031,294.1499938964844,267.4533386230469,266.6659545898437,269.7882995605469,267.496337890625,289.9560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.08106803894043,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7655029296875,0.0,0.0,0.0001041004215949,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6418151855469,0.0,0.0,0.0001096227861125,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6448974609375,0.0,0.0,8.096701640170068e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.44879150390625,0.0,0.0,0.0001096228588721,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161376953125,0.0,0.0,0.0005200012819841,290.8596496582031,294.1499938964844,267.4533386230469,266.6659545898437,269.7882995605469,267.496337890625,289.9560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.08106803894043,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.74853515625,0.0,0.0,0.0001037944821291,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.62652587890625,0.0,0.0,0.0001093006212613,291.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6295471191406,0.0,0.0,8.072906348388642e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4361572265625,0.0,0.0,0.0001093006867449,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91082763671875,0.0,0.0,0.0005184730980545,290.85321044921875,294.1499938964844,267.4166564941406,266.6117553710937,269.7421875,267.4604797363281,289.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.051237106323242,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.74853515625,0.0,0.0,0.0001037944821291,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.62652587890625,0.0,0.0,0.0001093006212613,291.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6295471191406,0.0,0.0,8.072906348388642e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4361572265625,0.0,0.0,0.0001093006867449,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91082763671875,0.0,0.0,0.0005184730980545,290.85321044921875,294.1499938964844,267.4166564941406,266.6117553710937,269.7421875,267.4604797363281,289.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.051237106323242,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.731689453125,0.0,0.0,0.0001034726592479,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6113586425781,0.0,0.0,0.0001089617217076,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6143493652344,0.0,0.0,8.047875599004328e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.423583984375,0.0,0.0,0.0001089617871912,292.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054870605469,0.0,0.0,0.0005168655188754,290.8467102050781,294.1499938964844,267.3800048828125,266.5583801269531,269.6963806152344,267.4247131347656,289.9319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799956202507,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.018295288085938,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.731689453125,0.0,0.0,0.0001034726592479,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6113586425781,0.0,0.0,0.0001089617217076,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6143493652344,0.0,0.0,8.047875599004328e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.423583984375,0.0,0.0,0.0001089617871912,292.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054870605469,0.0,0.0,0.0005168655188754,290.8467102050781,294.1499938964844,267.3800048828125,266.5583801269531,269.6963806152344,267.4247131347656,289.9319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799956202507,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.018295288085938,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7149963378906,0.0,0.0,0.0001031390129355,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5963134765625,0.0,0.0,0.0001086103729903,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5992736816406,0.0,0.0,8.021925168577582e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4111022949219,0.0,0.0,0.0001086104384739,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90008544921875,0.0,0.0,0.0005151989171281,290.84014892578125,294.1499938964844,267.34332275390625,266.5059509277344,269.6509094238281,267.3890686035156,289.919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434926391501904e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.982921600341797,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7149963378906,0.0,0.0,0.0001031390129355,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5963134765625,0.0,0.0,0.0001086103729903,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5992736816406,0.0,0.0,8.021925168577582e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4111022949219,0.0,0.0,0.0001086104384739,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90008544921875,0.0,0.0,0.0005151989171281,290.84014892578125,294.1499938964844,267.34332275390625,266.5059509277344,269.6509094238281,267.3890686035156,289.919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434926391501904e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.982921600341797,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
