time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70672607421875,0.0,0.0,0.0001029689592542,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5888366699219,0.0,0.0,0.0001084313043975,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5917663574219,0.0,0.0,8.008698932826519e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4049072265625,0.0,0.0,0.0001084313698811,292.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973693847656,0.0,0.0,0.0005143494927324,290.8368835449219,294.1499938964844,267.32501220703125,266.48016357421875,269.6282958984375,267.3712463378906,289.9139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971386218443,1.7223023007773012e-08,0.0010971213923767,-0.0441401153802871,0.0,0.0,0.0,-0.0133509961888194,60.0,-16.964508056640625,-0.0,-8.20694765479857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6984558105469,0.0,0.0,0.0001027973921736,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5813903808594,0.0,0.0,0.000108250635094,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58428955078125,0.0,0.0,7.995354826562107e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3987121582031,0.0,0.0,0.0001082507005776,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946533203125,0.0,0.0,0.0005134925013408,290.8335876464844,294.1499938964844,267.3066711425781,266.45465087890625,269.60577392578125,267.3534851074219,289.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953104356303,1.700922958036699e-08,0.001095293322578,-0.0435814633965492,0.0,0.0,0.0,-0.013245009817183,60.0,-16.945741653442383,-0.0,-8.1796194706385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6820678710937,0.0,0.0,0.000102451427665,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56658935546875,0.0,0.0,0.0001078863133443,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5694580078125,0.0,0.0,7.968446152517572e-05,290.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.38641357421875,0.0,0.0,0.0001078863788279,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891906738281,0.0,0.0,0.0005117643740959,290.82696533203125,294.1499938964844,267.2699890136719,266.4046325683594,269.5609436035156,267.3179626464844,289.89581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578118433585587e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.907438278198242,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6820678710937,0.0,0.0,0.000102451427665,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56658935546875,0.0,0.0,0.0001078863133443,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5694580078125,0.0,0.0,7.968446152517572e-05,290.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.38641357421875,0.0,0.0,0.0001078863788279,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891906738281,0.0,0.0,0.0005117643740959,290.82696533203125,294.1499938964844,267.2699890136719,266.4046325683594,269.5609436035156,267.3179626464844,289.89581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578118433585587e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.907438278198242,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66583251953125,0.0,0.0,0.0001021044081426,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5519104003906,0.0,0.0,0.0001075208856491,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55474853515625,0.0,0.0,7.941455987747759e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3741760253906,0.0,0.0,0.0001075209438567,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836669921875,0.0,0.0,0.0005100309499539,290.8203125,294.1499938964844,267.2333374023437,266.3560791015625,269.5163879394531,267.2825622558594,289.8837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145698111813545e-08,0.0010879100300371,-0.0413246266543865,0.0,0.0,0.0,-0.0128169236704707,60.0,-16.868520736694336,-0.0,-8.069702062130092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66583251953125,0.0,0.0,0.0001021044081426,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5519104003906,0.0,0.0,0.0001075208856491,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55474853515625,0.0,0.0,7.941455987747759e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3741760253906,0.0,0.0,0.0001075209438567,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836669921875,0.0,0.0,0.0005100309499539,290.8203125,294.1499938964844,267.2333374023437,266.3560791015625,269.5163879394531,267.2825622558594,289.8837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145698111813545e-08,0.0010879100300371,-0.0413246266543865,0.0,0.0,0.0,-0.0128169236704707,60.0,-16.868520736694336,-0.0,-8.069702062130092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6497497558594,0.0,0.0,0.0001017593676806,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.537353515625,0.0,0.0,0.0001071575388778,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5401611328125,0.0,0.0,7.914619345683604e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36199951171875,0.0,0.0,0.0001071575970854,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,0.0005083074211142,290.81365966796875,294.1499938964844,267.1966552734375,266.3091125488281,269.47216796875,267.2471923828125,289.8716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.571574337333459e-08,0.0010842337505891,-0.0402007028460502,0.0,0.0,0.0,-0.0126037774607539,60.0,-16.829526901245117,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6497497558594,0.0,0.0,0.0001017593676806,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.537353515625,0.0,0.0,0.0001071575388778,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5401611328125,0.0,0.0,7.914619345683604e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36199951171875,0.0,0.0,0.0001071575970854,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,0.0005083074211142,290.81365966796875,294.1499938964844,267.1966552734375,266.3091125488281,269.47216796875,267.2471923828125,289.8716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.571574337333459e-08,0.0010842337505891,-0.0402007028460502,0.0,0.0,0.0,-0.0126037774607539,60.0,-16.829526901245117,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6337890625,0.0,0.0,0.0001014190420391,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5229187011719,0.0,0.0,0.0001067991615855,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5256652832031,0.0,0.0,7.888149411883205e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34991455078125,0.0,0.0,0.0001067992197931,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725280761719,0.0,0.0,0.0005066074663773,290.8069152832031,294.1499938964844,267.1600036621094,266.2638854980469,269.4281921386719,267.2119140625,289.8595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166837599405e-08,0.0010806077625602,-0.0390920042991638,0.0,0.0,0.0,-0.0123935462906956,60.0,-16.79094886779785,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6337890625,0.0,0.0,0.0001014190420391,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5229187011719,0.0,0.0,0.0001067991615855,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5256652832031,0.0,0.0,7.888149411883205e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34991455078125,0.0,0.0,0.0001067992197931,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725280761719,0.0,0.0,0.0005066074663773,290.8069152832031,294.1499938964844,267.1600036621094,266.2638854980469,269.4281921386719,267.2119140625,289.8595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166837599405e-08,0.0010806077625602,-0.0390920042991638,0.0,0.0,0.0,-0.0123935462906956,60.0,-16.79094886779785,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6258544921875,0.0,0.0,0.0001012514112517,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5157165527344,0.0,0.0,0.0001066226395778,291.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5184631347656,0.0,0.0,7.87511162343435e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3439025878906,0.0,0.0,0.0001066226977854,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697509765625,0.0,0.0,0.000505770149175,290.8035583496094,294.1499938964844,267.14166259765625,266.24200439453125,269.4063415527344,267.1942749023437,289.8534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082791904319492e-08,0.0010788218351081,-0.0385458692908287,0.0,0.0,0.0,-0.0122899981215596,60.0,-16.771949768066406,-0.0,-7.93542653809709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6179504394531,0.0,0.0,0.0001010858541121,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5085754394531,0.0,0.0,0.0001064482930814,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.51129150390625,0.0,0.0,7.862234633648768e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.337890625,0.0,0.0,0.0001064483512891,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669128417969,0.0,0.0,0.0005049431347288,290.8001708984375,294.1499938964844,267.1233215332031,266.2205810546875,269.3845520019531,267.1766662597656,289.8474426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876489373705226e-08,0.0010770577937364,-0.0380064323544502,0.0,0.0,0.0,-0.0121877258643507,60.0,-16.753215789794922,-0.0,-7.90949457041279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6022644042969,0.0,0.0,0.0001007619721349,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4943542480469,0.0,0.0,0.0001061072325683,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4970397949219,0.0,0.0,7.837043813196942e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3259582519531,0.0,0.0,0.0001061072907759,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612670898437,0.0,0.0,0.0005033253110013,290.7933959960937,294.1499938964844,267.086669921875,266.1793518066406,269.3411560058594,267.1414794921875,289.8353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472907317042429e-08,0.0010736070107668,-0.0369510501623153,0.0,0.0,0.0,-0.0119876535609364,60.0,-16.716718673706055,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6022644042969,0.0,0.0,0.0001007619721349,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4943542480469,0.0,0.0,0.0001061072325683,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4970397949219,0.0,0.0,7.837043813196942e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3259582519531,0.0,0.0,0.0001061072907759,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612670898437,0.0,0.0,0.0005033253110013,290.7933959960937,294.1499938964844,267.086669921875,266.1793518066406,269.3411560058594,267.1414794921875,289.8353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472907317042429e-08,0.0010736070107668,-0.0369510501623153,0.0,0.0,0.0,-0.0119876535609364,60.0,-16.716718673706055,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5867004394531,0.0,0.0,0.000100448844023,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.480224609375,0.0,0.0,0.0001057774934452,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4828796386719,0.0,0.0,7.812689727870747e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3140563964844,0.0,0.0,0.0001057775516528,292.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555908203125,0.0,0.0,0.0005017612129449,290.7865905761719,294.1499938964844,267.04998779296875,266.14031982421875,269.2980041503906,267.1063537597656,289.8232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702848667278,1.4082732313625002e-08,0.0010702707804739,-0.0359306149184703,0.0,0.0,0.0,-0.0117942281067371,60.0,-16.681785583496094,-0.0,-7.810117352846646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5867004394531,0.0,0.0,0.000100448844023,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.480224609375,0.0,0.0,0.0001057774934452,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4828796386719,0.0,0.0,7.812689727870747e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3140563964844,0.0,0.0,0.0001057775516528,292.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555908203125,0.0,0.0,0.0005017612129449,290.7865905761719,294.1499938964844,267.04998779296875,266.14031982421875,269.2980041503906,267.1063537597656,289.8232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702848667278,1.4082732313625002e-08,0.0010702707804739,-0.0359306149184703,0.0,0.0,0.0,-0.0117942281067371,60.0,-16.681785583496094,-0.0,-7.810117352846646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5712890625,0.0,0.0,0.0001000851843855,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4662170410156,0.0,0.0,0.000105394537968,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.46881103515625,0.0,0.0,7.78440444264561e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.30224609375,0.0,0.0,0.0001053945961757,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.849853515625,0.0,0.0,0.0004999446682631,290.7797241210937,294.1499938964844,267.0133361816406,266.1026306152344,269.2551574707031,267.0713195800781,289.8111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664102155715,1.3629589012964516e-08,0.0010663965949788,-0.0347453542053699,0.0,0.0,0.0,-0.011569588445127,60.0,-16.644458770751953,-0.0,-7.753665443033243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5712890625,0.0,0.0,0.0001000851843855,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4662170410156,0.0,0.0,0.000105394537968,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.46881103515625,0.0,0.0,7.78440444264561e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.30224609375,0.0,0.0,0.0001053945961757,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.849853515625,0.0,0.0,0.0004999446682631,290.7797241210937,294.1499938964844,267.0133361816406,266.1026306152344,269.2551574707031,267.0713195800781,289.8111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664102155715,1.3629589012964516e-08,0.0010663965949788,-0.0347453542053699,0.0,0.0,0.0,-0.011569588445127,60.0,-16.644458770751953,-0.0,-7.753665443033243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5559997558594,0.0,0.0,9.963662159861995e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4523010253906,0.0,0.0,0.0001049221827997,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.45489501953125,0.0,0.0,7.749516953481361e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29052734375,0.0,0.0,0.0001049222410074,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441162109375,0.0,0.0,0.0004977040225639,290.7728576660156,294.1499938964844,266.9766540527344,266.0652160644531,269.21258544921875,267.03662109375,289.7990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616307845339,1.3070670767945105e-08,0.0010616177460178,-0.0332832299172878,0.0,0.0,0.0,-0.0112925106659531,60.0,-16.594871520996094,-0.0,-7.68431789310853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5559997558594,0.0,0.0,9.963662159861995e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4523010253906,0.0,0.0,0.0001049221827997,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.45489501953125,0.0,0.0,7.749516953481361e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29052734375,0.0,0.0,0.0001049222410074,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441162109375,0.0,0.0,0.0004977040225639,290.7728576660156,294.1499938964844,266.9766540527344,266.0652160644531,269.21258544921875,267.03662109375,289.7990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616307845339,1.3070670767945105e-08,0.0010616177460178,-0.0332832299172878,0.0,0.0,0.0,-0.0112925106659531,60.0,-16.594871520996094,-0.0,-7.68431789310853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54840087890625,0.0,0.0,9.93967623799108e-05,291.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4454040527344,0.0,0.0,0.0001046696052071,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4479675292969,0.0,0.0,7.730861398158595e-05,290.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846984863281,0.0,0.0,0.0001046696561388,292.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412170410156,0.0,0.0,0.0004965059342794,290.7694091796875,294.1499938964844,266.9583435058594,266.046630859375,269.19140625,267.0194091796875,289.7929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590750025585,1.2771804058786529e-08,0.0010590623132884,-0.0325013101100921,0.0,0.0,0.0,-0.0111443502828478,60.0,-16.565858840942383,-0.0,-7.647363986507116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54083251953125,0.0,0.0,9.915578266372904e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.43853759765625,0.0,0.0,0.0001044158343574,291.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4410705566406,0.0,0.0,7.712117803748697e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27886962890625,0.0,0.0,0.0001044158852891,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8383178710937,0.0,0.0,0.000495302141644,290.7659606933594,294.1499938964844,266.94000244140625,266.02813720703125,269.1703186035156,267.0023193359375,289.7869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565072298049,1.2471531363189573e-08,0.0010564947733655,-0.0317156538367271,0.0,0.0,0.0,-0.0109954923391342,60.0,-16.535511016845703,-0.0,-7.610326235862885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5258483886719,0.0,0.0,9.868993220152332e-05,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42486572265625,0.0,0.0,0.0001039252747432,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4273681640625,0.0,0.0,7.675885717617348e-05,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2673034667969,0.0,0.0,0.0001039253329508,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83251953125,0.0,0.0,0.0004929751739837,290.7590637207031,294.1499938964844,266.9033203125,265.9913024902344,269.1283569335937,266.96832275390625,289.77490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515433968976,1.1891082785098206e-08,0.0010515315225347,-0.0301967598497867,0.0,0.0,0.0,-0.0107077397406101,60.0,-16.474544525146484,-0.0,-7.538982771393421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5258483886719,0.0,0.0,9.868993220152332e-05,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42486572265625,0.0,0.0,0.0001039252747432,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4273681640625,0.0,0.0,7.675885717617348e-05,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2673034667969,0.0,0.0,0.0001039253329508,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83251953125,0.0,0.0,0.0004929751739837,290.7590637207031,294.1499938964844,266.9033203125,265.9913024902344,269.1283569335937,266.96832275390625,289.77490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515433968976,1.1891082785098206e-08,0.0010515315225347,-0.0301967598497867,0.0,0.0,0.0,-0.0107077397406101,60.0,-16.474544525146484,-0.0,-7.538982771393421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.510986328125,0.0,0.0,9.826831956161186e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.41131591796875,0.0,0.0,0.0001034812958096,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.413818359375,0.0,0.0,7.643092976650223e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558288574219,0.0,0.0,0.0001034813467413,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8266906738281,0.0,0.0,0.0004908691626042,290.7521057128906,294.1499938964844,266.8666687011719,265.9547119140625,269.0867004394531,266.9345703125,289.7628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470506967976,1.1365746566127656e-08,0.0010470394045114,-0.0288219060748815,0.0,0.0,0.0,-0.0104473084211349,60.0,-16.418052673339844,-0.0,-7.474703522802886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.510986328125,0.0,0.0,9.826831956161186e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.41131591796875,0.0,0.0,0.0001034812958096,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.413818359375,0.0,0.0,7.643092976650223e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558288574219,0.0,0.0,0.0001034813467413,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8266906738281,0.0,0.0,0.0004908691626042,290.7521057128906,294.1499938964844,266.8666687011719,265.9547119140625,269.0867004394531,266.9345703125,289.7628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470506967976,1.1365746566127656e-08,0.0010470394045114,-0.0288219060748815,0.0,0.0,0.0,-0.0104473084211349,60.0,-16.418052673339844,-0.0,-7.474703522802886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4962463378906,0.0,0.0,9.789587784325704e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3978881835937,0.0,0.0,0.0001030890925903,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4003295898437,0.0,0.0,7.614125206600875e-05,290.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.244384765625,0.0,0.0,0.000103089143522,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.82086181640625,0.0,0.0,0.000489008729346,290.74517822265625,294.1499938964844,266.8299865722656,265.9183349609375,269.0453186035156,266.90087890625,289.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430820984765,1.0901676894548018e-08,0.0010430711554363,-0.0276072546839714,0.0,0.0,0.0,-0.0102172484621405,60.0,-16.3692569732666,-0.0,-7.418148584292794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4962463378906,0.0,0.0,9.789587784325704e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3978881835937,0.0,0.0,0.0001030890925903,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4003295898437,0.0,0.0,7.614125206600875e-05,290.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.244384765625,0.0,0.0,0.000103089143522,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.82086181640625,0.0,0.0,0.000489008729346,290.74517822265625,294.1499938964844,266.8299865722656,265.9183349609375,269.0453186035156,266.90087890625,289.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430820984765,1.0901676894548018e-08,0.0010430711554363,-0.0276072546839714,0.0,0.0,0.0,-0.0102172484621405,60.0,-16.3692569732666,-0.0,-7.418148584292794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4816589355469,0.0,0.0,9.756438521435484e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3845520019531,0.0,0.0,0.0001027400212478,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.386962890625,0.0,0.0,7.588342850795016e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330322265625,0.0,0.0,0.0001027400721795,291.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8149719238281,0.0,0.0,0.0004873529251199,290.7381896972656,294.1499938964844,266.7933349609375,265.8821716308594,269.004150390625,266.8672180175781,289.7387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395497083663,1.0488640178607513e-08,0.0010395392309874,-0.0265260767191648,0.0,0.0,0.0,-0.0100124878808856,60.0,-16.32747459411621,-0.0,-7.367993504203697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4816589355469,0.0,0.0,9.756438521435484e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3845520019531,0.0,0.0,0.0001027400212478,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.386962890625,0.0,0.0,7.588342850795016e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330322265625,0.0,0.0,0.0001027400721795,291.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8149719238281,0.0,0.0,0.0004873529251199,290.7381896972656,294.1499938964844,266.7933349609375,265.8821716308594,269.004150390625,266.8672180175781,289.7387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395497083663,1.0488640178607513e-08,0.0010395392309874,-0.0265260767191648,0.0,0.0,0.0,-0.0100124878808856,60.0,-16.32747459411621,-0.0,-7.367993504203697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4743957519531,0.0,0.0,9.741730173118412e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3779296875,0.0,0.0,0.0001025851306621,291.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3803100585937,0.0,0.0,7.576902862638235e-05,290.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273864746094,0.0,0.0,0.0001025851815938,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81201171875,0.0,0.0,0.00048661819892,290.73468017578125,294.1499938964844,266.7749938964844,265.8641662597656,268.983642578125,266.85040283203125,289.73272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379824088886,1.0305369890772909e-08,0.0010379720479249,-0.0260463152080774,0.0,0.0,0.0,-0.0099216336384415,60.0,-16.309520721435547,-0.0,-7.345794017510343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4671630859375,0.0,0.0,9.72823690972291e-05,291.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3713073730469,0.0,0.0,0.0001024430384859,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3736877441406,0.0,0.0,7.566408021375537e-05,290.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22174072265625,0.0,0.0,0.0001024430894176,291.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8090515136719,0.0,0.0,0.0004859442124143,290.7311706542969,294.1499938964844,266.75665283203125,265.84619140625,268.96319580078125,266.8335266113281,289.7267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365444468334,1.0137243044994191e-08,0.0010365343187004,-0.0256061796098947,0.0,0.0,0.0,-0.0098382849246263,60.0,-16.29332160949707,-0.0,-7.325457573870153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4527587890625,0.0,0.0,9.70581386354752e-05,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3581237792969,0.0,0.0,0.0001022069118334,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3604736328125,0.0,0.0,7.548967550974339e-05,290.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104797363281,0.0,0.0,0.0001022069627651,291.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031005859375,0.0,0.0,0.0004848241514991,290.72412109375,294.1499938964844,266.7200012207031,265.81036376953125,268.9223937988281,266.7996520996094,289.7146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341550223529,9.857845206795446e-09,0.0010341451270505,-0.0248747151345014,0.0,0.0,0.0,-0.0096997749060392,60.0,-16.26787757873535,-0.0,-7.291724557489945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4527587890625,0.0,0.0,9.70581386354752e-05,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3581237792969,0.0,0.0,0.0001022069118334,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3604736328125,0.0,0.0,7.548967550974339e-05,290.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104797363281,0.0,0.0,0.0001022069627651,291.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031005859375,0.0,0.0,0.0004848241514991,290.72412109375,294.1499938964844,266.7200012207031,265.81036376953125,268.9223937988281,266.7996520996094,289.7146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341550223529,9.857845206795446e-09,0.0010341451270505,-0.0248747151345014,0.0,0.0,0.0,-0.0096997749060392,60.0,-16.26787757873535,-0.0,-7.291724557489945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4384460449219,0.0,0.0,9.689893340691924e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34503173828125,0.0,0.0,0.0001020392592181,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34735107421875,0.0,0.0,7.536585326306522e-05,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,0.0001020393101498,291.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.797119140625,0.0,0.0,0.0004840288893319,290.717041015625,294.1499938964844,266.6833190917969,265.774658203125,268.8818054199219,266.7655334472656,289.70269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324582690373,9.659467892220164e-09,0.0010324486065655,-0.0243553388863801,0.0,0.0,0.0,-0.0096014300361275,60.0,-16.252822875976562,-0.0,-7.267820478773501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4384460449219,0.0,0.0,9.689893340691924e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34503173828125,0.0,0.0,0.0001020392592181,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34735107421875,0.0,0.0,7.536585326306522e-05,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,0.0001020393101498,291.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.797119140625,0.0,0.0,0.0004840288893319,290.717041015625,294.1499938964844,266.6833190917969,265.774658203125,268.8818054199219,266.7655334472656,289.70269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324582690373,9.659467892220164e-09,0.0010324486065655,-0.0243553388863801,0.0,0.0,0.0,-0.0096014300361275,60.0,-16.252822875976562,-0.0,-7.267820478773501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4241943359375,0.0,0.0,9.680916264187545e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3320007324219,0.0,0.0,0.0001019447299768,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33428955078125,0.0,0.0,7.529603317379951e-05,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,0.0001019447809085,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911071777344,0.0,0.0,0.0004835805157199,290.7099304199219,294.1499938964844,266.64666748046875,265.7390441894531,268.8412780761719,266.73101806640625,289.69073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315014515072,9.547603596615772e-09,0.0010314919054508,-0.0240624565631151,0.0,0.0,0.0,-0.0095459725707769,60.0,-16.248241424560547,-0.0,-7.25435853610179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4241943359375,0.0,0.0,9.680916264187545e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3320007324219,0.0,0.0,0.0001019447299768,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33428955078125,0.0,0.0,7.529603317379951e-05,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,0.0001019447809085,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911071777344,0.0,0.0,0.0004835805157199,290.7099304199219,294.1499938964844,266.64666748046875,265.7390441894531,268.8412780761719,266.73101806640625,289.69073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315014515072,9.547603596615772e-09,0.0010314919054508,-0.0240624565631151,0.0,0.0,0.0,-0.0095459725707769,60.0,-16.248241424560547,-0.0,-7.25435853610179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100341796875,0.0,0.0,9.67917949310504e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3190002441406,0.0,0.0,0.0001019264454953,291.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212585449219,0.0,0.0,7.528252172050998e-05,290.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,0.000101926489151,291.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850341796875,0.0,0.0,0.0004834937863051,290.7027893066406,294.1499938964844,266.6099853515625,265.7035522460937,268.8008728027344,266.6959228515625,289.67877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313160018995,9.525950694921905e-09,0.0010313064558431,-0.0240057632327079,0.0,0.0,0.0,-0.0095352372154593,60.0,-16.256505966186523,-0.0,-7.25175439697523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
