time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100341796875,0.0,0.0,9.67917949310504e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3190002441406,0.0,0.0,0.0001019264454953,291.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212585449219,0.0,0.0,7.528252172050998e-05,290.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,0.000101926489151,291.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850341796875,0.0,0.0,0.0004834937863051,290.7027893066406,294.1499938964844,266.6099853515625,265.7035522460937,268.8008728027344,266.6959228515625,289.67877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313160018995,9.525950694921905e-09,0.0010313064558431,-0.0240057632327079,0.0,0.0,0.0,-0.0095352372154593,60.0,-16.256505966186523,-0.0,-7.25175439697523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4029541015625,0.0,0.0,9.680745279183613e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3125305175781,0.0,0.0,0.0001019429328152,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.31475830078125,0.0,0.0,7.529470167355612e-05,290.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,0.000101942976471,291.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.781982421875,0.0,0.0,0.0004835719882976,290.6991882324219,294.1499938964844,266.5916748046875,265.6858215332031,268.7807006835937,266.6781616210937,289.6727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314827086403,9.545448875769582e-09,0.001031473162584,-0.0240568146109581,0.0,0.0,0.0,-0.0095449034124612,60.0,-16.264686584472656,-0.0,-7.254099188003239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3959045410156,0.0,0.0,9.684418910183012e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060607910156,0.0,0.0,0.0001019816190819,291.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.30828857421875,0.0,0.0,7.532327435910702e-05,290.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,0.0001019816627376,291.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789306640625,0.0,0.0,0.0004837555170524,290.695556640625,294.1499938964844,266.5733337402344,265.6681213378906,268.7605285644531,266.66021728515625,289.6668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318738641217,9.591210492487793e-09,0.0010318643180653,-0.0241766292601823,0.0,0.0,0.0,-0.0095675885677337,60.0,-16.276111602783203,-0.0,-7.259605183662643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3818359375,0.0,0.0,9.697131463326514e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2931213378906,0.0,0.0,0.000102115489426,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953186035156,0.0,0.0,7.542214734712616e-05,290.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0001021155330818,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7727355957031,0.0,0.0,0.000484390562633,290.68829345703125,294.1499938964844,266.5366516113281,265.6327209472656,268.72021484375,266.623779296875,289.6549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332281235605,9.749586027396616e-09,0.0010332183446735,-0.0245912838727235,0.0,0.0,0.0,-0.0096461009234189,60.0,-16.30815315246582,-0.0,-7.278674729604975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3818359375,0.0,0.0,9.697131463326514e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2931213378906,0.0,0.0,0.000102115489426,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953186035156,0.0,0.0,7.542214734712616e-05,290.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0001021155330818,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7727355957031,0.0,0.0,0.000484390562633,290.68829345703125,294.1499938964844,266.5366516113281,265.6327209472656,268.72021484375,266.623779296875,289.6549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332281235605,9.749586027396616e-09,0.0010332183446735,-0.0245912838727235,0.0,0.0,0.0,-0.0096461009234189,60.0,-16.30815315246582,-0.0,-7.278674729604975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3677978515625,0.0,0.0,9.716620115796104e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2802124023437,0.0,0.0,0.0001023207078105,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2823791503906,0.0,0.0,7.557372737210244e-05,290.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0001023207587422,291.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665100097656,0.0,0.0,0.0004853640566579,290.68096923828125,294.1499938964844,266.5,265.59735107421875,268.67987060546875,266.58660888671875,289.6430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103530427441,9.9923855856332e-09,0.0010352942626923,-0.0252269469201564,0.0,0.0,0.0,-0.0097664659842848,60.0,-16.351991653442383,-0.0,-7.307958327373856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3677978515625,0.0,0.0,9.716620115796104e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2802124023437,0.0,0.0,0.0001023207078105,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2823791503906,0.0,0.0,7.557372737210244e-05,290.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0001023207587422,291.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665100097656,0.0,0.0,0.0004853640566579,290.68096923828125,294.1499938964844,266.5,265.59735107421875,268.67987060546875,266.58660888671875,289.6430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103530427441,9.9923855856332e-09,0.0010352942626923,-0.0252269469201564,0.0,0.0,0.0,-0.0097664659842848,60.0,-16.351991653442383,-0.0,-7.307958327373856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.359375,0.0,0.0,9.731344471219928e-05,291.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2724914550781,0.0,0.0,0.0001024757584673,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2746276855469,0.0,0.0,7.568824366899207e-05,290.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,0.000102475802123,291.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76275634765625,0.0,0.0,0.0004860995395574,290.6765441894531,294.1499938964844,266.4779968261719,265.5761413574219,268.6556701660156,266.5639343261719,289.6358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368728544563,1.0175825515545966e-08,0.0010368626099079,-0.0257071852684021,0.0,0.0,0.0,-0.0098574040457606,60.0,-16.383563995361328,-0.0,-7.330122286930418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.353759765625,0.0,0.0,9.742726979311556e-05,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2673034667969,0.0,0.0,0.000102595622593,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2694702148437,0.0,0.0,7.577677752124146e-05,290.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,0.0001025956662488,291.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7602233886719,0.0,0.0,0.0004866681410931,290.673583984375,294.1499938964844,266.4633483886719,265.5619812011719,268.6394958496094,266.54864501953125,289.631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380855528637,1.0317637411105808e-08,0.0010380751919001,-0.0260784309357404,0.0,0.0,0.0,-0.009927705861628,60.0,-16.40726089477539,-0.0,-7.347279051828083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397521972656,0.0,0.0,9.775326179806144e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2544250488281,0.0,0.0,0.0001029389095492,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.25653076171875,0.0,0.0,7.603033009218052e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,0.000102938953205,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538452148437,0.0,0.0,0.0004882965586148,290.6661376953125,294.1499938964844,266.4266662597656,265.526611328125,268.5990905761719,266.510009765625,289.61920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415586875751,1.0723791632472056e-08,0.0010415478609502,-0.0271416325122118,0.0,0.0,0.0,-0.010129053145647,60.0,-16.473724365234375,-0.0,-7.39652747938635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397521972656,0.0,0.0,9.775326179806144e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2544250488281,0.0,0.0,0.0001029389095492,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.25653076171875,0.0,0.0,7.603033009218052e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,0.000102938953205,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538452148437,0.0,0.0,0.0004882965586148,290.6661376953125,294.1499938964844,266.4266662597656,265.526611328125,268.5990905761719,266.510009765625,289.61920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415586875751,1.0723791632472056e-08,0.0010415478609502,-0.0271416325122118,0.0,0.0,0.0,-0.010129053145647,60.0,-16.473724365234375,-0.0,-7.39652747938635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3327331542969,0.0,0.0,9.7937103419099e-05,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2479553222656,0.0,0.0,0.0001031325009535,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25006103515625,0.0,0.0,7.617331721121445e-05,290.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,0.0001031325446092,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7506408691406,0.0,0.0,0.000489214900881,290.662353515625,294.1499938964844,266.4083251953125,265.5089111328125,268.578857421875,266.4904479980469,289.6132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435172589495,1.0952838636058004e-08,0.0010435063159093,-0.0277411732822656,0.0,0.0,0.0,-0.0102425999939441,60.0,-16.51061248779297,-0.0,-7.424372938658055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3257141113281,0.0,0.0,9.81567136477679e-05,291.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2414855957031,0.0,0.0,0.0001033637672662,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435913085937,0.0,0.0,7.634412759216502e-05,290.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,0.000103363810922,291.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474365234375,0.0,0.0,0.0004903119406662,290.6585998535156,294.1499938964844,266.3900146484375,265.4912109375,268.55859375,266.4707336425781,289.6073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458569740876,1.1226460649993442e-08,0.0010458456818014,-0.0284573566168546,0.0,0.0,0.0,-0.0103782452642917,60.0,-16.55141258239746,-0.0,-7.457706630020766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3116760253906,0.0,0.0,9.87236708169803e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2285461425781,0.0,0.0,0.0001039607959683,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2306213378906,0.0,0.0,7.678508700337261e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0988464355469,0.0,0.0,0.000103960839624,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7409362792969,0.0,0.0,0.0004931439762003,290.6509704589844,294.1499938964844,266.35333251953125,265.4557189941406,268.5179748535156,266.4306945800781,289.595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518970666453,1.1932840493500409e-08,0.0010518850758671,-0.0303060412406921,0.0,0.0,0.0,-0.0107284234836697,60.0,-16.64970588684082,-0.0,-7.54410436343278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3116760253906,0.0,0.0,9.87236708169803e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2285461425781,0.0,0.0,0.0001039607959683,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2306213378906,0.0,0.0,7.678508700337261e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0988464355469,0.0,0.0,0.000103960839624,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7409362792969,0.0,0.0,0.0004931439762003,290.6509704589844,294.1499938964844,266.35333251953125,265.4557189941406,268.5179748535156,266.4306945800781,289.595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518970666453,1.1932840493500409e-08,0.0010518850758671,-0.0303060412406921,0.0,0.0,0.0,-0.0107284234836697,60.0,-16.64970588684082,-0.0,-7.54410436343278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.297607421875,0.0,0.0,9.946824138751252e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.215576171875,0.0,0.0,0.0001047448677127,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21759033203125,0.0,0.0,7.736420229775831e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,0.0001047449113684,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7343444824219,0.0,0.0,0.0004968632711097,290.64324951171875,294.1499938964844,266.3166809082031,265.420166015625,268.4771423339844,266.38970947265625,289.5835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598297230899,1.2860536635628252e-08,0.0010598169174045,-0.0327334702014923,0.0,0.0,0.0,-0.0111883180215954,60.0,-16.77732276916504,-0.0,-7.65832695037716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.297607421875,0.0,0.0,9.946824138751252e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.215576171875,0.0,0.0,0.0001047448677127,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21759033203125,0.0,0.0,7.736420229775831e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,0.0001047449113684,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7343444824219,0.0,0.0,0.0004968632711097,290.64324951171875,294.1499938964844,266.3166809082031,265.420166015625,268.4771423339844,266.38970947265625,289.5835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598297230899,1.2860536635628252e-08,0.0010598169174045,-0.0327334702014923,0.0,0.0,0.0,-0.0111883180215954,60.0,-16.77732276916504,-0.0,-7.65832695037716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.283447265625,0.0,0.0,0.0001003602519631,291.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,0.0001056842011166,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,7.805798668414354e-05,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,0.0001056842374964,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276306152344,0.0,0.0,0.0005013190675526,290.63543701171875,294.1499938964844,266.2799987792969,265.384521484375,268.4360656738281,266.34796142578125,289.5716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693336371332,1.3971946266622126e-08,0.0010693196672946,-0.0356408543884754,0.0,0.0,0.0,-0.0117392875254154,60.0,-16.932781219482422,-0.0,-7.796297296636112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.283447265625,0.0,0.0,0.0001003602519631,291.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,0.0001056842011166,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,7.805798668414354e-05,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,0.0001056842374964,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276306152344,0.0,0.0,0.0005013190675526,290.63543701171875,294.1499938964844,266.2799987792969,265.384521484375,268.4360656738281,266.34796142578125,289.5716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693336371332,1.3971946266622126e-08,0.0010693196672946,-0.0356408543884754,0.0,0.0,0.0,-0.0117392875254154,60.0,-16.932781219482422,-0.0,-7.796297296636112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.26922607421875,0.0,0.0,0.0001013431829051,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,0.0001067192715709,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,7.882249337853864e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,0.0001067193152266,291.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208251953125,0.0,0.0,0.000506229000166,290.62750244140625,294.1499938964844,266.24334716796875,265.3487243652344,268.3946838378906,266.3058166503906,289.559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798065923154,1.5196656377725052e-08,0.0010797913419082,-0.0388435944914817,0.0,0.0,0.0,-0.0123464250937104,60.0,-17.10848617553711,-0.0,-7.949757474534638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.26922607421875,0.0,0.0,0.0001013431829051,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,0.0001067192715709,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,7.882249337853864e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,0.0001067193152266,291.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208251953125,0.0,0.0,0.000506229000166,290.62750244140625,294.1499938964844,266.24334716796875,265.3487243652344,268.3946838378906,266.3058166503906,289.559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798065923154,1.5196656377725052e-08,0.0010797913419082,-0.0388435944914817,0.0,0.0,0.0,-0.0123464250937104,60.0,-17.10848617553711,-0.0,-7.949757474534638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2620544433594,0.0,0.0,0.0001018480834318,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,0.0001072509548976,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,7.921518408693373e-05,291.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,0.0001072509985533,291.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173767089844,0.0,0.0,0.0005087510799057,290.6234741210937,294.1499938964844,266.2250061035156,265.330810546875,268.3738708496094,266.2847595214844,289.5538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851860279217,1.5825749599684972e-08,0.0010851701954379,-0.0404882840812206,0.0,0.0,0.0,-0.0126582914963364,60.0,-17.201398849487305,-0.0,-8.029165599054977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548828125,0.0,0.0,0.0001023504373733,291.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761169433594,0.0,0.0,0.0001077799533959,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780700683594,0.0,0.0,7.9605910286773e-05,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531616210937,0.0,0.0,0.0001077799970516,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138977050781,0.0,0.0,0.0005112604121677,290.6194152832031,294.1499938964844,266.2066650390625,265.3128356933594,268.3529663085937,266.2637939453125,289.54791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905385715886,1.6451679130113916e-08,0.0010905220406129,-0.0421243868768215,0.0,0.0,0.0,-0.0129685895517468,60.0,-17.295339584350586,-0.0,-8.108565907605225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.240478515625,0.0,0.0,0.000103321406641,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,0.0001088024291675,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647033691406,0.0,0.0,8.036110375542194e-05,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0001088024728232,291.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70684814453125,0.0,0.0,0.000516110623721,290.6112060546875,294.1499938964844,266.1700134277344,265.2767639160156,268.3109741210937,266.22222900390625,289.5360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008842848241,1.7661511364508442e-08,0.0011008665896952,-0.0452857762575149,0.0,0.0,0.0,-0.0135683519765734,60.0,-17.48189353942871,-0.0,-8.26314021651342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.240478515625,0.0,0.0,0.000103321406641,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,0.0001088024291675,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647033691406,0.0,0.0,8.036110375542194e-05,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0001088024728232,291.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70684814453125,0.0,0.0,0.000516110623721,290.6112060546875,294.1499938964844,266.1700134277344,265.2767639160156,268.3109741210937,266.22222900390625,289.5360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008842848241,1.7661511364508442e-08,0.0011008665896952,-0.0452857762575149,0.0,0.0,0.0,-0.0135683519765734,60.0,-17.48189353942871,-0.0,-8.26314021651342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259826660156,0.0,0.0,0.0001042014628183,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0001097291824407,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,8.104559674393386e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297241210937,0.0,0.0,0.0001097292188205,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6996765136719,0.0,0.0,0.0005205066991038,290.6028747558594,294.1499938964844,266.1333312988281,265.2405090332031,268.2687072753906,266.18145751953125,289.5240783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758084863179647e-08,0.0011102425632998,-0.0481500625610351,0.0,0.0,0.0,-0.0141119668260216,60.0,-17.658069610595703,-0.0,-8.404503404335628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259826660156,0.0,0.0,0.0001042014628183,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0001097291824407,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,8.104559674393386e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297241210937,0.0,0.0,0.0001097292188205,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6996765136719,0.0,0.0,0.0005205066991038,290.6028747558594,294.1499938964844,266.1333312988281,265.2405090332031,268.2687072753906,266.18145751953125,289.5240783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758084863179647e-08,0.0011102425632998,-0.0481500625610351,0.0,0.0,0.0,-0.0141119668260216,60.0,-17.658069610595703,-0.0,-8.404503404335628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2114562988281,0.0,0.0,0.0001049483253154,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,0.0001105156552512,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,8.162648737197742e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01788330078125,0.0,0.0,0.0001105156989069,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6924133300781,0.0,0.0,0.0005242374609224,290.5944519042969,294.1499938964844,266.0966796875,265.2040710449219,268.2262268066406,266.1414794921875,289.5121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182194575667,1.9688688013275172e-08,0.0011181997833773,-0.0505799204111099,0.0,0.0,0.0,-0.014573304913938,60.0,-17.816709518432617,-0.0,-8.525410066795305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2114562988281,0.0,0.0,0.0001049483253154,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,0.0001105156552512,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,8.162648737197742e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01788330078125,0.0,0.0,0.0001105156989069,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6924133300781,0.0,0.0,0.0005242374609224,290.5944519042969,294.1499938964844,266.0966796875,265.2040710449219,268.2262268066406,266.1414794921875,289.5121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182194575667,1.9688688013275172e-08,0.0011181997833773,-0.0505799204111099,0.0,0.0,0.0,-0.014573304913938,60.0,-17.816709518432617,-0.0,-8.525410066795305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,0.0001055346947396,291.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,0.0001111331366701,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,8.208255167119205e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060119628906,0.0,0.0,0.0001111331803258,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68505859375,0.0,0.0,0.0005271665286272,290.5859069824219,294.1499938964844,266.0599975585937,265.1673889160156,268.18359375,266.1023254394531,289.5001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244675843045,2.0419328450316243e-08,0.0011244470952078,-0.0524870492517948,0.0,0.0,0.0,-0.0149355139583349,60.0,-17.949861526489258,-0.0,-8.620941116532779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,0.0001055346947396,291.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,0.0001111331366701,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,8.208255167119205e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060119628906,0.0,0.0,0.0001111331803258,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68505859375,0.0,0.0,0.0005271665286272,290.5859069824219,294.1499938964844,266.0599975585937,265.1673889160156,268.18359375,266.1023254394531,289.5001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244675843045,2.0419328450316243e-08,0.0011244470952078,-0.0524870492517948,0.0,0.0,0.0,-0.0149355139583349,60.0,-17.949861526489258,-0.0,-8.620941116532779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,0.0001057609697454,291.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,0.000111371417006,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,8.225854980992153e-05,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000305175781,0.0,0.0,0.0001113714606617,291.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.68133544921875,0.0,0.0,0.0005282968049868,290.58160400390625,294.1499938964844,266.0416564941406,265.14898681640625,268.1622314453125,266.0830078125,289.494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268787784501,2.070127358422269e-08,0.0011268580565229,-0.0532228425145149,0.0,0.0,0.0,-0.0150752868503332,60.0,-18.0060977935791,-0.0,-8.657947603296635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,0.000105938022898,291.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,0.0001115578561439,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,8.239625458372757e-05,291.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940490722656,0.0,0.0,0.0001115578997996,291.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6775817871094,0.0,0.0,0.0005291812121868,290.5772705078125,294.1499938964844,266.0233459472656,265.1304931640625,268.140869140625,266.0638732910156,289.4881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128765521571,2.092188466917833e-08,0.0011287445668131,-0.0537985041737556,0.0,0.0,0.0,-0.0151846529915928,60.0,-18.05500221252441,-0.0,-8.686958352654983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,0.0001061450311681,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,0.000111775843834,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,8.255725697381422e-05,291.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820861816406,0.0,0.0,0.0001117758874897,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700744628906,0.0,0.0,0.0005302152712829,290.5685729980469,294.1499938964844,265.9866638183594,265.0933532714844,268.0981750488281,266.0260314941406,289.4760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309715919196,2.1179808129545563e-08,0.001130950404331,-0.0544714704155921,0.0,0.0,0.0,-0.0153125189244747,60.0,-18.12860107421875,-0.0,-8.720937927364505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,0.0001061450311681,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,0.000111775843834,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,8.255725697381422e-05,291.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820861816406,0.0,0.0,0.0001117758874897,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700744628906,0.0,0.0,0.0005302152712829,290.5685729980469,294.1499938964844,265.9866638183594,265.0933532714844,268.0981750488281,266.0260314941406,289.4760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309715919196,2.1179808129545563e-08,0.001130950404331,-0.0544714704155921,0.0,0.0,0.0,-0.0153125189244747,60.0,-18.12860107421875,-0.0,-8.720937927364505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0001061469447449,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,0.0001117778592742,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834045410156,0.0,0.0,8.255874854512513e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701538085937,0.0,0.0,0.00011177790293,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625061035156,0.0,0.0,0.0005302248755469,290.559814453125,294.1499938964844,265.95001220703125,265.0559387207031,268.0555419921875,265.98883056640625,289.4639587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309924302622,2.1182174236855644e-08,0.0011309712426736,-0.0544776432216167,0.0,0.0,0.0,-0.0153136951848864,60.0,-18.16621208190918,-0.0,-8.721249855625501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0001061469447449,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,0.0001117778592742,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834045410156,0.0,0.0,8.255874854512513e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701538085937,0.0,0.0,0.00011177790293,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625061035156,0.0,0.0,0.0005302248755469,290.559814453125,294.1499938964844,265.95001220703125,265.0559387207031,268.0555419921875,265.98883056640625,289.4639587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309924302622,2.1182174236855644e-08,0.0011309712426736,-0.0544776432216167,0.0,0.0,0.0,-0.0153136951848864,60.0,-18.16621208190918,-0.0,-8.721249855625501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,0.0001060057620634,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,0.0001116291896323,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06988525390625,0.0,0.0,8.244893979281187e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,0.0001116292332881,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6548767089844,0.0,0.0,0.0005295196315273,290.551025390625,294.1499938964844,265.9154663085937,265.02020263671875,268.0130920410156,265.95269775390625,289.4518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.17336845397949,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,0.0001060057620634,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,0.0001116291896323,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06988525390625,0.0,0.0,8.244893979281187e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,0.0001116292332881,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6548767089844,0.0,0.0,0.0005295196315273,290.551025390625,294.1499938964844,265.9154663085937,265.02020263671875,268.0130920410156,265.95269775390625,289.4518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.17336845397949,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
