time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345780,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,0.0001058063135133,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,0.0001114191545639,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564270019531,0.0,0.0,8.229380910051987e-05,291.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462890625,0.0,0.0,0.0001114191982196,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.647216796875,0.0,0.0,0.0005285233492031,290.54217529296875,294.1499938964844,265.8850402832031,264.9881286621094,267.970947265625,265.9193115234375,289.4396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.161666870117188,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,0.0001058063135133,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,0.0001114191545639,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564270019531,0.0,0.0,8.229380910051987e-05,291.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462890625,0.0,0.0,0.0001114191982196,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.647216796875,0.0,0.0,0.0005285233492031,290.54217529296875,294.1499938964844,265.8850402832031,264.9881286621094,267.970947265625,265.9193115234375,289.4396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.161666870117188,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,0.0001056842884281,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,0.0001112906611524,290.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,8.219890150940046e-05,291.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0001112906975322,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.64337158203125,0.0,0.0,0.000527913798578,290.5377502441406,294.1499938964844,265.8713073730469,264.973388671875,267.95001220703125,265.90399169921875,289.4335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260628234595,2.0605618544777823e-08,0.0011260422179475,-0.0529732182621955,0.0,0.0,0.0,-0.0150278769433498,60.0,-18.15013313293457,-0.0,-8.645383076100188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,0.000105550418084,291.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,0.0001111496894736,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429992675781,0.0,0.0,8.209477527998388e-05,291.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344482421875,0.0,0.0,0.0001111497258534,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6395263671875,0.0,0.0,0.0005272451089695,290.5333251953125,294.1499938964844,265.8585510253906,264.9595031738281,267.9291381835937,265.889404296875,289.4273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246363865211,2.043879554491923e-08,0.0011246160138398,-0.0525378547608852,0.0,0.0,0.0,-0.0149451764300465,60.0,-18.13598251342773,-0.0,-8.623493386039628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,0.0001052422667271,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,0.00011082518904,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296630859375,0.0,0.0,8.185510523617268e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.922607421875,0.0,0.0,0.0001108252254198,291.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318054199219,0.0,0.0,0.0005257058655843,290.5244445800781,294.1499938964844,265.8358154296875,264.9341735839844,267.8877868652344,265.86309814453125,289.41510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.097938537597656,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,0.0001052422667271,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,0.00011082518904,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296630859375,0.0,0.0,8.185510523617268e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.922607421875,0.0,0.0,0.0001108252254198,291.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318054199219,0.0,0.0,0.0005257058655843,290.5244445800781,294.1499938964844,265.8358154296875,264.9341735839844,267.8877868652344,265.86309814453125,289.41510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.097938537597656,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08135986328125,0.0,0.0,0.0001048826670739,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147399902344,0.0,0.0,0.000110446511826,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01641845703125,0.0,0.0,8.157541742548347e-05,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91082763671875,0.0,0.0,0.0001104465482058,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.62408447265625,0.0,0.0,0.0005239095771685,290.5155334472656,294.1499938964844,265.8166198730469,264.9120483398437,267.8470153808594,265.8406066894531,289.4027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.047452926635746,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08135986328125,0.0,0.0,0.0001048826670739,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147399902344,0.0,0.0,0.000110446511826,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01641845703125,0.0,0.0,8.157541742548347e-05,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91082763671875,0.0,0.0,0.0001104465482058,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.62408447265625,0.0,0.0,0.0005239095771685,290.5155334472656,294.1499938964844,265.8166198730469,264.9120483398437,267.8470153808594,265.8406066894531,289.4027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.047452926635746,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,0.0001044738892232,291.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015869140625,0.0,0.0,0.0001100160516216,290.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032043457031,0.0,0.0,8.125747990561649e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89910888671875,0.0,0.0,0.0001100160880014,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6163024902344,0.0,0.0,0.0005218677106313,290.50665283203125,294.1499938964844,265.8008117675781,264.89288330078125,267.80682373046875,265.82147216796875,289.390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.986068725585938,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,0.0001044738892232,291.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015869140625,0.0,0.0,0.0001100160516216,290.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032043457031,0.0,0.0,8.125747990561649e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89910888671875,0.0,0.0,0.0001100160880014,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6163024902344,0.0,0.0,0.0005218677106313,290.50665283203125,294.1499938964844,265.8008117675781,264.89288330078125,267.80682373046875,265.82147216796875,289.390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.986068725585938,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05328369140625,0.0,0.0,0.0001040184579323,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884948730469,0.0,0.0,0.0001095364568755,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901123046875,0.0,0.0,8.090325718512759e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.887451171875,0.0,0.0,0.0001095364932552,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6085510253906,0.0,0.0,0.0005195927224121,290.49774169921875,294.1499938964844,265.7882080078125,264.8765869140625,267.767333984375,265.8056945800781,289.37799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.913639068603516,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05328369140625,0.0,0.0,0.0001040184579323,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884948730469,0.0,0.0,0.0001095364568755,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901123046875,0.0,0.0,8.090325718512759e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.887451171875,0.0,0.0,0.0001095364932552,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6085510253906,0.0,0.0,0.0005195927224121,290.49774169921875,294.1499938964844,265.7882080078125,264.8765869140625,267.767333984375,265.8056945800781,289.37799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.913639068603516,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463256835937,0.0,0.0,0.000103773381852,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98199462890625,0.0,0.0,0.0001092783859348,290.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,8.071264164755121e-05,291.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816223144531,0.0,0.0,0.0001092784223146,291.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6046447753906,0.0,0.0,0.0005183685570955,290.4932556152344,294.1499938964844,265.7830505371094,264.8694763183594,267.7478942871094,265.7990417480469,289.37176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057022493332,1.822444062327122e-08,0.001105684088543,-0.0467563048005104,0.0,0.0,0.0,-0.0138474404811859,60.0,-17.87342643737793,-0.0,-8.335559442684828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393981933594,0.0,0.0,0.0001035200330079,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755249023437,0.0,0.0,0.000109011598397,290.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97711181640625,0.0,0.0,8.051559416344389e-05,291.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,0.0001090116347768,291.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.60076904296875,0.0,0.0,0.0005171030643396,290.4888000488281,294.1499938964844,265.7785949707031,264.8630065917969,267.72857666015625,265.79296875,289.36553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030028108507,1.7908751814843533e-08,0.0011029848828911,-0.0459316708147525,0.0,0.0,0.0,-0.0136909410357475,60.0,-17.831342697143555,-0.0,-8.29490787168652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.025634765625,0.0,0.0,0.0001029857812682,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626159667969,0.0,0.0,0.0001084489995264,290.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,8.010006422409788e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642883300781,0.0,0.0,0.0001084490359062,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5929870605469,0.0,0.0,0.000514434359502,290.4798889160156,294.1499938964844,265.77178955078125,264.8519592285156,267.6905822753906,265.7830505371094,289.3530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.740074157714844,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.025634765625,0.0,0.0,0.0001029857812682,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626159667969,0.0,0.0,0.0001084489995264,290.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,8.010006422409788e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642883300781,0.0,0.0,0.0001084490359062,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5929870605469,0.0,0.0,0.000514434359502,290.4798889160156,294.1499938964844,265.77178955078125,264.8519592285156,267.6905822753906,265.7830505371094,289.3530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.740074157714844,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.011962890625,0.0,0.0,0.0001024235680233,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497985839844,0.0,0.0,0.0001078569621313,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95135498046875,0.0,0.0,7.966278644744307e-05,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8528137207031,0.0,0.0,0.0001078569912351,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5851745605469,0.0,0.0,0.0005116259562782,290.47100830078125,294.1499938964844,265.76763916015625,264.84332275390625,267.6534729003906,265.77593994140625,289.340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.64081573486328,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.011962890625,0.0,0.0,0.0001024235680233,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497985839844,0.0,0.0,0.0001078569621313,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95135498046875,0.0,0.0,7.966278644744307e-05,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8528137207031,0.0,0.0,0.0001078569912351,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5851745605469,0.0,0.0,0.0005116259562782,290.47100830078125,294.1499938964844,265.76763916015625,264.84332275390625,267.6534729003906,265.77593994140625,289.340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.64081573486328,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984130859375,0.0,0.0,0.000101845478639,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371032714844,0.0,0.0,0.0001072482118615,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386291503906,0.0,0.0,7.921316137071699e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414306640625,0.0,0.0,0.0001072482409654,291.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.577392578125,0.0,0.0,0.000508738332428,290.46209716796875,294.1499938964844,265.76593017578125,264.8369140625,267.6172180175781,265.7712707519531,289.3280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822179122437774e-08,0.0010851445840671,-0.0404789447784423,0.0,0.0,0.0,-0.012656545266509,60.0,-17.5361328125,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984130859375,0.0,0.0,0.000101845478639,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371032714844,0.0,0.0,0.0001072482118615,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386291503906,0.0,0.0,7.921316137071699e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414306640625,0.0,0.0,0.0001072482409654,291.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.577392578125,0.0,0.0,0.000508738332428,290.46209716796875,294.1499938964844,265.76593017578125,264.8369140625,267.6172180175781,265.7712707519531,289.3280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822179122437774e-08,0.0010851445840671,-0.0404789447784423,0.0,0.0,0.0,-0.012656545266509,60.0,-17.5361328125,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,0.0001012661523418,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92449951171875,0.0,0.0,0.0001066381446435,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259948730469,0.0,0.0,7.876256859162822e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.830078125,0.0,0.0,0.0001066381810232,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5696105957031,0.0,0.0,0.000505844480358,290.4532165527344,294.1499938964844,265.7664489746094,264.83258056640625,267.58184814453125,265.768798828125,289.3155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385916978120803,0.0,0.0,0.0,-0.012298691086471,60.0,-17.428197860717773,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,0.0001012661523418,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92449951171875,0.0,0.0,0.0001066381446435,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259948730469,0.0,0.0,7.876256859162822e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.830078125,0.0,0.0,0.0001066381810232,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5696105957031,0.0,0.0,0.000505844480358,290.4532165527344,294.1499938964844,265.7664489746094,264.83258056640625,267.58184814453125,265.768798828125,289.3155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385916978120803,0.0,0.0,0.0,-0.012298691086471,60.0,-17.428197860717773,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783020019531,0.0,0.0,0.0001009813859127,291.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.918212890625,0.0,0.0,0.0001063382733264,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197082519531,0.0,0.0,7.854108844185248e-05,290.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.824462890625,0.0,0.0,0.0001063383097061,291.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.56573486328125,0.0,0.0,0.0005044220597483,290.44879150390625,294.1499938964844,265.7675170898437,264.8311462402344,267.56451416015625,265.76837158203125,289.3092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759532451629,1.4745495491297334e-08,0.001075938460417,-0.0376638881862163,0.0,0.0,0.0,-0.0121227903291583,60.0,-17.373855590820312,-0.0,-7.893051190421829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,0.0001007026658044,291.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119567871094,0.0,0.0,0.0001060447684722,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134521484375,0.0,0.0,7.83243085606955e-05,290.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188171386719,0.0,0.0,0.0001060448048519,291.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.56182861328125,0.0,0.0,0.0005030297907069,290.4443664550781,294.1499938964844,265.7690734863281,264.8302001953125,267.5473937988281,265.7684326171875,289.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729833738878,1.4398209735588809e-08,0.0010729689383879,-0.036755695939064,0.0,0.0,0.0,-0.0119506260380148,60.0,-17.319808959960938,-0.0,-7.849539684912089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,0.0001001731725409,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995361328125,0.0,0.0,0.0001054871900123,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010009765625,0.0,0.0,7.79124820837751e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8076171875,0.0,0.0,0.0001054872191161,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5540466308594,0.0,0.0,0.0005003848928026,290.4354858398437,294.1499938964844,265.7735595703125,264.82958984375,267.5138244628906,265.7698974609375,289.2904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.21417808532715,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,0.0001001731725409,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995361328125,0.0,0.0,0.0001054871900123,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010009765625,0.0,0.0,7.79124820837751e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8076171875,0.0,0.0,0.0001054872191161,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5540466308594,0.0,0.0,0.0005003848928026,290.4354858398437,294.1499938964844,265.7735595703125,264.82958984375,267.5138244628906,265.7698974609375,289.2904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.21417808532715,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453125,0.0,0.0,9.969556413125248e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871765136719,0.0,0.0,0.0001049842394422,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886413574219,0.0,0.0,7.754100079182535e-05,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965087890625,0.0,0.0,0.000104984275822,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5462646484375,0.0,0.0,0.0004979991354048,290.4266357421875,294.1499938964844,265.7797546386719,264.8305969238281,267.48114013671875,265.7731018066406,289.2778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.114652633666992,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453125,0.0,0.0,9.969556413125248e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871765136719,0.0,0.0,0.0001049842394422,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886413574219,0.0,0.0,7.754100079182535e-05,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965087890625,0.0,0.0,0.000104984275822,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5462646484375,0.0,0.0,0.0004979991354048,290.4266357421875,294.1499938964844,265.7797546386719,264.8305969238281,267.48114013671875,265.7731018066406,289.2778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.114652633666992,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322509765625,0.0,0.0,9.928434883477166e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,0.0001045512181008,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763427734375,0.0,0.0,7.72211715229787e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.785400390625,0.0,0.0,0.0001045512472046,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384826660156,0.0,0.0,0.0004959450452588,290.41778564453125,294.1499938964844,265.7874755859375,264.8330993652344,267.4493713378906,265.7778625488281,289.26531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.0240478515625,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322509765625,0.0,0.0,9.928434883477166e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,0.0001045512181008,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763427734375,0.0,0.0,7.72211715229787e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.785400390625,0.0,0.0,0.0001045512472046,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384826660156,0.0,0.0,0.0004959450452588,290.41778564453125,294.1499938964844,265.7874755859375,264.8330993652344,267.4493713378906,265.7778625488281,289.26531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.0240478515625,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193115234375,0.0,0.0,9.89484178717248e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627014160156,0.0,0.0,0.0001041974610416,290.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641052246094,0.0,0.0,7.695988460909575e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743835449219,0.0,0.0,0.0001041974901454,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5306701660156,0.0,0.0,0.0004942669766023,290.408935546875,294.1499938964844,265.7965087890625,264.8369140625,267.41851806640625,265.7840576171875,289.2527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212408861955737e-08,0.0010542785748839,-0.0310376174747943,0.0,0.0,0.0,-0.0108670322224497,60.0,-16.944610595703125,-0.0,-7.5784356567965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193115234375,0.0,0.0,9.89484178717248e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627014160156,0.0,0.0,0.0001041974610416,290.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641052246094,0.0,0.0,7.695988460909575e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743835449219,0.0,0.0,0.0001041974901454,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5306701660156,0.0,0.0,0.0004942669766023,290.408935546875,294.1499938964844,265.7965087890625,264.8369140625,267.41851806640625,265.7840576171875,289.2527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212408861955737e-08,0.0010542785748839,-0.0310376174747943,0.0,0.0,0.0,-0.0108670322224497,60.0,-16.944610595703125,-0.0,-7.5784356567965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.912841796875,0.0,0.0,9.880983998300508e-05,291.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85662841796875,0.0,0.0,0.0001040515271597,290.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580017089844,0.0,0.0,7.685210584895685e-05,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.76885986328125,0.0,0.0,0.0001040515635395,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267639160156,0.0,0.0,0.0004935747710987,290.4045104980469,294.1499938964844,265.80145263671875,264.8392639160156,267.40338134765625,265.7876281738281,289.2464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528140701353,1.2039741648095514e-08,0.0010528020793572,-0.0305857863277196,0.0,0.0,0.0,-0.0107814334332942,60.0,-16.909515380859375,-0.0,-7.55722311396312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064025878906,0.0,0.0,9.868742199614644e-05,291.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505554199219,0.0,0.0,0.0001039226190187,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519287109375,0.0,0.0,7.675689266761765e-05,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.76336669921875,0.0,0.0,0.0001039226481225,291.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5228576660156,0.0,0.0,0.0004929632996208,290.4000549316406,294.1499938964844,265.8066711425781,264.8418884277344,267.38848876953125,265.79150390625,289.240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515096364542,1.1887212991723572e-08,0.0010514977620914,-0.0301866345107555,0.0,0.0,0.0,-0.0107058184221386,60.0,-16.87713050842285,-0.0,-7.538508839388669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935852050781,0.0,0.0,9.849025082075968e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,0.0001037149922922,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398132324219,0.0,0.0,7.66035373089835e-05,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7524108886719,0.0,0.0,0.000103715021396,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5150146484375,0.0,0.0,0.0004919784259982,290.39117431640625,294.1499938964844,265.8178100585937,264.847900390625,267.3592529296875,265.80010986328125,289.22772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494084563106,1.164153573540716e-08,0.0010493968147784,-0.0295436922460794,0.0,0.0,0.0,-0.0105840247124433,60.0,-16.82058334350586,-0.0,-7.508414512358287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935852050781,0.0,0.0,9.849025082075968e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,0.0001037149922922,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398132324219,0.0,0.0,7.66035373089835e-05,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7524108886719,0.0,0.0,0.000103715021396,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5150146484375,0.0,0.0,0.0004919784259982,290.39117431640625,294.1499938964844,265.8178100585937,264.847900390625,267.3592529296875,265.80010986328125,289.22772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494084563106,1.164153573540716e-08,0.0010493968147784,-0.0295436922460794,0.0,0.0,0.0,-0.0105840247124433,60.0,-16.82058334350586,-0.0,-7.508414512358287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807678222656,0.0,0.0,9.833535295911132e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82635498046875,0.0,0.0,0.0001035518725984,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277282714844,0.0,0.0,7.648306200280786e-05,290.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.741455078125,0.0,0.0,0.0001035519017023,291.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.50714111328125,0.0,0.0,0.0004912046715617,290.3822937011719,294.1499938964844,265.8297119140625,264.8547668457031,267.3308410644531,265.80975341796875,289.2152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448527459378964e-08,0.0010477463947609,-0.0290385615080595,0.0,0.0,0.0,-0.0104883415624499,60.0,-16.772811889648438,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807678222656,0.0,0.0,9.833535295911132e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82635498046875,0.0,0.0,0.0001035518725984,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277282714844,0.0,0.0,7.648306200280786e-05,290.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.741455078125,0.0,0.0,0.0001035519017023,291.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.50714111328125,0.0,0.0,0.0004912046715617,290.3822937011719,294.1499938964844,265.8297119140625,264.8547668457031,267.3308410644531,265.80975341796875,289.2152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448527459378964e-08,0.0010477463947609,-0.0290385615080595,0.0,0.0,0.0,-0.0104883415624499,60.0,-16.772811889648438,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680419921875,0.0,0.0,9.820012928685172e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143310546875,0.0,0.0,0.0001034094821079,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.815673828125,0.0,0.0,7.637788803549483e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73052978515625,0.0,0.0,0.0001034095112117,291.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.499267578125,0.0,0.0,0.0004905292298644,290.37335205078125,294.1499938964844,265.8421936035156,264.8623352050781,267.3032531738281,265.8202819824219,289.2027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040013161852e-08,0.0010463057551532,-0.0285975877195596,0.0,0.0,0.0,-0.0104048158973455,60.0,-16.72999382019043,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
