time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348120,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680419921875,0.0,0.0,9.820012928685172e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143310546875,0.0,0.0,0.0001034094821079,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.815673828125,0.0,0.0,7.637788803549483e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73052978515625,0.0,0.0,0.0001034095112117,291.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.499267578125,0.0,0.0,0.0004905292298644,290.37335205078125,294.1499938964844,265.8421936035156,264.8623352050781,267.3032531738281,265.8202819824219,289.2027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040013161852e-08,0.0010463057551532,-0.0285975877195596,0.0,0.0,0.0,-0.0104048158973455,60.0,-16.72999382019043,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553466796875,0.0,0.0,9.808020695345476e-05,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023376464844,0.0,0.0,0.0001032831933116,290.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036499023437,0.0,0.0,7.6284610258881e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196044921875,0.0,0.0,0.0001032832224154,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4913330078125,0.0,0.0,0.0004899301566183,290.3644104003906,294.1499938964844,265.8550720214844,264.8704833984375,267.2763977050781,265.8314819335937,289.19024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130606658582565e-08,0.0010450278641656,-0.0282064694911241,0.0,0.0,0.0,-0.0103307347744703,60.0,-16.689918518066406,-0.0,-7.446021044188458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553466796875,0.0,0.0,9.808020695345476e-05,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023376464844,0.0,0.0,0.0001032831933116,290.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036499023437,0.0,0.0,7.6284610258881e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196044921875,0.0,0.0,0.0001032832224154,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4913330078125,0.0,0.0,0.0004899301566183,290.3644104003906,294.1499938964844,265.8550720214844,264.8704833984375,267.2763977050781,265.8314819335937,289.19024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130606658582565e-08,0.0010450278641656,-0.0282064694911241,0.0,0.0,0.0,-0.0103307347744703,60.0,-16.689918518066406,-0.0,-7.446021044188458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489990234375,0.0,0.0,9.802511340240017e-05,291.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963256835937,0.0,0.0,0.0001032251821015,290.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7976379394531,0.0,0.0,7.624176214449108e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7141418457031,0.0,0.0,0.0001032252039294,291.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.48736572265625,0.0,0.0,0.0004896550090052,290.35992431640625,294.1499938964844,265.8616027832031,264.8747253417969,267.2632751464844,265.8373107910156,289.1840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444519575685,1.10619620130592e-08,0.0010444408981129,-0.0280267987400293,0.0,0.0,0.0,-0.0102967051789164,60.0,-16.670902252197266,-0.0,-7.437657956188559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426818847656,0.0,0.0,9.797410166356713e-05,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.79034423828125,0.0,0.0,0.0001031714564305,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916564941406,0.0,0.0,7.620208634762093e-05,290.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.70867919921875,0.0,0.0,0.0001031714855344,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833984375,0.0,0.0,0.0004894001758657,290.3554382324219,294.1499938964844,265.8681640625,264.8790588378906,267.2503662109375,265.84326171875,289.1778259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439082980155,1.0998394195382843e-08,0.0010438973549753,-0.0278604123741388,0.0,0.0,0.0,-0.0102651920169591,60.0,-16.652507781982422,-0.0,-7.42991730362519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8300476074219,0.0,0.0,9.788116585696116e-05,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77838134765625,0.0,0.0,0.0001030735948006,290.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796630859375,0.0,0.0,7.612980698468164e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69781494140625,0.0,0.0,0.0001030736166285,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.47540283203125,0.0,0.0,0.0004889359697699,290.346435546875,294.1499938964844,265.8812866210937,264.88787841796875,267.2250061035156,265.8554077148437,289.1654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429180692881,1.0882594381200761e-08,0.0010429071262478,-0.0275573078542947,0.0,0.0,0.0,-0.0102077843621373,60.0,-16.6171817779541,-0.0,-7.415827951717804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8300476074219,0.0,0.0,9.788116585696116e-05,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77838134765625,0.0,0.0,0.0001030735948006,290.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796630859375,0.0,0.0,7.612980698468164e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69781494140625,0.0,0.0,0.0001030736166285,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.47540283203125,0.0,0.0,0.0004889359697699,290.346435546875,294.1499938964844,265.8812866210937,264.88787841796875,267.2250061035156,265.8554077148437,289.1654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429180692881,1.0882594381200761e-08,0.0010429071262478,-0.0275573078542947,0.0,0.0,0.0,-0.0102077843621373,60.0,-16.6171817779541,-0.0,-7.415827951717804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81744384765625,0.0,0.0,9.779930405784398e-05,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664794921875,0.0,0.0,0.0001029873892548,290.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677307128906,0.0,0.0,7.606613507959992e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869201660156,0.0,0.0,0.0001029874110827,291.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4674072265625,0.0,0.0,0.0004885270027443,290.33740234375,294.1499938964844,265.89422607421875,264.8968200683594,267.20037841796875,265.8677673339844,289.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420456528663,1.07805870896982e-08,0.0010420349426567,-0.0272902976721525,0.0,0.0,0.0,-0.0101572154089808,60.0,-16.584089279174805,-0.0,-7.403427559893316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81744384765625,0.0,0.0,9.779930405784398e-05,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664794921875,0.0,0.0,0.0001029873892548,290.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677307128906,0.0,0.0,7.606613507959992e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869201660156,0.0,0.0,0.0001029874110827,291.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4674072265625,0.0,0.0,0.0004885270027443,290.33740234375,294.1499938964844,265.89422607421875,264.8968200683594,267.20037841796875,265.8677673339844,289.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420456528663,1.07805870896982e-08,0.0010420349426567,-0.0272902976721525,0.0,0.0,0.0,-0.0101572154089808,60.0,-16.584089279174805,-0.0,-7.403427559893316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80487060546875,0.0,0.0,9.772683552000672e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75457763671875,0.0,0.0,0.0001029110790113,290.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7558288574219,0.0,0.0,7.600976823596284e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6760559082031,0.0,0.0,0.0001029111081152,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4593811035156,0.0,0.0,0.0004881650675088,290.328369140625,294.1499938964844,265.9068298339844,264.9057312011719,267.1764831542969,265.8801574707031,289.140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690293095194649e-08,0.001041262759827,-0.0270539447665214,0.0,0.0,0.0,-0.0101124523207545,60.0,-16.553049087524414,-0.0,-7.392459622224123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80487060546875,0.0,0.0,9.772683552000672e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75457763671875,0.0,0.0,0.0001029110790113,290.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7558288574219,0.0,0.0,7.600976823596284e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6760559082031,0.0,0.0,0.0001029111081152,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4593811035156,0.0,0.0,0.0004881650675088,290.328369140625,294.1499938964844,265.9068298339844,264.9057312011719,267.1764831542969,265.8801574707031,289.140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690293095194649e-08,0.001041262759827,-0.0270539447665214,0.0,0.0,0.0,-0.0101124523207545,60.0,-16.553049087524414,-0.0,-7.392459622224123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923583984375,0.0,0.0,9.76622468442656e-05,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74267578125,0.0,0.0,0.0001028430633596,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7439270019531,0.0,0.0,7.595953502459452e-05,290.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651611328125,0.0,0.0,0.0001028430924634,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4512939453125,0.0,0.0,0.0004878424515482,290.3192749023437,294.1499938964844,265.9188842773437,264.9144592285156,267.1533203125,265.8924255371094,289.1282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040585222654,1.060981080769352e-08,0.0010405745124444,-0.0268432665616273,0.0,0.0,0.0,-0.0100725535303354,60.0,-16.523874282836914,-0.0,-7.382689659607422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923583984375,0.0,0.0,9.76622468442656e-05,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74267578125,0.0,0.0,0.0001028430633596,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7439270019531,0.0,0.0,7.595953502459452e-05,290.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651611328125,0.0,0.0,0.0001028430924634,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4512939453125,0.0,0.0,0.0004878424515482,290.3192749023437,294.1499938964844,265.9188842773437,264.9144592285156,267.1533203125,265.8924255371094,289.1282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040585222654,1.060981080769352e-08,0.0010405745124444,-0.0268432665616273,0.0,0.0,0.0,-0.0100725535303354,60.0,-16.523874282836914,-0.0,-7.382689659607422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861022949219,0.0,0.0,9.7631971584633e-05,291.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367553710937,0.0,0.0,0.0001028111801133,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.73797607421875,0.0,0.0,7.593599002575502e-05,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65972900390625,0.0,0.0,0.0001028112092171,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.447265625,0.0,0.0,0.0004876912280451,290.3147277832031,294.1499938964844,265.9246520996094,264.9187316894531,267.1419677734375,265.8984680175781,289.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402625193819,1.0572083652959918e-08,0.0010402519255876,-0.0267445109784603,0.0,0.0,0.0,-0.0100538507103919,60.0,-16.509855270385742,-0.0,-7.378112343303658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.77984619140625,0.0,0.0,9.760298416949809e-05,291.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308349609375,0.0,0.0,0.0001027806501952,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320556640625,0.0,0.0,7.591344183310866e-05,290.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6543273925781,0.0,0.0,0.000102780679299,291.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4432067871094,0.0,0.0,0.0004875464073847,290.3101806640625,294.1499938964844,265.93023681640625,264.9228515625,267.1307983398437,265.9043884277344,289.115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399535531178,1.0535956995738616e-08,0.0010399430757388,-0.0266499426215887,0.0,0.0,0.0,-0.0100359413772821,60.0,-16.496227264404297,-0.0,-7.37373113679496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7673645019531,0.0,0.0,9.75473303697072e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.718994140625,0.0,0.0,0.0001027220496325,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201843261719,0.0,0.0,7.587015716126189e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6434631347656,0.0,0.0,0.0001027220714604,291.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43505859375,0.0,0.0,0.0004872684367001,290.3010559082031,294.1499938964844,265.940673828125,264.9307861328125,267.1088562011719,265.9158630371094,289.10369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684110879898,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.469932556152344,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7673645019531,0.0,0.0,9.75473303697072e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.718994140625,0.0,0.0,0.0001027220496325,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201843261719,0.0,0.0,7.587015716126189e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6434631347656,0.0,0.0,0.0001027220714604,291.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43505859375,0.0,0.0,0.0004872684367001,290.3010559082031,294.1499938964844,265.940673828125,264.9307861328125,267.1088562011719,265.9158630371094,289.10369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684110879898,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.469932556152344,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75494384765625,0.0,0.0,9.749359742272644e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071533203125,0.0,0.0,0.0001026654645102,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7083435058594,0.0,0.0,7.582836406072602e-05,290.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6325988769531,0.0,0.0,0.000102665486338,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4269104003906,0.0,0.0,0.0004870000411756,290.2918701171875,294.1499938964844,265.95001220703125,264.93804931640625,267.0875549316406,265.9266662597656,289.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.444908142089844,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75494384765625,0.0,0.0,9.749359742272644e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071533203125,0.0,0.0,0.0001026654645102,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7083435058594,0.0,0.0,7.582836406072602e-05,290.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6325988769531,0.0,0.0,0.000102665486338,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4269104003906,0.0,0.0,0.0004870000411756,290.2918701171875,294.1499938964844,265.95001220703125,264.93804931640625,267.0875549316406,265.9266662597656,289.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.444908142089844,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425231933594,0.0,0.0,9.74399663391523e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6953430175781,0.0,0.0,0.0001026089885272,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.696533203125,0.0,0.0,7.578664371976629e-05,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62176513671875,0.0,0.0,0.000102609010355,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.418701171875,0.0,0.0,0.0004867321113124,290.2826843261719,294.1499938964844,265.9595642089844,264.9462890625,267.0667724609375,265.9369201660156,289.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.42042350769043,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425231933594,0.0,0.0,9.74399663391523e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6953430175781,0.0,0.0,0.0001026089885272,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.696533203125,0.0,0.0,7.578664371976629e-05,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62176513671875,0.0,0.0,0.000102609010355,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.418701171875,0.0,0.0,0.0004867321113124,290.2826843261719,294.1499938964844,265.9595642089844,264.9462890625,267.0667724609375,265.9369201660156,289.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.42042350769043,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301025390625,0.0,0.0,9.738573135109618e-05,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835632324219,0.0,0.0,0.0001025518795358,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6847229003906,0.0,0.0,7.574446499347687e-05,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6109313964844,0.0,0.0,0.0001025519013637,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4104919433594,0.0,0.0,0.0004864612419623,290.2734680175781,294.1499938964844,265.9707336425781,264.9571228027344,267.0466003417969,265.947265625,289.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.3952693939209,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301025390625,0.0,0.0,9.738573135109618e-05,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835632324219,0.0,0.0,0.0001025518795358,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6847229003906,0.0,0.0,7.574446499347687e-05,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6109313964844,0.0,0.0,0.0001025519013637,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4104919433594,0.0,0.0,0.0004864612419623,290.2734680175781,294.1499938964844,265.9707336425781,264.9571228027344,267.0466003417969,265.947265625,289.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.3952693939209,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.72393798828125,0.0,0.0,9.73584537860006e-05,291.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776733398437,0.0,0.0,0.0001025231540552,290.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788330078125,0.0,0.0,7.572324830107391e-05,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6054992675781,0.0,0.0,0.0001025231758831,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4063720703125,0.0,0.0,0.0004863249778281,290.26885986328125,294.1499938964844,265.97686767578125,264.96343994140625,267.0367736816406,265.95263671875,289.0608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.382295608520508,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177429199219,0.0,0.0,9.73311034613289e-05,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6717834472656,0.0,0.0,0.000102494348539,290.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6729431152344,0.0,0.0,7.570197340101004e-05,290.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.60009765625,0.0,0.0,0.0001024943703669,291.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4022216796875,0.0,0.0,0.0004861883353441,290.26422119140625,294.1499938964844,265.9833679199219,264.9703063964844,267.027099609375,265.95819091796875,289.0548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.36907196044922,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7054138183594,0.0,0.0,9.727620636112988e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600341796875,0.0,0.0,0.0001024365410557,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611633300781,0.0,0.0,7.565927808173001e-05,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892639160156,0.0,0.0,0.0001024365628836,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939514160156,0.0,0.0,0.0004859141481574,290.2549743652344,294.1499938964844,265.9973449707031,264.9857177734375,267.0081787109375,265.969970703125,289.04266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.341909408569336,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7054138183594,0.0,0.0,9.727620636112988e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600341796875,0.0,0.0,0.0001024365410557,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611633300781,0.0,0.0,7.565927808173001e-05,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892639160156,0.0,0.0,0.0001024365628836,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939514160156,0.0,0.0,0.0004859141481574,290.2549743652344,294.1499938964844,265.9973449707031,264.9857177734375,267.0081787109375,265.969970703125,289.04266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.341909408569336,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6930847167969,0.0,0.0,9.722118556965142e-05,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6483154296875,0.0,0.0,0.0001023786026053,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6494140625,0.0,0.0,7.5616488175001e-05,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57843017578125,0.0,0.0,0.0001023786244331,291.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856201171875,0.0,0.0,0.0004856393206864,290.24566650390625,294.1499938964844,266.0125732421875,265.0031433105469,266.9898986816406,265.9826965332031,289.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.313838958740234,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6930847167969,0.0,0.0,9.722118556965142e-05,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6483154296875,0.0,0.0,0.0001023786026053,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6494140625,0.0,0.0,7.5616488175001e-05,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57843017578125,0.0,0.0,0.0001023786244331,291.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856201171875,0.0,0.0,0.0004856393206864,290.24566650390625,294.1499938964844,266.0125732421875,265.0031433105469,266.9898986816406,265.9826965332031,289.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.313838958740234,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6807861328125,0.0,0.0,9.716616477817296e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6365966796875,0.0,0.0,0.0001023206568788,290.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376953125,0.0,0.0,7.557369099231437e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5675964355469,0.0,0.0,0.0001023206787067,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37725830078125,0.0,0.0,0.0004853644641116,290.236328125,294.1499938964844,266.0289306640625,265.0223999023437,266.9722900390625,265.9964904785156,289.0184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.28496551513672,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6807861328125,0.0,0.0,9.716616477817296e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6365966796875,0.0,0.0,0.0001023206568788,290.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376953125,0.0,0.0,7.557369099231437e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5675964355469,0.0,0.0,0.0001023206787067,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37725830078125,0.0,0.0,0.0004853644641116,290.236328125,294.1499938964844,266.0289306640625,265.0223999023437,266.9722900390625,265.9964904785156,289.0184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.28496551513672,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66851806640625,0.0,0.0,9.711123129818588e-05,291.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6248779296875,0.0,0.0,0.0001022628057398,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259765625,0.0,0.0,7.553095929324627e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5567932128906,0.0,0.0,0.0001022628348437,291.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.368896484375,0.0,0.0,0.000485090073198,290.2269897460937,294.1499938964844,266.0462951660156,265.0433349609375,266.9552917480469,266.0112609863281,289.00634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.255393981933594,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66851806640625,0.0,0.0,9.711123129818588e-05,291.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6248779296875,0.0,0.0,0.0001022628057398,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259765625,0.0,0.0,7.553095929324627e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5567932128906,0.0,0.0,0.0001022628348437,291.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.368896484375,0.0,0.0,0.000485090073198,290.2269897460937,294.1499938964844,266.0462951660156,265.0433349609375,266.9552917480469,266.0112609863281,289.00634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.255393981933594,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6623840332031,0.0,0.0,9.708382276585326e-05,291.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6190490722656,0.0,0.0,0.0001022339492919,290.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6201171875,0.0,0.0,7.550964801339433e-05,290.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5513916015625,0.0,0.0,0.0001022339711198,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3646850585937,0.0,0.0,0.0004849531687796,290.2223205566406,294.1499938964844,266.0552978515625,265.05438232421875,266.9470520019531,266.0190124511719,289.00030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.240379333496094,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6562805175781,0.0,0.0,9.705647244118154e-05,291.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6131896972656,0.0,0.0,0.0001022051510517,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142578125,0.0,0.0,7.548837311333045e-05,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.54595947265625,0.0,0.0,0.0001022051728796,291.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3604736328125,0.0,0.0,0.0004848165553994,290.2176208496094,294.1499938964844,266.06451416015625,265.0657653808594,266.93896484375,266.0270080566406,288.9942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-16.2252254486084,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64404296875,0.0,0.0,9.700199007056652e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015319824219,0.0,0.0,0.0001021477801259,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6025695800781,0.0,0.0,7.544599793618545e-05,290.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.53515625,0.0,0.0,0.0001021478019538,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35205078125,0.0,0.0,0.0004845444345846,290.2082214355469,294.1499938964844,266.0835266113281,265.0895080566406,266.9232788085937,266.04364013671875,288.9822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.19454574584961,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64404296875,0.0,0.0,9.700199007056652e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015319824219,0.0,0.0,0.0001021477801259,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6025695800781,0.0,0.0,7.544599793618545e-05,290.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.53515625,0.0,0.0,0.0001021478019538,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35205078125,0.0,0.0,0.0004845444345846,290.2082214355469,294.1499938964844,266.0835266113281,265.0895080566406,266.9232788085937,266.04364013671875,288.9822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.19454574584961,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318359375,0.0,0.0,9.694782784208655e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5898742675781,0.0,0.0,0.0001020907366182,290.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5909118652344,0.0,0.0,7.540387014159933e-05,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5243530273437,0.0,0.0,0.0001020907584461,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.34356689453125,0.0,0.0,0.0004842738853767,290.19879150390625,294.1499938964844,266.1031799316406,265.1143798828125,266.90826416015625,266.06109619140625,288.9702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.163463592529297,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318359375,0.0,0.0,9.694782784208655e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5898742675781,0.0,0.0,0.0001020907366182,290.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5909118652344,0.0,0.0,7.540387014159933e-05,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5243530273437,0.0,0.0,0.0001020907584461,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.34356689453125,0.0,0.0,0.0004842738853767,290.19879150390625,294.1499938964844,266.1031799316406,265.1143798828125,266.90826416015625,266.06109619140625,288.9702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.163463592529297,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
