time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350460,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6196594238281,0.0,0.0,9.689406579127537e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5782165527344,0.0,0.0,0.000102034122392,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5792541503906,0.0,0.0,7.536205521319062e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5135498046875,0.0,0.0,0.0001020341442199,291.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3350830078125,0.0,0.0,0.0004840053152292,290.1893310546875,294.1499938964844,266.12335205078125,265.1402282714844,266.8938903808594,266.07928466796875,288.9582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373252451419,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.132064819335938,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6196594238281,0.0,0.0,9.689406579127537e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5782165527344,0.0,0.0,0.000102034122392,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5792541503906,0.0,0.0,7.536205521319062e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5135498046875,0.0,0.0,0.0001020341442199,291.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3350830078125,0.0,0.0,0.0004840053152292,290.1893310546875,294.1499938964844,266.12335205078125,265.1402282714844,266.8938903808594,266.07928466796875,288.9582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373252451419,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.132064819335938,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.60748291015625,0.0,0.0,9.68407330219634e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.56658935546875,0.0,0.0,0.0001019779665512,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5675964355469,0.0,0.0,7.532057497883216e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50274658203125,0.0,0.0,0.000101977988379,291.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3265686035156,0.0,0.0,0.0004837389278691,290.17987060546875,294.1499938964844,266.1439514160156,265.16680908203125,266.880126953125,266.0980834960937,288.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.100446701049805,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.60748291015625,0.0,0.0,9.68407330219634e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.56658935546875,0.0,0.0,0.0001019779665512,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5675964355469,0.0,0.0,7.532057497883216e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50274658203125,0.0,0.0,0.000101977988379,291.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3265686035156,0.0,0.0,0.0004837389278691,290.17987060546875,294.1499938964844,266.1439514160156,265.16680908203125,266.880126953125,266.0980834960937,288.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.100446701049805,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014099121094,0.0,0.0,9.681424853624776e-05,291.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5607604980469,0.0,0.0,0.0001019500705297,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.561767578125,0.0,0.0,7.52999767428264e-05,290.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4973449707031,0.0,0.0,0.0001019500923575,291.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3222961425781,0.0,0.0,0.0004836066218558,290.1751403808594,294.1499938964844,266.15435791015625,265.18035888671875,266.8735046386719,266.1076965332031,288.9403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315390536561,-0.0240769293159246,0.0,0.0,0.0,-0.009548713453114,60.0,-16.08458137512207,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5953674316406,0.0,0.0,9.67879022937268e-05,291.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5549621582031,0.0,0.0,0.0001019223345792,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.55596923828125,0.0,0.0,7.527948764618486e-05,290.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.491943359375,0.0,0.0,0.0001019223564071,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3180236816406,0.0,0.0,0.0004834750434383,290.1703796386719,294.1499938964844,266.1648254394531,265.19403076171875,266.8670349121094,266.117431640625,288.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520307209243128e-09,0.0010312584927305,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-16.068695068359375,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.583251953125,0.0,0.0,9.673565364209936e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5433654785156,0.0,0.0,0.0001018673065118,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5443420410156,0.0,0.0,7.523884414695203e-05,290.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.48114013671875,0.0,0.0,0.0001018673283397,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3094482421875,0.0,0.0,0.0004832140402868,290.1608581542969,294.1499938964844,266.1858825683594,265.2216186523437,266.85455322265625,266.1371765136719,288.9224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.0238205101341009,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.036909103393555,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.583251953125,0.0,0.0,9.673565364209936e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5433654785156,0.0,0.0,0.0001018673065118,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5443420410156,0.0,0.0,7.523884414695203e-05,290.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.48114013671875,0.0,0.0,0.0001018673283397,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3094482421875,0.0,0.0,0.0004832140402868,290.1608581542969,294.1499938964844,266.1858825683594,265.2216186523437,266.85455322265625,266.1371765136719,288.9224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.0238205101341009,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.036909103393555,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5711364746094,0.0,0.0,9.66839652392082e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5317687988281,0.0,0.0,0.0001018128823488,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5327453613281,0.0,0.0,7.519864448113367e-05,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703369140625,0.0,0.0,0.0001018129041767,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.30084228515625,0.0,0.0,0.0004829558602068,290.1513061523437,294.1499938964844,266.2070007324219,265.2494812011719,266.8426818847656,266.1572265625,288.9105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518904566764,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.005170822143555,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5711364746094,0.0,0.0,9.66839652392082e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5317687988281,0.0,0.0,0.0001018128823488,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5327453613281,0.0,0.0,7.519864448113367e-05,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703369140625,0.0,0.0,0.0001018129041767,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.30084228515625,0.0,0.0,0.0004829558602068,290.1513061523437,294.1499938964844,266.2070007324219,265.2494812011719,266.8426818847656,266.1572265625,288.9105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518904566764,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.005170822143555,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5590515136719,0.0,0.0,9.663299715612084e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52020263671875,0.0,0.0,0.0001017592076095,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5211486816406,0.0,0.0,7.51590050640516e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45953369140625,0.0,0.0,0.0001017592294374,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2922058105469,0.0,0.0,0.0004827012890018,290.1417541503906,294.1499938964844,266.2280578613281,265.2773742675781,266.8314514160156,266.1774597167969,288.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856065362691,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.973587036132812,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5590515136719,0.0,0.0,9.663299715612084e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52020263671875,0.0,0.0,0.0001017592076095,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5211486816406,0.0,0.0,7.51590050640516e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45953369140625,0.0,0.0,0.0001017592294374,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2922058105469,0.0,0.0,0.0004827012890018,290.1417541503906,294.1499938964844,266.2280578613281,265.2773742675781,266.8314514160156,266.1774597167969,288.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856065362691,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.973587036132812,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5469970703125,0.0,0.0,9.658271301304922e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5086364746094,0.0,0.0,0.00010170625319,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.50958251953125,0.0,0.0,7.511989679187536e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4487609863281,0.0,0.0,0.0001017062750179,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2835388183594,0.0,0.0,0.0004824500938411,290.1321716308594,294.1499938964844,266.2489318847656,265.3051147460937,266.8207702636719,266.19781494140625,288.8868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264627287564052e-09,0.0010290722129866,-0.0233215428888797,0.0,0.0,0.0,-0.0094056893140077,60.0,-15.942217826843262,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5469970703125,0.0,0.0,9.658271301304922e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5086364746094,0.0,0.0,0.00010170625319,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.50958251953125,0.0,0.0,7.511989679187536e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4487609863281,0.0,0.0,0.0001017062750179,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2835388183594,0.0,0.0,0.0004824500938411,290.1321716308594,294.1499938964844,266.2489318847656,265.3051147460937,266.8207702636719,266.19781494140625,288.8868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264627287564052e-09,0.0010290722129866,-0.0233215428888797,0.0,0.0,0.0,-0.0094056893140077,60.0,-15.942217826843262,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409545898437,0.0,0.0,9.655790927354246e-05,291.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028381347656,0.0,0.0,0.0001016801325022,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5037841796875,0.0,0.0,7.510060095228255e-05,290.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.443359375,0.0,0.0,0.00010168015433,291.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2792053222656,0.0,0.0,0.0004823261988349,290.1273498535156,294.1499938964844,266.2592468261719,265.31890869140625,266.8156433105469,266.2079772949219,288.8809509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.233716902201653e-09,0.0010288078337907,-0.0232406072318553,0.0,0.0,0.0,-0.0093903662636876,60.0,-15.926663398742676,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5349426269531,0.0,0.0,9.653329470893368e-05,291.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4970703125,0.0,0.0,0.0001016542155412,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4980163574219,0.0,0.0,7.508145790779963e-05,290.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4379577636719,0.0,0.0,0.000101654237369,291.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2748718261719,0.0,0.0,0.000482203264255,290.12255859375,294.1499938964844,266.2695007324219,265.33258056640625,266.8106689453125,266.2181396484375,288.87506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203051654083085e-09,0.001028545666486,-0.0231603141874074,0.0,0.0,0.0,-0.0093751642853021,60.0,-15.911198616027832,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5229187011719,0.0,0.0,9.648485138313843e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48553466796875,0.0,0.0,0.0001016032038023,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864501953125,0.0,0.0,7.504377572331578e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4271850585937,0.0,0.0,0.0001016032256302,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2661437988281,0.0,0.0,0.0004819612950086,290.1129150390625,294.1499938964844,266.2896423339844,265.3595275878906,266.8011474609375,266.2383117675781,288.8632507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022557079792,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.880629539489746,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5229187011719,0.0,0.0,9.648485138313843e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48553466796875,0.0,0.0,0.0001016032038023,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864501953125,0.0,0.0,7.504377572331578e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4271850585937,0.0,0.0,0.0001016032256302,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2661437988281,0.0,0.0,0.0004819612950086,290.1129150390625,294.1499938964844,266.2896423339844,265.3595275878906,266.8011474609375,266.2383117675781,288.8632507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022557079792,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.880629539489746,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.51092529296875,0.0,0.0,9.643733937991784e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4739990234375,0.0,0.0,0.0001015531670418,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47491455078125,0.0,0.0,7.500682113459334e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4163818359375,0.0,0.0,0.0001015531888697,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574157714844,0.0,0.0,0.0004817239532712,290.103271484375,294.1499938964844,266.30926513671875,265.38580322265625,266.7921142578125,266.2582702636719,288.8514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.850533485412598,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.51092529296875,0.0,0.0,9.643733937991784e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4739990234375,0.0,0.0,0.0001015531670418,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47491455078125,0.0,0.0,7.500682113459334e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4163818359375,0.0,0.0,0.0001015531888697,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574157714844,0.0,0.0,0.0004817239532712,290.103271484375,294.1499938964844,266.30926513671875,265.38580322265625,266.7921142578125,266.2582702636719,288.8514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.850533485412598,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989318847656,0.0,0.0,9.639116615289822e-05,291.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46246337890625,0.0,0.0,0.000101504549093,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46337890625,0.0,0.0,7.497091428376734e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056091308594,0.0,0.0,0.0001015045709209,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486572265625,0.0,0.0,0.0004814933345187,290.09356689453125,294.1499938964844,266.3282470703125,265.41119384765625,266.7836608886719,266.27783203125,288.8397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025953318086977e-09,0.0010270313359797,-0.0226965937763452,0.0,0.0,0.0,-0.0092873685061931,60.0,-15.821146965026855,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989318847656,0.0,0.0,9.639116615289822e-05,291.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46246337890625,0.0,0.0,0.000101504549093,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46337890625,0.0,0.0,7.497091428376734e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056091308594,0.0,0.0,0.0001015045709209,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486572265625,0.0,0.0,0.0004814933345187,290.09356689453125,294.1499938964844,266.3282470703125,265.41119384765625,266.7836608886719,266.27783203125,288.8397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025953318086977e-09,0.0010270313359797,-0.0226965937763452,0.0,0.0,0.0,-0.0092873685061931,60.0,-15.821146965026855,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4869384765625,0.0,0.0,9.634613525122404e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4509582519531,0.0,0.0,0.0001014571244013,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45184326171875,0.0,0.0,7.493588782381266e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948059082031,0.0,0.0,0.0001014571462292,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2398681640625,0.0,0.0,0.0004812683910131,290.0838928222656,294.1499938964844,266.346435546875,265.435546875,266.7756042480469,266.2970275878906,288.8280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839093708742e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.792384147644045,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4869384765625,0.0,0.0,9.634613525122404e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4509582519531,0.0,0.0,0.0001014571244013,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45184326171875,0.0,0.0,7.493588782381266e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948059082031,0.0,0.0,0.0001014571462292,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2398681640625,0.0,0.0,0.0004812683910131,290.0838928222656,294.1499938964844,266.346435546875,265.435546875,266.7756042480469,266.2970275878906,288.8280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839093708742e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.792384147644045,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.48095703125,0.0,0.0,9.632429282646626e-05,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4452209472656,0.0,0.0,0.0001014341250993,290.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.44610595703125,0.0,0.0,7.491889846278355e-05,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.389404296875,0.0,0.0,0.0001014341469272,291.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2354431152344,0.0,0.0,0.0004811592807527,290.0790100097656,294.1499938964844,266.3551940917969,265.4472961425781,266.77178955078125,266.3063659667969,288.8221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263277217745,8.942621754215452e-09,0.0010263187577947,-0.0224783923476934,0.0,0.0,0.0,-0.0092460578307509,60.0,-15.778363227844238,-0.0,-7.18176949021654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4750061035156,0.0,0.0,9.630277781980112e-05,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.439453125,0.0,0.0,0.0001014114677673,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4403381347656,0.0,0.0,7.490216376027092e-05,290.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.384033203125,0.0,0.0,0.0001014114895951,291.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2310485839844,0.0,0.0,0.0004810518003068,290.0741577148437,294.1499938964844,266.3637390136719,265.45867919921875,266.76806640625,266.3155822753906,288.8163146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915812976795223e-09,0.0010260894196107,-0.022408191114664,0.0,0.0,0.0,-0.0092327669262886,60.0,-15.764543533325195,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4630432128906,0.0,0.0,9.626122482586652e-05,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.427978515625,0.0,0.0,0.0001013677101582,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288330078125,0.0,0.0,7.486984395654872e-05,290.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.37322998046875,0.0,0.0,0.0001013677247101,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2221984863281,0.0,0.0,0.000480844231788,290.0644226074219,294.1499938964844,266.3800354003906,265.4803771972656,266.760986328125,266.3334045410156,288.8046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256556561216,8.864032174926706e-09,0.0010256466921418,-0.0222726017236709,0.0,0.0,0.0,-0.009207097813487,60.0,-15.737689971923828,-0.0,-7.172366878194225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4630432128906,0.0,0.0,9.626122482586652e-05,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.427978515625,0.0,0.0,0.0001013677101582,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288330078125,0.0,0.0,7.486984395654872e-05,290.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.37322998046875,0.0,0.0,0.0001013677247101,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2221984863281,0.0,0.0,0.000480844231788,290.0644226074219,294.1499938964844,266.3800354003906,265.4803771972656,266.760986328125,266.3334045410156,288.8046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256556561216,8.864032174926706e-09,0.0010256466921418,-0.0222726017236709,0.0,0.0,0.0,-0.009207097813487,60.0,-15.737689971923828,-0.0,-7.172366878194225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4511108398437,0.0,0.0,9.622160723665728e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.41650390625,0.0,0.0,0.0001013259970932,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4173583984375,0.0,0.0,7.483903755201027e-05,290.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3624572753906,0.0,0.0,0.0001013260116451,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2133483886719,0.0,0.0,0.0004806463839486,290.0546569824219,294.1499938964844,266.39520263671875,265.50048828125,266.7543029785156,266.3505249023437,288.79296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252334177494,8.814672547430291e-09,0.0010252245701849,-0.0221433509141206,0.0,0.0,0.0,-0.009182627312839,60.0,-15.711835861206056,-0.0,-7.166464399688266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4511108398437,0.0,0.0,9.622160723665728e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.41650390625,0.0,0.0,0.0001013259970932,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4173583984375,0.0,0.0,7.483903755201027e-05,290.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3624572753906,0.0,0.0,0.0001013260116451,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2133483886719,0.0,0.0,0.0004806463839486,290.0546569824219,294.1499938964844,266.39520263671875,265.50048828125,266.7543029785156,266.3505249023437,288.79296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252334177494,8.814672547430291e-09,0.0010252245701849,-0.0221433509141206,0.0,0.0,0.0,-0.009182627312839,60.0,-15.711835861206056,-0.0,-7.166464399688266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.439208984375,0.0,0.0,9.618440526537596e-05,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.405029296875,0.0,0.0,0.0001012868233374,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4058837890625,0.0,0.0,7.481010106857866e-05,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3516540527344,0.0,0.0,0.0001012868378893,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2044372558594,0.0,0.0,0.0004804605559911,290.0448608398437,294.1499938964844,266.4091186523437,265.518798828125,266.7479858398437,266.3666687011719,288.78131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248370235785,8.768316739349302e-09,0.0010248281760141,-0.0220219641923904,0.0,0.0,0.0,-0.0091596469283103,60.0,-15.687247276306152,-0.0,-7.16092358743481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.439208984375,0.0,0.0,9.618440526537596e-05,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.405029296875,0.0,0.0,0.0001012868233374,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4058837890625,0.0,0.0,7.481010106857866e-05,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3516540527344,0.0,0.0,0.0001012868378893,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2044372558594,0.0,0.0,0.0004804605559911,290.0448608398437,294.1499938964844,266.4091186523437,265.518798828125,266.7479858398437,266.3666687011719,288.78131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248370235785,8.768316739349302e-09,0.0010248281760141,-0.0220219641923904,0.0,0.0,0.0,-0.0091596469283103,60.0,-15.687247276306152,-0.0,-7.16092358743481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42730712890625,0.0,0.0,9.614972077542916e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3935546875,0.0,0.0,0.0001012502980302,290.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944091796875,0.0,0.0,7.478312181774527e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.34088134765625,0.0,0.0,0.0001012503125821,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1955261230469,0.0,0.0,0.0004802873008884,290.0350646972656,294.1499938964844,266.42169189453125,265.53515625,266.74200439453125,266.3818664550781,288.76971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244674049317,8.725096201089855e-09,0.0010244586737826,-0.021908788010478,0.0,0.0,0.0,-0.0091382209211587,60.0,-15.663914680480955,-0.0,-7.155759362831304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42730712890625,0.0,0.0,9.614972077542916e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3935546875,0.0,0.0,0.0001012502980302,290.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944091796875,0.0,0.0,7.478312181774527e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.34088134765625,0.0,0.0,0.0001012503125821,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1955261230469,0.0,0.0,0.0004802873008884,290.0350646972656,294.1499938964844,266.42169189453125,265.53515625,266.74200439453125,266.3818664550781,288.76971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244674049317,8.725096201089855e-09,0.0010244586737826,-0.021908788010478,0.0,0.0,0.0,-0.0091382209211587,60.0,-15.663914680480955,-0.0,-7.155759362831304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4213562011719,0.0,0.0,9.613357542548329e-05,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3878173828125,0.0,0.0,0.0001012332941172,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.388671875,0.0,0.0,7.477056351490319e-05,290.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3354797363281,0.0,0.0,0.0001012333086691,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910705566406,0.0,0.0,0.0004802066541742,290.0301513671875,294.1499938964844,266.4273986816406,265.5425109863281,266.7391662597656,266.3890380859375,288.763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242953430861,8.704976295348388e-09,0.0010242866119369,-0.0218561012297868,0.0,0.0,0.0,-0.0091282464563846,60.0,-15.65284538269043,-0.0,-7.153355596756229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4154357910156,0.0,0.0,9.611817222321406e-05,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3821105957031,0.0,0.0,0.0001012170760077,290.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3829345703125,0.0,0.0,7.475858728867024e-05,290.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3301086425781,0.0,0.0,0.0001012170905596,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18658447265625,0.0,0.0,0.0004801297327503,290.0252380371094,294.1499938964844,266.4327697753906,265.54931640625,266.73638916015625,266.3958740234375,288.75811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241311974823,8.685786312412347e-09,0.0010241224663332,-0.0218058507889509,0.0,0.0,0.0,-0.0091187339276075,60.0,-15.64213752746582,-0.0,-7.151063385890667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.403564453125,0.0,0.0,9.609025437384844e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.37066650390625,0.0,0.0,0.000101187673863,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714599609375,0.0,0.0,7.47368685551919e-05,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3193054199219,0.0,0.0,0.0001011876956908,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1776123046875,0.0,0.0,0.0004799902671948,290.0154113769531,294.1499938964844,266.4422302246094,265.5611572265625,266.73101806640625,266.4085998535156,288.7465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238336399197,8.650997251891113e-09,0.0010238250251859,-0.0217147506773471,0.0,0.0,0.0,-0.0091014867648482,60.0,-15.62201976776123,-0.0,-7.146909553057412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.403564453125,0.0,0.0,9.609025437384844e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.37066650390625,0.0,0.0,0.000101187673863,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714599609375,0.0,0.0,7.47368685551919e-05,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3193054199219,0.0,0.0,0.0001011876956908,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1776123046875,0.0,0.0,0.0004799902671948,290.0154113769531,294.1499938964844,266.4422302246094,265.5611572265625,266.73101806640625,266.4085998535156,288.7465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238336399197,8.650997251891113e-09,0.0010238250251859,-0.0217147506773471,0.0,0.0,0.0,-0.0091014867648482,60.0,-15.62201976776123,-0.0,-7.146909553057412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3916931152344,0.0,0.0,9.60660254349932e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3592224121094,0.0,0.0,0.0001011621570796,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3600158691406,0.0,0.0,7.471802382497117e-05,290.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3085021972656,0.0,0.0,0.0001011621716315,291.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16864013671875,0.0,0.0,0.0004798692243639,290.0055236816406,294.1499938964844,266.45001220703125,265.5704650878906,266.72589111328125,266.4201354980469,288.7349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235754307359,8.620799185621308e-09,0.0010235668160021,-0.0216356739401817,0.0,0.0,0.0,-0.0090865166857838,60.0,-15.603469848632812,-0.0,-7.143304259216168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
