time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3916931152344,0.0,0.0,9.60660254349932e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3592224121094,0.0,0.0,0.0001011621570796,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3600158691406,0.0,0.0,7.471802382497117e-05,290.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3085021972656,0.0,0.0,0.0001011621716315,291.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16864013671875,0.0,0.0,0.0004798692243639,290.0055236816406,294.1499938964844,266.45001220703125,265.5704650878906,266.72589111328125,266.4201354980469,288.7349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235754307359,8.620799185621308e-09,0.0010235668160021,-0.0216356739401817,0.0,0.0,0.0,-0.0090865166857838,60.0,-15.603469848632812,-0.0,-7.143304259216168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798522949219,0.0,0.0,9.604644583305344e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3477783203125,0.0,0.0,0.0001011415442917,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485717773437,0.0,0.0,7.470279524568468e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2977294921875,0.0,0.0,0.0001011415588436,291.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596069335937,0.0,0.0,0.0004797714354936,289.99566650390625,294.1499938964844,266.455810546875,265.5771484375,266.7209777832031,266.4300537109375,288.72344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233666980639,8.596403588967405e-09,0.0010233581997454,-0.0215717889368534,0.0,0.0,0.0,-0.0090744225308299,60.0,-15.587068557739258,-0.0,-7.14039245508502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798522949219,0.0,0.0,9.604644583305344e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3477783203125,0.0,0.0,0.0001011415442917,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485717773437,0.0,0.0,7.470279524568468e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2977294921875,0.0,0.0,0.0001011415588436,291.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596069335937,0.0,0.0,0.0004797714354936,289.99566650390625,294.1499938964844,266.455810546875,265.5771484375,266.7209777832031,266.4300537109375,288.72344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233666980639,8.596403588967405e-09,0.0010233581997454,-0.0215717889368534,0.0,0.0,0.0,-0.0090744225308299,60.0,-15.587068557739258,-0.0,-7.14039245508502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3680114746094,0.0,0.0,9.60330362431705e-05,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363342285156,0.0,0.0,0.000101127421658,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3371276855469,0.0,0.0,7.469236879842356e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28692626953125,0.0,0.0,0.0001011274362099,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15057373046875,0.0,0.0,0.0004797044675797,289.9857482910156,294.1499938964844,266.4595642089844,265.5813293457031,266.7162475585937,266.4383239746094,288.7119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023223856464,8.579691623822328e-09,0.0010232152417302,-0.0215280260890722,0.0,0.0,0.0,-0.0090661374852061,60.0,-15.5729341506958,-0.0,-7.138398672168479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3680114746094,0.0,0.0,9.60330362431705e-05,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363342285156,0.0,0.0,0.000101127421658,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3371276855469,0.0,0.0,7.469236879842356e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28692626953125,0.0,0.0,0.0001011274362099,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15057373046875,0.0,0.0,0.0004797044675797,289.9857482910156,294.1499938964844,266.4595642089844,265.5813293457031,266.7162475585937,266.4383239746094,288.7119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023223856464,8.579691623822328e-09,0.0010232152417302,-0.0215280260890722,0.0,0.0,0.0,-0.0090661374852061,60.0,-15.5729341506958,-0.0,-7.138398672168479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3620910644531,0.0,0.0,9.602926002116874e-05,291.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33062744140625,0.0,0.0,0.0001011234417092,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314208984375,0.0,0.0,7.468942931154743e-05,290.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2815246582031,0.0,0.0,0.000101123463537,291.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1460266113281,0.0,0.0,0.0004796856082975,289.98077392578125,294.1499938964844,266.460693359375,265.58251953125,266.71392822265625,266.4418640136719,288.7062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231835767626,8.574985166376337e-09,0.0010231749620288,-0.0215157009661197,0.0,0.0,0.0,-0.0090638035908341,60.0,-15.566768646240234,-0.0,-7.137836632864494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.356201171875,0.0,0.0,9.60291363298893e-05,291.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3249206542969,0.0,0.0,0.0001011233107419,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32568359375,0.0,0.0,7.468932744814083e-05,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.276123046875,0.0,0.0,0.0001011233252938,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1415100097656,0.0,0.0,0.0004796849680133,289.975830078125,294.1499938964844,266.4613342285156,265.5830993652344,266.7116394042969,266.44488525390625,288.7004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231821797788,8.574820853368692e-09,0.0010231735650449,-0.0215152706950902,0.0,0.0,0.0,-0.0090637225657701,60.0,-15.561434745788574,-0.0,-7.137817448210626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3443603515625,0.0,0.0,9.60405814112164e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3135070800781,0.0,0.0,0.0001011353670037,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.31427001953125,0.0,0.0,7.469823322026059e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.26531982421875,0.0,0.0,0.0001011353815556,291.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324157714844,0.0,0.0,0.0004797421570401,289.9658508300781,294.1499938964844,266.4611511230469,265.5825500488281,266.70709228515625,266.44976806640625,288.6889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233040666207,8.589080557896978e-09,0.0010232954518869,-0.021552613005042,0.0,0.0,0.0,-0.0090707913041114,60.0,-15.55313205718994,-0.0,-7.139519198062771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3443603515625,0.0,0.0,9.60405814112164e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3135070800781,0.0,0.0,0.0001011353670037,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.31427001953125,0.0,0.0,7.469823322026059e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.26531982421875,0.0,0.0,0.0001011353815556,291.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324157714844,0.0,0.0,0.0004797421570401,289.9658508300781,294.1499938964844,266.4611511230469,265.5825500488281,266.70709228515625,266.44976806640625,288.6889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233040666207,8.589080557896978e-09,0.0010232954518869,-0.021552613005042,0.0,0.0,0.0,-0.0090707913041114,60.0,-15.55313205718994,-0.0,-7.139519198062771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3325500488281,0.0,0.0,9.607295942259952e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30206298828125,0.0,0.0,0.0001011694621411,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3028259277344,0.0,0.0,7.472341530956328e-05,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2545166015625,0.0,0.0,0.000101169476693,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.123291015625,0.0,0.0,0.000479903887026,289.9559020996094,294.1499938964844,266.45904541015625,265.5797424316406,266.70263671875,266.45281982421875,288.6775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023648888804,8.629415404470821e-09,0.0010236402740702,-0.0216582342982292,0.0,0.0,0.0,-0.0090907867997884,60.0,-15.549198150634766,-0.0,-7.144333125097546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3325500488281,0.0,0.0,9.607295942259952e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30206298828125,0.0,0.0,0.0001011694621411,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3028259277344,0.0,0.0,7.472341530956328e-05,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2545166015625,0.0,0.0,0.000101169476693,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.123291015625,0.0,0.0,0.000479903887026,289.9559020996094,294.1499938964844,266.45904541015625,265.5797424316406,266.70263671875,266.45281982421875,288.6775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023648888804,8.629415404470821e-09,0.0010236402740702,-0.0216582342982292,0.0,0.0,0.0,-0.0090907867997884,60.0,-15.549198150634766,-0.0,-7.144333125097546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3207397460937,0.0,0.0,9.61312762228772e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906494140625,0.0,0.0,0.0001012308639474,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2914123535156,0.0,0.0,7.47687736293301e-05,290.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.24371337890625,0.0,0.0,0.0001012308857752,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141357421875,0.0,0.0,0.000480195187265,289.9458923339844,294.1499938964844,266.4551086425781,265.5747985839844,266.6981811523437,266.4539794921875,288.6661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242700809612,8.70206484648861e-09,0.0010242613498121,-0.021848477423191,0.0,0.0,0.0,-0.0091268019750714,60.0,-15.550345420837402,-0.0,-7.153008141358441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3207397460937,0.0,0.0,9.61312762228772e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906494140625,0.0,0.0,0.0001012308639474,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2914123535156,0.0,0.0,7.47687736293301e-05,290.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.24371337890625,0.0,0.0,0.0001012308857752,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141357421875,0.0,0.0,0.000480195187265,289.9458923339844,294.1499938964844,266.4551086425781,265.5747985839844,266.6981811523437,266.4539794921875,288.6661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242700809612,8.70206484648861e-09,0.0010242613498121,-0.021848477423191,0.0,0.0,0.0,-0.0091268019750714,60.0,-15.550345420837402,-0.0,-7.153008141358441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3089294433594,0.0,0.0,9.621987555874512e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2792358398437,0.0,0.0,0.0001013241708278,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27996826171875,0.0,0.0,7.483768422389403e-05,290.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2328796386719,0.0,0.0,0.0001013241853797,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1049499511719,0.0,0.0,0.0004806377692148,289.93585205078125,294.1499938964844,266.44940185546875,265.5678100585937,266.6937255859375,266.4532775878906,288.6546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252139763906,8.812450325024201e-09,0.0010252051288262,-0.0221375320106744,0.0,0.0,0.0,-0.0091815236955881,60.0,-15.557268142700195,-0.0,-7.166198656705093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3089294433594,0.0,0.0,9.621987555874512e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2792358398437,0.0,0.0,0.0001013241708278,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27996826171875,0.0,0.0,7.483768422389403e-05,290.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2328796386719,0.0,0.0,0.0001013241853797,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1049499511719,0.0,0.0,0.0004806377692148,289.93585205078125,294.1499938964844,266.44940185546875,265.5678100585937,266.6937255859375,266.4532775878906,288.6546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252139763906,8.812450325024201e-09,0.0010252051288262,-0.0221375320106744,0.0,0.0,0.0,-0.0091815236955881,60.0,-15.557268142700195,-0.0,-7.166198656705093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3030090332031,0.0,0.0,9.62758858804591e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27349853515625,0.0,0.0,0.0001013831497402,290.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.27423095703125,0.0,0.0,7.488124538213015e-05,290.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2274475097656,0.0,0.0,0.0001013831642922,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.100341796875,0.0,0.0,0.0004809175734408,289.93084716796875,294.1499938964844,266.4458923339844,265.5635681152344,266.69146728515625,266.4521789550781,288.64898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025810604915,8.882230062567942e-09,0.0010258017573505,-0.0223202556371688,0.0,0.0,0.0,-0.0092161167412996,60.0,-15.563187599182127,-0.0,-7.174543981136594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.297119140625,0.0,0.0,9.63408820098266e-05,291.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2677917480469,0.0,0.0,0.0001014515946735,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684936523437,0.0,0.0,7.493179873563349e-05,290.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2220153808594,0.0,0.0,0.0001014516092254,291.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0957336425781,0.0,0.0,0.0004812422266695,289.92578125,294.1499938964844,266.44195556640625,265.5588684082031,266.689208984375,266.4505920410156,288.6432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265031596645,8.963208841805681e-09,0.0010264941956847,-0.0225323010236024,0.0,0.0,0.0,-0.0092562614008784,60.0,-15.570748329162598,-0.0,-7.18423436296689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2852783203125,0.0,0.0,9.649512503528967e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2563171386719,0.0,0.0,0.0001016140231513,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2570495605469,0.0,0.0,7.505177200073376e-05,290.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2111511230469,0.0,0.0,0.0001016140377032,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0864562988281,0.0,0.0,0.000482012721477,289.91571044921875,294.1499938964844,266.4328308105469,265.5480651855469,266.68463134765625,266.4461669921875,288.63189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281464783474,9.1553795655841e-09,0.001028137281537,-0.0230354908853769,0.0,0.0,0.0,-0.0093515273183584,60.0,-15.590204238891602,-0.0,-7.20725594760552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2852783203125,0.0,0.0,9.649512503528967e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2563171386719,0.0,0.0,0.0001016140231513,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2570495605469,0.0,0.0,7.505177200073376e-05,290.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2111511230469,0.0,0.0,0.0001016140377032,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0864562988281,0.0,0.0,0.000482012721477,289.91571044921875,294.1499938964844,266.4328308105469,265.5480651855469,266.68463134765625,266.4461669921875,288.63189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281464783474,9.1553795655841e-09,0.001028137281537,-0.0230354908853769,0.0,0.0,0.0,-0.0093515273183584,60.0,-15.590204238891602,-0.0,-7.20725594760552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2734375,0.0,0.0,9.668291022535414e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2448425292969,0.0,0.0,0.0001018117691273,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2455749511719,0.0,0.0,7.519782229792327e-05,290.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20025634765625,0.0,0.0,0.0001018117836792,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771789550781,0.0,0.0,0.0004829507670365,289.9055480957031,294.1499938964844,266.4220886230469,265.5354919433594,266.679931640625,266.4398193359375,288.6205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301471920683,9.389343524901506e-09,0.0010301377624273,-0.023648090660572,0.0,0.0,0.0,-0.0094675133004784,60.0,-15.61636734008789,-0.0,-7.23533446489455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2734375,0.0,0.0,9.668291022535414e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2448425292969,0.0,0.0,0.0001018117691273,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2455749511719,0.0,0.0,7.519782229792327e-05,290.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20025634765625,0.0,0.0,0.0001018117836792,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771789550781,0.0,0.0,0.0004829507670365,289.9055480957031,294.1499938964844,266.4220886230469,265.5354919433594,266.679931640625,266.4398193359375,288.6205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301471920683,9.389343524901506e-09,0.0010301377624273,-0.023648090660572,0.0,0.0,0.0,-0.0094675133004784,60.0,-15.61636734008789,-0.0,-7.23533446489455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2615661621094,0.0,0.0,9.689875150797889e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333679199219,0.0,0.0,0.0001020390627672,290.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23406982421875,0.0,0.0,7.536570046795532e-05,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893310546875,0.0,0.0,0.0001020390773192,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0678100585937,0.0,0.0,0.0004840289475396,289.8953857421875,294.1499938964844,266.4097900390625,265.521240234375,266.6750793457031,266.4314270019531,288.6091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324468603357,9.658259969569372e-09,0.001032437197864,-0.0243521761149168,0.0,0.0,0.0,-0.0096008256077766,60.0,-15.648975372314451,-0.0,-7.267675528055406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2615661621094,0.0,0.0,9.689875150797889e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333679199219,0.0,0.0,0.0001020390627672,290.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23406982421875,0.0,0.0,7.536570046795532e-05,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893310546875,0.0,0.0,0.0001020390773192,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0678100585937,0.0,0.0,0.0004840289475396,289.8953857421875,294.1499938964844,266.4097900390625,265.521240234375,266.6750793457031,266.4314270019531,288.6091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324468603357,9.658259969569372e-09,0.001032437197864,-0.0243521761149168,0.0,0.0,0.0,-0.0096008256077766,60.0,-15.648975372314451,-0.0,-7.267675528055406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.24969482421875,0.0,0.0,9.714109910419212e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218322753906,0.0,0.0,0.0001022942597046,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225341796875,0.0,0.0,7.555419142590836e-05,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1783752441406,0.0,0.0,0.0001022942742565,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0584411621094,0.0,0.0,0.0004852395213674,289.8851623535156,294.1499938964844,266.3959655761719,265.50543212890625,266.6700744628906,266.4212951660156,288.5978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350288357585,9.960200664238528e-09,0.0010350189404562,-0.0251426864415407,0.0,0.0,0.0,-0.0097505096346139,60.0,-15.686734199523926,-0.0,-7.304073790237453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.24969482421875,0.0,0.0,9.714109910419212e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218322753906,0.0,0.0,0.0001022942597046,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225341796875,0.0,0.0,7.555419142590836e-05,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1783752441406,0.0,0.0,0.0001022942742565,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0584411621094,0.0,0.0,0.0004852395213674,289.8851623535156,294.1499938964844,266.3959655761719,265.50543212890625,266.6700744628906,266.4212951660156,288.5978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350288357585,9.960200664238528e-09,0.0010350189404562,-0.0251426864415407,0.0,0.0,0.0,-0.0097505096346139,60.0,-15.686734199523926,-0.0,-7.304073790237453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2437438964844,0.0,0.0,9.727027645567432e-05,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.216064453125,0.0,0.0,0.0001024302910082,290.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167663574219,0.0,0.0,7.565466512460262e-05,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1728820800781,0.0,0.0,0.0001024303055601,291.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0537109375,0.0,0.0,0.0004858847823925,289.8800354003906,294.1499938964844,266.38848876953125,265.4969482421875,266.6675109863281,266.4154663085937,288.5921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364052141085,1.0121146587493968e-08,0.0010363950859755,-0.0255640409886837,0.0,0.0,0.0,-0.0098302969709038,60.0,-15.707694053649902,-0.0,-7.323512107859642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.23779296875,0.0,0.0,9.740401583258064e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2102966308594,0.0,0.0,0.0001025711244437,290.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2109680175781,0.0,0.0,7.575868221465498e-05,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1673889160156,0.0,0.0,0.0001025711389956,291.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0489807128906,0.0,0.0,0.0004865528317168,289.8748779296875,294.1499938964844,266.38067626953125,265.4881286621094,266.6648864746094,266.4091796875,288.58648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378301376476,1.028777152356497e-08,0.001037819776684,-0.0260002482682466,0.0,0.0,0.0,-0.0099129006266593,60.0,-15.72973346710205,-0.0,-7.343663810388534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2258605957031,0.0,0.0,9.768197924131528e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.19873046875,0.0,0.0,0.0001028638362186,290.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19940185546875,0.0,0.0,7.597488001920283e-05,290.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1563720703125,0.0,0.0,0.0001028638507705,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0394897460937,0.0,0.0,0.000487941346364,289.86456298828125,294.1499938964844,266.3639831542969,265.46942138671875,266.65948486328125,266.39532470703125,288.5751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407917434349,1.0634092717509702e-08,0.0010407811496406,-0.02690683118999,0.0,0.0,0.0,-0.0100845862179994,60.0,-15.776480674743652,-0.0,-7.385636990875355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2258605957031,0.0,0.0,9.768197924131528e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.19873046875,0.0,0.0,0.0001028638362186,290.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19940185546875,0.0,0.0,7.597488001920283e-05,290.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1563720703125,0.0,0.0,0.0001028638507705,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0394897460937,0.0,0.0,0.000487941346364,289.86456298828125,294.1499938964844,266.3639831542969,265.46942138671875,266.65948486328125,266.39532470703125,288.5751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407917434349,1.0634092717509702e-08,0.0010407811496406,-0.02690683118999,0.0,0.0,0.0,-0.0100845862179994,60.0,-15.776480674743652,-0.0,-7.385636990875355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2138977050781,0.0,0.0,9.796882659429684e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1871032714844,0.0,0.0,0.0001031658975989,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1877746582031,0.0,0.0,7.619798270752653e-05,290.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1452941894531,0.0,0.0,0.0001031659121508,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0299377441406,0.0,0.0,0.0004893742152489,289.85418701171875,294.1499938964844,266.3459167480469,265.44940185546875,266.65380859375,266.379638671875,288.5638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991479726385478e-08,0.0010438370518386,-0.027842316776514,0.0,0.0,0.0,-0.010261757299304,60.0,-15.826300621032717,-0.0,-7.42907602102605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2138977050781,0.0,0.0,9.796882659429684e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1871032714844,0.0,0.0,0.0001031658975989,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1877746582031,0.0,0.0,7.619798270752653e-05,290.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1452941894531,0.0,0.0,0.0001031659121508,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0299377441406,0.0,0.0,0.0004893742152489,289.85418701171875,294.1499938964844,266.3459167480469,265.44940185546875,266.65380859375,266.379638671875,288.5638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991479726385478e-08,0.0010438370518386,-0.027842316776514,0.0,0.0,0.0,-0.010261757299304,60.0,-15.826300621032717,-0.0,-7.42907602102605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.201904296875,0.0,0.0,9.82582350843586e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17547607421875,0.0,0.0,0.0001034706583595,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1761169433594,0.0,0.0,7.642307173227891e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1342163085937,0.0,0.0,0.0001034706729114,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02032470703125,0.0,0.0,0.0004908198607154,289.8437805175781,294.1499938964844,266.3265991210937,265.4281921386719,266.6478576660156,266.3623046875,288.552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469316039234,1.1352059736680076e-08,0.0010469201952219,-0.0287860836833715,0.0,0.0,0.0,-0.0104405125603079,60.0,-15.877978324890137,-0.0,-7.473032326288377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.201904296875,0.0,0.0,9.82582350843586e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17547607421875,0.0,0.0,0.0001034706583595,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1761169433594,0.0,0.0,7.642307173227891e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1342163085937,0.0,0.0,0.0001034706729114,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02032470703125,0.0,0.0,0.0004908198607154,289.8437805175781,294.1499938964844,266.3265991210937,265.4281921386719,266.6478576660156,266.3623046875,288.552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469316039234,1.1352059736680076e-08,0.0010469201952219,-0.0287860836833715,0.0,0.0,0.0,-0.0104405125603079,60.0,-15.877978324890137,-0.0,-7.473032326288377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1899108886719,0.0,0.0,9.854512609308586e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1637878417969,0.0,0.0,0.0001037727706716,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1644592285156,0.0,0.0,7.664621080039069e-05,290.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1230773925781,0.0,0.0,0.0001037727852235,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0106811523437,0.0,0.0,0.0004922529333271,289.83331298828125,294.1499938964844,266.3059997558594,265.4058837890625,266.64166259765625,266.3436584472656,288.5411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499883210286,1.170950891804523e-08,0.0010499766794964,-0.0297215841710567,0.0,0.0,0.0,-0.0106177143752574,60.0,-15.930617332458496,-0.0,-7.516734967794036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1899108886719,0.0,0.0,9.854512609308586e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1637878417969,0.0,0.0,0.0001037727706716,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1644592285156,0.0,0.0,7.664621080039069e-05,290.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1230773925781,0.0,0.0,0.0001037727852235,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0106811523437,0.0,0.0,0.0004922529333271,289.83331298828125,294.1499938964844,266.3059997558594,265.4058837890625,266.64166259765625,266.3436584472656,288.5411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499883210286,1.170950891804523e-08,0.0010499766794964,-0.0297215841710567,0.0,0.0,0.0,-0.0106177143752574,60.0,-15.930617332458496,-0.0,-7.516734967794036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1838684082031,0.0,0.0,9.868566849036142e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.157958984375,0.0,0.0,0.0001039207709254,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1585998535156,0.0,0.0,7.675552478758618e-05,290.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11749267578125,0.0,0.0,0.0001039207854773,291.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0058288574219,0.0,0.0,0.0004929549759253,289.8280639648437,294.1499938964844,266.2952575683594,265.3943176269531,266.6384582519531,266.33367919921875,288.5355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514858877286,1.1884615958024373e-08,0.0010514738969504,-0.0301798395812511,0.0,0.0,0.0,-0.0107045229524374,60.0,-15.957033157348633,-0.0,-7.538190516243048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1778564453125,0.0,0.0,9.882348967948928e-05,291.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.152099609375,0.0,0.0,0.0001040659044519,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1527404785156,0.0,0.0,7.686272147111595e-05,290.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1119079589844,0.0,0.0,0.0001040659190039,291.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0009765625,0.0,0.0,0.0004936434561386,289.8227844238281,294.1499938964844,266.28424072265625,265.3825378417969,266.6351623535156,266.3233947753906,288.52984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529543505981,1.2056332820975513e-08,0.0010529422434046,-0.0306292027235031,0.0,0.0,0.0,-0.0107896495610475,60.0,-15.983344078063965,-0.0,-7.559260239986544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1658020019531,0.0,0.0,9.90863554761745e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.140380859375,0.0,0.0,0.0001043427109834,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1409912109375,0.0,0.0,7.706716860411689e-05,290.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1007080078125,0.0,0.0,0.0001043427255353,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9912414550781,0.0,0.0,0.0004949565045535,289.8122253417969,294.1499938964844,266.2613220214844,265.3582458496094,266.6283569335937,266.3018493652344,288.5185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557550704106,1.2383844172347835e-08,0.0010557427303865,-0.0314862132072448,0.0,0.0,0.0,-0.0109520107507705,60.0,-16.035181045532227,-0.0,-7.599527407364803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1658020019531,0.0,0.0,9.90863554761745e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.140380859375,0.0,0.0,0.0001043427109834,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1409912109375,0.0,0.0,7.706716860411689e-05,290.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1007080078125,0.0,0.0,0.0001043427255353,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9912414550781,0.0,0.0,0.0004949565045535,289.8122253417969,294.1499938964844,266.2613220214844,265.3582458496094,266.6283569335937,266.3018493652344,288.5185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557550704106,1.2383844172347835e-08,0.0010557427303865,-0.0314862132072448,0.0,0.0,0.0,-0.0109520107507705,60.0,-16.035181045532227,-0.0,-7.599527407364803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
