time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1537170410156,0.0,0.0,9.932734246831389e-05,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12860107421875,0.0,0.0,0.0001045964818331,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1292419433594,0.0,0.0,7.725460454821587e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0894470214844,0.0,0.0,0.000104596496385,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9814147949219,0.0,0.0,0.0004961602971889,289.8016052246094,294.1499938964844,266.2373352050781,265.3331298828125,266.6212158203125,266.27899169921875,288.5072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583228431642,1.26840991043764e-08,0.0010583101538941,-0.0322718396782875,0.0,0.0,0.0,-0.011100860312581,60.0,-16.084707260131836,-0.0,-7.636536736299605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1537170410156,0.0,0.0,9.932734246831389e-05,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12860107421875,0.0,0.0,0.0001045964818331,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1292419433594,0.0,0.0,7.725460454821587e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0894470214844,0.0,0.0,0.000104596496385,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9814147949219,0.0,0.0,0.0004961602971889,289.8016052246094,294.1499938964844,266.2373352050781,265.3331298828125,266.6212158203125,266.27899169921875,288.5072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583228431642,1.26840991043764e-08,0.0010583101538941,-0.0322718396782875,0.0,0.0,0.0,-0.011100860312581,60.0,-16.084707260131836,-0.0,-7.636536736299605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1416015625,0.0,0.0,9.954077540896832e-05,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1168212890625,0.0,0.0,0.0001048212361638,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.117431640625,0.0,0.0,7.742060552118346e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07818603515625,0.0,0.0,0.0001048212507157,291.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9715881347656,0.0,0.0,0.0004972264287061,289.7909851074219,294.1499938964844,266.2123107910156,265.3072814941406,266.6137390136719,266.2550048828125,288.495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060597016476,1.2950024164126717e-08,0.00106058397796,-0.0329675935208797,0.0,0.0,0.0,-0.011232690885663,60.0,-16.131122589111328,-0.0,-7.669390100772945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1416015625,0.0,0.0,9.954077540896832e-05,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1168212890625,0.0,0.0,0.0001048212361638,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.117431640625,0.0,0.0,7.742060552118346e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07818603515625,0.0,0.0,0.0001048212507157,291.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9715881347656,0.0,0.0,0.0004972264287061,289.7909851074219,294.1499938964844,266.2123107910156,265.3072814941406,266.6137390136719,266.2550048828125,288.495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060597016476,1.2950024164126717e-08,0.00106058397796,-0.0329675935208797,0.0,0.0,0.0,-0.011232690885663,60.0,-16.131122589111328,-0.0,-7.669390100772945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12945556640625,0.0,0.0,9.972211410058662e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.10504150390625,0.0,0.0,0.0001050121936714,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.10565185546875,0.0,0.0,7.75616499595344e-05,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.06689453125,0.0,0.0,0.0001050122082233,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617004394531,0.0,0.0,0.0004981322563253,289.7802734375,294.1499938964844,266.18634033203125,265.28076171875,266.6058654785156,266.22998046875,288.4845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625291615724,1.3175960766886874e-08,0.001062516006641,-0.0335586853325367,0.0,0.0,0.0,-0.0113446973264217,60.0,-16.17347526550293,-0.0,-7.697358483937934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12945556640625,0.0,0.0,9.972211410058662e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.10504150390625,0.0,0.0,0.0001050121936714,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.10565185546875,0.0,0.0,7.75616499595344e-05,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.06689453125,0.0,0.0,0.0001050122082233,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617004394531,0.0,0.0,0.0004981322563253,289.7802734375,294.1499938964844,266.18634033203125,265.28076171875,266.6058654785156,266.22998046875,288.4845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625291615724,1.3175960766886874e-08,0.001062516006641,-0.0335586853325367,0.0,0.0,0.0,-0.0113446973264217,60.0,-16.17347526550293,-0.0,-7.697358483937934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1233825683594,0.0,0.0,9.980108734453096e-05,291.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.09912109375,0.0,0.0,0.0001050953578669,290.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0997314453125,0.0,0.0,7.762307359371334e-05,290.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0612487792969,0.0,0.0,0.0001050953724188,291.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95672607421875,0.0,0.0,0.0004985267296433,289.7749328613281,294.1499938964844,266.1730041503906,265.2673034667969,266.601806640625,266.21710205078125,288.4788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633707279339,1.3274357613113352e-08,0.0010633574565872,-0.0338160991668701,0.0,0.0,0.0,-0.0113934772089123,60.0,-16.193050384521484,-0.0,-7.709554949997256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1173400878906,0.0,0.0,9.987173689296468e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0932006835937,0.0,0.0,0.0001051697545335,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09381103515625,0.0,0.0,7.767802162561566e-05,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556030273437,0.0,0.0,0.0001051697690854,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9517822265625,0.0,0.0,0.0004988796426914,289.7695617675781,294.1499938964844,266.159423828125,265.2536926269531,266.59765625,266.2039794921875,288.47314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641234694048,1.3362380535397732e-08,0.0010641100816428,-0.0340463705360889,0.0,0.0,0.0,-0.0114371133968234,60.0,-16.211475372314453,-0.0,-7.720473149674947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10516357421875,0.0,0.0,9.998970926972106e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0813903808594,0.0,0.0,0.0001052939842338,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819702148437,0.0,0.0,7.776977872708812e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.04425048828125,0.0,0.0,0.0001052939915098,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9418029785156,0.0,0.0,0.0004994689370505,289.7588195800781,294.1499938964844,266.13165283203125,265.22613525390625,266.5890808105469,266.1771240234375,288.4617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653804056346,1.3509359853003389e-08,0.0010653669014573,-0.0344308577477932,0.0,0.0,0.0,-0.0115099772810935,60.0,-16.24506378173828,-0.0,-7.738722018757471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10516357421875,0.0,0.0,9.998970926972106e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0813903808594,0.0,0.0,0.0001052939842338,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819702148437,0.0,0.0,7.776977872708812e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.04425048828125,0.0,0.0,0.0001052939915098,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9418029785156,0.0,0.0,0.0004994689370505,289.7588195800781,294.1499938964844,266.13165283203125,265.22613525390625,266.5890808105469,266.1771240234375,288.4617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653804056346,1.3509359853003389e-08,0.0010653669014573,-0.0344308577477932,0.0,0.0,0.0,-0.0115099772810935,60.0,-16.24506378173828,-0.0,-7.738722018757471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.093017578125,0.0,0.0,0.0001000761549221,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0695495605469,0.0,0.0,0.0001053850137395,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07012939453125,0.0,0.0,7.783700857544318e-05,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03289794921875,0.0,0.0,0.0001053850282914,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.93182373046875,0.0,0.0,0.0004999007796868,289.7480163574219,294.1499938964844,266.10308837890625,265.1982116699219,266.580078125,266.14947509765625,288.4504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663016000762,1.3617063920889905e-08,0.0010662879794836,-0.0347125940024852,0.0,0.0,0.0,-0.0115633709356188,60.0,-16.274030685424805,-0.0,-7.752107933356457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.093017578125,0.0,0.0,0.0001000761549221,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0695495605469,0.0,0.0,0.0001053850137395,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07012939453125,0.0,0.0,7.783700857544318e-05,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03289794921875,0.0,0.0,0.0001053850282914,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.93182373046875,0.0,0.0,0.0004999007796868,289.7480163574219,294.1499938964844,266.10308837890625,265.1982116699219,266.580078125,266.14947509765625,288.4504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663016000762,1.3617063920889905e-08,0.0010662879794836,-0.0347125940024852,0.0,0.0,0.0,-0.0115633709356188,60.0,-16.274030685424805,-0.0,-7.752107933356457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08087158203125,0.0,0.0,0.0001001357231871,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0577087402344,0.0,0.0,0.0001054477470461,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.05828857421875,0.0,0.0,7.788334914948791e-05,290.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.02154541015625,0.0,0.0,0.000105447761598,291.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9217834472656,0.0,0.0,0.0005001983372494,289.7372131347656,294.1499938964844,266.0737609863281,265.16998291015625,266.5707397460937,266.1210632324219,288.43902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669362964108,1.3691285438710564e-08,0.0010669226758182,-0.0349067375063896,0.0,0.0,0.0,-0.0116001665592193,60.0,-16.299015045166016,-0.0,-7.761339304579452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08087158203125,0.0,0.0,0.0001001357231871,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0577087402344,0.0,0.0,0.0001054477470461,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.05828857421875,0.0,0.0,7.788334914948791e-05,290.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.02154541015625,0.0,0.0,0.000105447761598,291.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9217834472656,0.0,0.0,0.0005001983372494,289.7372131347656,294.1499938964844,266.0737609863281,265.16998291015625,266.5707397460937,266.1210632324219,288.43902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669362964108,1.3691285438710564e-08,0.0010669226758182,-0.0349067375063896,0.0,0.0,0.0,-0.0116001665592193,60.0,-16.299015045166016,-0.0,-7.761339304579452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687255859375,0.0,0.0,0.0001001706041279,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458679199219,0.0,0.0,0.0001054844760801,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0464172363281,0.0,0.0,7.791047391947359e-05,290.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101928710937,0.0,0.0,0.000105484490632,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9117431640625,0.0,0.0,0.0005003726109862,289.7264099121094,294.1499938964844,266.0437316894531,265.1415405273437,266.5610046386719,266.0920104980469,288.4276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673080105334,1.3734738679715974e-08,0.0010672942735254,-0.0350203998386859,0.0,0.0,0.0,-0.0116217080503702,60.0,-16.320219039916992,-0.0,-7.766746534798585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687255859375,0.0,0.0,0.0001001706041279,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458679199219,0.0,0.0,0.0001054844760801,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0464172363281,0.0,0.0,7.791047391947359e-05,290.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101928710937,0.0,0.0,0.000105484490632,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9117431640625,0.0,0.0,0.0005003726109862,289.7264099121094,294.1499938964844,266.0437316894531,265.1415405273437,266.5610046386719,266.0920104980469,288.4276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673080105334,1.3734738679715974e-08,0.0010672942735254,-0.0350203998386859,0.0,0.0,0.0,-0.0116217080503702,60.0,-16.320219039916992,-0.0,-7.766746534798585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0626525878906,0.0,0.0,0.0001001801210804,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0399475097656,0.0,0.0,0.0001054944950737,290.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404968261719,0.0,0.0,7.791787356836721e-05,290.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0044860839844,0.0,0.0,0.0001054945096257,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9067077636719,0.0,0.0,0.0005004201084375,289.7209777832031,294.1499938964844,266.0284729003906,265.1272888183594,266.5559997558594,266.0772399902344,288.4219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674094082787,1.3746591420726872e-08,0.0010673956712707,-0.03505140542984,0.0,0.0,0.0,-0.011627584695816,60.0,-16.329587936401367,-0.0,-7.768221621518023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0565795898437,0.0,0.0,0.0001001840719254,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340270996094,0.0,0.0,0.0001054986569215,290.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345764160156,0.0,0.0,7.792095129843801e-05,290.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9988098144531,0.0,0.0,0.0001054986714734,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90167236328125,0.0,0.0,0.0005004398408345,289.715576171875,294.1499938964844,266.0130615234375,265.1130065917969,266.5508728027344,266.0622863769531,288.4161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674515506252,1.3751512817350433e-08,0.0010674378136172,-0.0350642763078212,0.0,0.0,0.0,-0.0116300238296389,60.0,-16.338104248046875,-0.0,-7.768834819898984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04443359375,0.0,0.0,0.000100179859146,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0221862792969,0.0,0.0,0.0001054942185874,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0227355957031,0.0,0.0,7.791766984155402e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9874267578125,0.0,0.0,0.0001054942258633,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8916015625,0.0,0.0,0.0005004187696613,289.7047119140625,294.1499938964844,265.9818115234375,265.0844421386719,266.5403747558594,266.0320129394531,288.4047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067406614311,1.3746252136570549e-08,0.001067392877303,-0.035050518810749,0.0,0.0,0.0,-0.01162741612643,60.0,-16.3533878326416,-0.0,-7.768179699496613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04443359375,0.0,0.0,0.000100179859146,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0221862792969,0.0,0.0,0.0001054942185874,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0227355957031,0.0,0.0,7.791766984155402e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9874267578125,0.0,0.0,0.0001054942258633,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8916015625,0.0,0.0,0.0005004187696613,289.7047119140625,294.1499938964844,265.9818115234375,265.0844421386719,266.5403747558594,266.0320129394531,288.4047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067406614311,1.3746252136570549e-08,0.001067392877303,-0.035050518810749,0.0,0.0,0.0,-0.01162741612643,60.0,-16.3533878326416,-0.0,-7.768179699496613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323181152344,0.0,0.0,0.000100161480077,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0103454589844,0.0,0.0,0.0001054748718161,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0108947753906,0.0,0.0,7.790337986079976e-05,290.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.97607421875,0.0,0.0,0.000105474879092,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8814697265625,0.0,0.0,0.0005003270343877,289.69384765625,294.1499938964844,265.95001220703125,265.0559387207031,266.5294494628906,266.0011901855469,288.3932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672108037397,1.3723354008732258e-08,0.0010671970667317,-0.0349906235933303,0.0,0.0,0.0,-0.0116160651668906,60.0,-16.366262435913086,-0.0,-7.76532971258348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323181152344,0.0,0.0,0.000100161480077,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0103454589844,0.0,0.0,0.0001054748718161,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0108947753906,0.0,0.0,7.790337986079976e-05,290.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.97607421875,0.0,0.0,0.000105474879092,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8814697265625,0.0,0.0,0.0005003270343877,289.69384765625,294.1499938964844,265.95001220703125,265.0559387207031,266.5294494628906,266.0011901855469,288.3932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672108037397,1.3723354008732258e-08,0.0010671970667317,-0.0349906235933303,0.0,0.0,0.0,-0.0116160651668906,60.0,-16.366262435913086,-0.0,-7.76532971258348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0201721191406,0.0,0.0,0.0001001343844109,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9985046386719,0.0,0.0,0.0001054463355103,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9990539550781,0.0,0.0,7.788230141159147e-05,290.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9646911621094,0.0,0.0,0.0001054463427863,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8713684082031,0.0,0.0,0.0005001916433684,289.6829833984375,294.1499938964844,265.917236328125,265.0271911621094,266.51812744140625,265.9696350097656,288.3818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669220937415,1.368958635339368e-08,0.0010669083567336,-0.0349022932350635,0.0,0.0,0.0,-0.0115993255749344,60.0,-16.377796173095703,-0.0,-7.76112827338693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0201721191406,0.0,0.0,0.0001001343844109,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9985046386719,0.0,0.0,0.0001054463355103,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9990539550781,0.0,0.0,7.788230141159147e-05,290.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9646911621094,0.0,0.0,0.0001054463427863,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8713684082031,0.0,0.0,0.0005001916433684,289.6829833984375,294.1499938964844,265.917236328125,265.0271911621094,266.51812744140625,265.9696350097656,288.3818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669220937415,1.368958635339368e-08,0.0010669083567336,-0.0349022932350635,0.0,0.0,0.0,-0.0115993255749344,60.0,-16.377796173095703,-0.0,-7.76112827338693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.008056640625,0.0,0.0,0.0001001048221951,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9866943359375,0.0,0.0,0.0001054152089636,290.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872131347656,0.0,0.0,7.785930938553065e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.95330810546875,0.0,0.0,0.0001054152162396,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8612060546875,0.0,0.0,0.0005000440287403,289.6720886230469,294.1499938964844,265.8830261230469,264.997802734375,266.5063781738281,265.937255859375,288.3703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666070738807,1.3652750041615036e-08,0.001066593453288,-0.0348059386014938,0.0,0.0,0.0,-0.0115810642018914,60.0,-16.38927459716797,-0.0,-7.756545983284013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.008056640625,0.0,0.0,0.0001001048221951,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9866943359375,0.0,0.0,0.0001054152089636,290.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872131347656,0.0,0.0,7.785930938553065e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.95330810546875,0.0,0.0,0.0001054152162396,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8612060546875,0.0,0.0,0.0005000440287403,289.6720886230469,294.1499938964844,265.8830261230469,264.997802734375,266.5063781738281,265.937255859375,288.3703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666070738807,1.3652750041615036e-08,0.001066593453288,-0.0348059386014938,0.0,0.0,0.0,-0.0115810642018914,60.0,-16.38927459716797,-0.0,-7.756545983284013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00201416015625,0.0,0.0,0.0001000900447252,291.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98077392578125,0.0,0.0,0.0001053996384143,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9812927246094,0.0,0.0,7.784781337250024e-05,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9476318359375,0.0,0.0,0.0001053996529662,291.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.85614013671875,0.0,0.0,0.0004999701632186,289.6666259765625,294.1499938964844,265.8653564453125,264.9828186035156,266.5003356933594,265.9206237792969,288.36456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664495639503,1.3634331885725716e-08,0.0010664359433576,-0.0347577631473541,0.0,0.0,0.0,-0.0115719335153698,60.0,-16.395265579223633,-0.0,-7.754255193503924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9959716796875,0.0,0.0,0.0001000758493319,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.974853515625,0.0,0.0,0.0001053846935974,290.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.97540283203125,0.0,0.0,7.783677574479952e-05,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9419250488281,0.0,0.0,0.0001053847081493,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8510437011719,0.0,0.0,0.0004998992662876,289.66119384765625,294.1499938964844,265.8473205566406,264.9676818847656,266.4941711425781,265.9036865234375,288.3588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616645588854226e-08,0.0010662847198545,-0.0347114950418472,0.0,0.0,0.0,-0.0115631651133298,60.0,-16.401548385620117,-0.0,-7.752056063736745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.98388671875,0.0,0.0,0.0001000499541987,291.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9630432128906,0.0,0.0,0.0001053574233083,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.96356201171875,0.0,0.0,7.781663589412346e-05,290.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9305419921875,0.0,0.0,0.0001053574305842,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.84088134765625,0.0,0.0,0.0004997699288651,289.6502685546875,294.1499938964844,265.8101501464844,264.9367370605469,266.4815368652344,265.868896484375,288.3472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660223197191,1.3584370961439164e-08,0.0010660086991265,-0.0346270725131034,0.0,0.0,0.0,-0.0115471659228205,60.0,-16.41510581970215,-0.0,-7.748043628907909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.98388671875,0.0,0.0,0.0001000499541987,291.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9630432128906,0.0,0.0,0.0001053574233083,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.96356201171875,0.0,0.0,7.781663589412346e-05,290.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9305419921875,0.0,0.0,0.0001053574305842,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.84088134765625,0.0,0.0,0.0004997699288651,289.6502685546875,294.1499938964844,265.8101501464844,264.9367370605469,266.4815368652344,265.868896484375,288.3472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660223197191,1.3584370961439164e-08,0.0010660086991265,-0.0346270725131034,0.0,0.0,0.0,-0.0115471659228205,60.0,-16.41510581970215,-0.0,-7.748043628907909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9718017578125,0.0,0.0,0.0001000290940282,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.95123291015625,0.0,0.0,0.0001053354571922,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9517517089844,0.0,0.0,7.780041050864384e-05,290.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.919189453125,0.0,0.0,0.0001053354717441,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8306884765625,0.0,0.0,0.000499665737152,289.63934326171875,294.1499938964844,265.7714538574219,264.9049072265625,266.4684143066406,265.83270263671875,288.3357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657999664545,1.35583766436298e-08,0.0010657864622771,-0.0345590747892856,0.0,0.0,0.0,-0.0115342792123556,60.0,-16.43043327331543,-0.0,-7.744812791088408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9718017578125,0.0,0.0,0.0001000290940282,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.95123291015625,0.0,0.0,0.0001053354571922,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9517517089844,0.0,0.0,7.780041050864384e-05,290.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.919189453125,0.0,0.0,0.0001053354717441,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8306884765625,0.0,0.0,0.000499665737152,289.63934326171875,294.1499938964844,265.7714538574219,264.9049072265625,266.4684143066406,265.83270263671875,288.3357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657999664545,1.35583766436298e-08,0.0010657864622771,-0.0345590747892856,0.0,0.0,0.0,-0.0115342792123556,60.0,-16.43043327331543,-0.0,-7.744812791088408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.959716796875,0.0,0.0,0.0001000141637632,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.939453125,0.0,0.0,0.0001053197338478,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.93994140625,0.0,0.0,7.77887980802916e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078063964844,0.0,0.0,0.0001053197411238,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8204650878906,0.0,0.0,0.0004995911731384,289.62841796875,294.1499938964844,265.7312316894531,264.8721008300781,266.454833984375,265.79510498046875,288.32421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539765753023404e-08,0.0010656273225322,-0.0345103926956653,0.0,0.0,0.0,-0.0115250525996088,60.0,-16.4476261138916,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.959716796875,0.0,0.0,0.0001000141637632,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.939453125,0.0,0.0,0.0001053197338478,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.93994140625,0.0,0.0,7.77887980802916e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078063964844,0.0,0.0,0.0001053197411238,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8204650878906,0.0,0.0,0.0004995911731384,289.62841796875,294.1499938964844,265.7312316894531,264.8721008300781,266.454833984375,265.79510498046875,288.32421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539765753023404e-08,0.0010656273225322,-0.0345103926956653,0.0,0.0,0.0,-0.0115250525996088,60.0,-16.4476261138916,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9476623535156,0.0,0.0,0.0001000067495624,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9276428222656,0.0,0.0,0.0001053119267453,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281311035156,0.0,0.0,7.778302824590355e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8964233398437,0.0,0.0,0.0001053119412972,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.81024169921875,0.0,0.0,0.0004995541530661,289.61749267578125,294.1499938964844,265.689453125,264.83819580078125,266.440673828125,265.7558288574219,288.3126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065561780706,1.3530527809280102e-08,0.0010655482765287,-0.0344862267374992,0.0,0.0,0.0,-0.0115204732865095,60.0,-16.467226028442383,-0.0,-7.74135173742252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9476623535156,0.0,0.0,0.0001000067495624,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9276428222656,0.0,0.0,0.0001053119267453,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281311035156,0.0,0.0,7.778302824590355e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8964233398437,0.0,0.0,0.0001053119412972,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.81024169921875,0.0,0.0,0.0004995541530661,289.61749267578125,294.1499938964844,265.689453125,264.83819580078125,266.440673828125,265.7558288574219,288.3126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065561780706,1.3530527809280102e-08,0.0010655482765287,-0.0344862267374992,0.0,0.0,0.0,-0.0115204732865095,60.0,-16.467226028442383,-0.0,-7.74135173742252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9416198730469,0.0,0.0,0.0001000053161988,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9217529296875,0.0,0.0,0.0001053104133461,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9222412109375,0.0,0.0,7.778191502438858e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8907165527344,0.0,0.0,0.000105310427898,291.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8051452636719,0.0,0.0,0.0004995469353161,289.61199951171875,294.1499938964844,265.66796875,264.8208312988281,266.43341064453125,265.7357177734375,288.3068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528736353407568e-08,0.0010655329097062,-0.0344815403223037,0.0,0.0,0.0,-0.0115195848047733,60.0,-16.477741241455078,-0.0,-7.741129337546226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.93560791015625,0.0,0.0,0.0001000063930405,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158630371094,0.0,0.0,0.0001053115556715,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9163513183594,0.0,0.0,7.778275175951421e-05,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8850402832031,0.0,0.0,0.0001053115629474,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8000183105469,0.0,0.0,0.0004995523486286,289.6065368652344,294.1499938964844,265.6460876464844,264.8031921386719,266.4259948730469,265.7151184082031,288.30108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530079279178152e-08,0.001065544434823,-0.0344850532710552,0.0,0.0,0.0,-0.0115202507004141,60.0,-16.48897933959961,-0.0,-7.74129631508913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9235534667969,0.0,0.0,0.0001000137926894,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.904052734375,0.0,0.0,0.0001053193482221,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.904541015625,0.0,0.0,7.778851431794465e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736572265625,0.0,0.0,0.000105319355498,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7897644042969,0.0,0.0,0.0004995893104933,289.5955810546875,294.1499938964844,265.60113525390625,264.7669372558594,266.41082763671875,265.6729431152344,288.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.353929590663938e-08,0.0010656232479959,-0.0345091633498668,0.0,0.0,0.0,-0.0115248197689652,60.0,-16.51294708251953,-0.0,-7.742441709979175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
