time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357480,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9235534667969,0.0,0.0,0.0001000137926894,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.904052734375,0.0,0.0,0.0001053193482221,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.904541015625,0.0,0.0,7.778851431794465e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736572265625,0.0,0.0,0.000105319355498,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7897644042969,0.0,0.0,0.0004995893104933,289.5955810546875,294.1499938964844,265.60113525390625,264.7669372558594,266.41082763671875,265.6729431152344,288.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.353929590663938e-08,0.0010656232479959,-0.0345091633498668,0.0,0.0,0.0,-0.0115248197689652,60.0,-16.51294708251953,-0.0,-7.742441709979175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9114990234375,0.0,0.0,0.0001000288175418,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89227294921875,0.0,0.0,0.0001053351661539,290.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.89276123046875,0.0,0.0,7.780019222991541e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8622741699219,0.0,0.0,0.0001053351734299,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77947998046875,0.0,0.0,0.0004996643983758,289.5845947265625,294.1499938964844,265.5545654296875,264.7293701171875,266.3950500488281,265.6290283203125,288.2778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.539554595947266,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9114990234375,0.0,0.0,0.0001000288175418,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89227294921875,0.0,0.0,0.0001053351661539,290.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.89276123046875,0.0,0.0,7.780019222991541e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8622741699219,0.0,0.0,0.0001053351734299,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77947998046875,0.0,0.0,0.0004996643983758,289.5845947265625,294.1499938964844,265.5545654296875,264.7293701171875,266.3950500488281,265.6290283203125,288.2778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.539554595947266,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8994445800781,0.0,0.0,0.0001000521588139,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8804931640625,0.0,0.0,0.0001053597443387,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8809509277344,0.0,0.0,7.78183457441628e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8508605957031,0.0,0.0,0.0001053597516147,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7691650390625,0.0,0.0,0.0004997809883207,289.5736083984375,294.1499938964844,265.50634765625,264.6903991699219,266.37860107421875,265.5832824707031,288.2662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587083458332929e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.568830490112305,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8994445800781,0.0,0.0,0.0001000521588139,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8804931640625,0.0,0.0,0.0001053597443387,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8809509277344,0.0,0.0,7.78183457441628e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8508605957031,0.0,0.0,0.0001053597516147,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7691650390625,0.0,0.0,0.0004997809883207,289.5736083984375,294.1499938964844,265.50634765625,264.6903991699219,266.37860107421875,265.5832824707031,288.2662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587083458332929e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.568830490112305,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8874206542969,0.0,0.0,0.0001000821939669,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8686828613281,0.0,0.0,0.0001053913729265,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.869140625,0.0,0.0,7.784170884406194e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8394775390625,0.0,0.0,0.0001053913874784,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75885009765625,0.0,0.0,0.0004999309894628,289.5625915527344,294.1499938964844,265.4564819335937,264.64996337890625,266.3616027832031,265.5361022949219,288.2546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663516586646,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.600122451782227,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8874206542969,0.0,0.0,0.0001000821939669,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8686828613281,0.0,0.0,0.0001053913729265,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.869140625,0.0,0.0,7.784170884406194e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8394775390625,0.0,0.0,0.0001053913874784,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75885009765625,0.0,0.0,0.0004999309894628,289.5625915527344,294.1499938964844,265.4564819335937,264.64996337890625,266.3616027832031,265.5361022949219,288.2546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663516586646,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.600122451782227,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8813781738281,0.0,0.0,0.0001001002965494,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86279296875,0.0,0.0,0.0001054104359354,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8632507324219,0.0,0.0,7.785578782204539e-05,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8337707519531,0.0,0.0,0.0001054104432114,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7536926269531,0.0,0.0,0.0005000214441679,289.5570983886719,294.1499938964844,265.430908203125,264.6291809082031,266.35284423828125,265.51177978515625,288.248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665581794455,1.36470541534095e-08,0.0010665444424375,-0.0347910411655902,0.0,0.0,0.0,-0.0115782385692,60.0,-16.616912841796875,-0.0,-7.75583757217646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8753662109375,0.0,0.0,0.0001001198543235,291.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8569030761719,0.0,0.0,0.0001054310341714,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8573608398437,0.0,0.0,7.787100184941664e-05,290.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280639648437,0.0,0.0,0.0001054310414474,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7485046386719,0.0,0.0,0.0005001191748306,289.55157470703125,294.1499938964844,265.4049072265625,264.60797119140625,266.34393310546875,265.487060546875,288.2429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671427545602912e-08,0.0010667528258636,-0.0348547957837581,0.0,0.0,0.0,-0.0115903215482831,60.0,-16.63419532775879,-0.0,-7.75886945802995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86334228515625,0.0,0.0,0.0001001649507088,291.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8450927734375,0.0,0.0,0.0001054785243468,290.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8455505371094,0.0,0.0,7.790607924107462e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.816650390625,0.0,0.0,0.0001054785316227,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7381591796875,0.0,0.0,0.0005003443802706,289.54052734375,294.1499938964844,265.3516540527344,264.5643615722656,266.3255310058594,265.4361877441406,288.2312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.3727608383362622e-08,0.0010672332718968,-0.0350017510354518,0.0,0.0,0.0,-0.0116181727498769,60.0,-16.670738220214844,-0.0,-7.765859066921622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86334228515625,0.0,0.0,0.0001001649507088,291.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8450927734375,0.0,0.0,0.0001054785243468,290.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8455505371094,0.0,0.0,7.790607924107462e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.816650390625,0.0,0.0,0.0001054785316227,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7381591796875,0.0,0.0,0.0005003443802706,289.54052734375,294.1499938964844,265.3516540527344,264.5643615722656,266.3255310058594,265.4361877441406,288.2312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.3727608383362622e-08,0.0010672332718968,-0.0350017510354518,0.0,0.0,0.0,-0.0116181727498769,60.0,-16.670738220214844,-0.0,-7.765859066921622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8512878417969,0.0,0.0,0.0001002161807264,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83331298828125,0.0,0.0,0.0001055324682965,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.833740234375,0.0,0.0,7.794592238496989e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80523681640625,0.0,0.0,0.0001055324755725,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.727783203125,0.0,0.0,0.0005006003193557,289.52947998046875,294.1499938964844,265.2966613769531,264.51904296875,266.3065490722656,265.38385009765625,288.2196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791435549137532e-08,0.0010677790269255,-0.0351687036454677,0.0,0.0,0.0,-0.0116498144343495,60.0,-16.70931053161621,-0.0,-7.77380435579289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8512878417969,0.0,0.0,0.0001002161807264,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83331298828125,0.0,0.0,0.0001055324682965,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.833740234375,0.0,0.0,7.794592238496989e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80523681640625,0.0,0.0,0.0001055324755725,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.727783203125,0.0,0.0,0.0005006003193557,289.52947998046875,294.1499938964844,265.2966613769531,264.51904296875,266.3065490722656,265.38385009765625,288.2196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791435549137532e-08,0.0010677790269255,-0.0351687036454677,0.0,0.0,0.0,-0.0116498144343495,60.0,-16.70931053161621,-0.0,-7.77380435579289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8392639160156,0.0,0.0,0.0001002745993901,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8215026855469,0.0,0.0,0.0001055939865182,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8219299316406,0.0,0.0,7.799136074027047e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7937927246094,0.0,0.0,0.0001055940010701,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7173767089844,0.0,0.0,0.0005008921143598,289.5184020996094,294.1499938964844,265.2398986816406,264.4718933105469,266.2867736816406,265.3294982910156,288.2079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068415120244,1.3864222658810377e-08,0.0010684012668207,-0.0353590920567512,0.0,0.0,0.0,-0.011685898527503,60.0,-16.750682830810547,-0.0,-7.782870170558456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8392639160156,0.0,0.0,0.0001002745993901,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8215026855469,0.0,0.0,0.0001055939865182,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8219299316406,0.0,0.0,7.799136074027047e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7937927246094,0.0,0.0,0.0001055940010701,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7173767089844,0.0,0.0,0.0005008921143598,289.5184020996094,294.1499938964844,265.2398986816406,264.4718933105469,266.2867736816406,265.3294982910156,288.2079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068415120244,1.3864222658810377e-08,0.0010684012668207,-0.0353590920567512,0.0,0.0,0.0,-0.011685898527503,60.0,-16.750682830810547,-0.0,-7.782870170558456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.82720947265625,0.0,0.0,0.0001003394427243,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8096923828125,0.0,0.0,0.0001056622713804,290.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81011962890625,0.0,0.0,7.804179040249437e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7823486328125,0.0,0.0,0.0001056622786563,291.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7069396972656,0.0,0.0,0.0005012160399928,289.50732421875,294.1499938964844,265.181396484375,264.42291259765625,266.266357421875,265.2734680175781,288.1961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.79424476623535,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.82720947265625,0.0,0.0,0.0001003394427243,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8096923828125,0.0,0.0,0.0001056622713804,290.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81011962890625,0.0,0.0,7.804179040249437e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7823486328125,0.0,0.0,0.0001056622786563,291.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7069396972656,0.0,0.0,0.0005012160399928,289.50732421875,294.1499938964844,265.181396484375,264.42291259765625,266.266357421875,265.2734680175781,288.1961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.79424476623535,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8211975097656,0.0,0.0,0.0001003748402581,290.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.80377197265625,0.0,0.0,0.0001056995461112,290.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8042297363281,0.0,0.0,7.806932262610644e-05,290.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7766418457031,0.0,0.0,0.0001056995533872,291.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70172119140625,0.0,0.0,0.0005013928748667,289.50177001953125,294.1499938964844,265.1514892578125,264.3976745605469,266.2557983398437,265.24462890625,288.1903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989110314582833e-08,0.0010694691445678,-0.0356857441365718,0.0,0.0,0.0,-0.0117478100582957,60.0,-16.81713104248047,-0.0,-7.798437451356224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8151550292969,0.0,0.0,0.0001004114601528,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7978820800781,0.0,0.0,0.0001057381086866,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7983093261719,0.0,0.0,7.809780800016597e-05,290.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7709045410156,0.0,0.0,0.0001057381159625,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69647216796875,0.0,0.0,0.0005015757633373,289.4962158203125,294.1499938964844,265.12109375,264.3719787597656,266.2450866699219,265.2154541015625,288.1844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736040002826e-08,0.0010698591358959,-0.0358050800859928,0.0,0.0,0.0,-0.0117704281583428,60.0,-16.840465545654297,-0.0,-7.804128188126924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031005859375,0.0,0.0,0.0001004910955089,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7860412597656,0.0,0.0,0.000105821971374,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7864685058594,0.0,0.0,7.815974822733551e-05,290.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7594299316406,0.0,0.0,0.00010582197865,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6860046386719,0.0,0.0,0.0005019736126996,289.485107421875,294.1499938964844,265.0589904785156,264.3190002441406,266.2230529785156,265.1555480957031,288.1726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133958003981206e-08,0.0010707075707614,-0.0360645912587642,0.0,0.0,0.0,-0.0118196168914437,60.0,-16.889249801635742,-0.0,-7.816511526925751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031005859375,0.0,0.0,0.0001004910955089,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7860412597656,0.0,0.0,0.000105821971374,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7864685058594,0.0,0.0,7.815974822733551e-05,290.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7594299316406,0.0,0.0,0.00010582197865,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6860046386719,0.0,0.0,0.0005019736126996,289.485107421875,294.1499938964844,265.0589904785156,264.3190002441406,266.2230529785156,265.1555480957031,288.1726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133958003981206e-08,0.0010707075707614,-0.0360645912587642,0.0,0.0,0.0,-0.0118196168914437,60.0,-16.889249801635742,-0.0,-7.816511526925751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7910461425781,0.0,0.0,0.0001005783051368,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77423095703125,0.0,0.0,0.0001059138012351,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.774658203125,0.0,0.0,7.822756742825732e-05,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7479553222656,0.0,0.0,0.0001059138085111,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6755065917969,0.0,0.0,0.0005024091806262,289.47393798828125,294.1499938964844,264.9950256347656,264.2639465332031,266.2002868652344,265.093994140625,288.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242607981884705e-08,0.0010716365650296,-0.0363487564027309,0.0,0.0,0.0,-0.011873479001224,60.0,-16.94038963317871,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7910461425781,0.0,0.0,0.0001005783051368,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77423095703125,0.0,0.0,0.0001059138012351,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.774658203125,0.0,0.0,7.822756742825732e-05,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7479553222656,0.0,0.0,0.0001059138085111,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6755065917969,0.0,0.0,0.0005024091806262,289.47393798828125,294.1499938964844,264.9950256347656,264.2639465332031,266.2002868652344,265.093994140625,288.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242607981884705e-08,0.0010716365650296,-0.0363487564027309,0.0,0.0,0.0,-0.011873479001224,60.0,-16.94038963317871,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.77899169921875,0.0,0.0,0.0001006746533676,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.76239013671875,0.0,0.0,0.0001060152571881,290.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7628173828125,0.0,0.0,7.83025097916834e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7364807128906,0.0,0.0,0.00010601527174,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6649780273437,0.0,0.0,0.0005028904997743,289.4627990722656,294.1499938964844,264.9292297363281,264.20672607421875,266.1766967773437,265.0303649902344,288.1491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362653288912952e-08,0.0010726629989221,-0.0366627089679241,0.0,0.0,0.0,-0.0119329895824193,60.0,-16.99462127685547,-0.0,-7.84509168738623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.77899169921875,0.0,0.0,0.0001006746533676,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.76239013671875,0.0,0.0,0.0001060152571881,290.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7628173828125,0.0,0.0,7.83025097916834e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7364807128906,0.0,0.0,0.00010601527174,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6649780273437,0.0,0.0,0.0005028904997743,289.4627990722656,294.1499938964844,264.9292297363281,264.20672607421875,266.1766967773437,265.0303649902344,288.1491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362653288912952e-08,0.0010726629989221,-0.0366627089679241,0.0,0.0,0.0,-0.0119329895824193,60.0,-16.99462127685547,-0.0,-7.84509168738623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7669372558594,0.0,0.0,0.0001007820537779,290.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75054931640625,0.0,0.0,0.0001061283619492,290.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7509460449219,0.0,0.0,7.838604506105185e-05,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7249755859375,0.0,0.0,0.0001061283692251,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6544494628906,0.0,0.0,0.000503426999785,289.4515991210937,294.1499938964844,264.8615417480469,264.1472473144531,266.15216064453125,264.9646301269531,288.1372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738216806203,1.4496470690517071e-08,0.001073807128705,-0.0370126739144325,0.0,0.0,0.0,-0.0119993276894092,60.0,-17.052101135253906,-0.0,-7.86183846912536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7669372558594,0.0,0.0,0.0001007820537779,290.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75054931640625,0.0,0.0,0.0001061283619492,290.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7509460449219,0.0,0.0,7.838604506105185e-05,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7249755859375,0.0,0.0,0.0001061283692251,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6544494628906,0.0,0.0,0.000503426999785,289.4515991210937,294.1499938964844,264.8615417480469,264.1472473144531,266.15216064453125,264.9646301269531,288.1372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738216806203,1.4496470690517071e-08,0.001073807128705,-0.0370126739144325,0.0,0.0,0.0,-0.0119993276894092,60.0,-17.052101135253906,-0.0,-7.86183846912536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7608947753906,0.0,0.0,0.0001008392500807,290.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.74462890625,0.0,0.0,0.0001061885850504,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7450256347656,0.0,0.0,7.843053026590496e-05,290.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7192077636719,0.0,0.0,0.0001061885923263,291.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6491394042969,0.0,0.0,0.0005037126829847,289.4460144042969,294.1499938964844,264.8269958496094,264.1166381835937,266.1395874023437,264.9311218261719,288.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744309984147,1.4567729245129613e-08,0.0010744164464995,-0.0371990241110324,0.0,0.0,0.0,-0.0120346536859869,60.0,-17.081851959228516,-0.0,-7.870764306971979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7548522949219,0.0,0.0,0.0001009003826766,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7386779785156,0.0,0.0,0.0001062529627233,290.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73907470703125,0.0,0.0,7.847807864891365e-05,290.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7134704589844,0.0,0.0,0.0001062529699993,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.64385986328125,0.0,0.0,0.0005040180403739,289.4403991699219,294.1499938964844,264.7919921875,264.08544921875,266.1268005371094,264.8970642089844,288.12548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750823421403,1.4643897650046256e-08,0.0010750676738098,-0.0373982116580009,0.0,0.0,0.0,-0.0120724132284522,60.0,-17.112573623657227,-0.0,-7.880309738084179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7427673339844,0.0,0.0,0.0001010333216981,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.726806640625,0.0,0.0,0.0001063929594238,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7272033691406,0.0,0.0,7.858147728256881e-05,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7019348144531,0.0,0.0,0.0001063929666997,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6332702636719,0.0,0.0,0.0005046821315772,289.4291687011719,294.1499938964844,264.7204895019531,264.0212707519531,266.1006164550781,264.8275756835937,288.1136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076498767361,1.480953848442823e-08,0.0010764839826151,-0.037831362336874,0.0,0.0,0.0,-0.012154527939856,60.0,-17.176576614379883,-0.0,-7.901088849848747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7427673339844,0.0,0.0,0.0001010333216981,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.726806640625,0.0,0.0,0.0001063929594238,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7272033691406,0.0,0.0,7.858147728256881e-05,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7019348144531,0.0,0.0,0.0001063929666997,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6332702636719,0.0,0.0,0.0005046821315772,289.4291687011719,294.1499938964844,264.7204895019531,264.0212707519531,266.1006164550781,264.8275756835937,288.1136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076498767361,1.480953848442823e-08,0.0010764839826151,-0.037831362336874,0.0,0.0,0.0,-0.012154527939856,60.0,-17.176576614379883,-0.0,-7.901088849848747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73065185546875,0.0,0.0,0.0001011820932035,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7149353027344,0.0,0.0,0.0001065496180672,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71533203125,0.0,0.0,7.869718683650717e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6903686523437,0.0,0.0,0.0001065496253431,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62261962890625,0.0,0.0,0.0005054252687841,289.4179077148437,294.1499938964844,264.64703369140625,263.95465087890625,266.0735168457031,264.7559814453125,288.10174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780837619677,1.4994899544262807e-08,0.0010780687443912,-0.0383160524070262,0.0,0.0,0.0,-0.0122464187443256,60.0,-17.24481773376465,-0.0,-7.924373335299607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73065185546875,0.0,0.0,0.0001011820932035,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7149353027344,0.0,0.0,0.0001065496180672,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71533203125,0.0,0.0,7.869718683650717e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6903686523437,0.0,0.0,0.0001065496253431,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62261962890625,0.0,0.0,0.0005054252687841,289.4179077148437,294.1499938964844,264.64703369140625,263.95465087890625,266.0735168457031,264.7559814453125,288.10174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780837619677,1.4994899544262807e-08,0.0010780687443912,-0.0383160524070262,0.0,0.0,0.0,-0.0122464187443256,60.0,-17.24481773376465,-0.0,-7.924373335299607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7185363769531,0.0,0.0,0.000101351259218,290.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7030334472656,0.0,0.0,0.0001067277553374,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7033996582031,0.0,0.0,7.882875797804445e-05,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6788024902344,0.0,0.0,0.0001067277626134,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6119384765625,0.0,0.0,0.0005062702693976,289.4066162109375,294.1499938964844,264.5716552734375,263.8854675292969,266.0453491210937,264.6820068359375,288.08984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798861039802,1.5205671388685005e-08,0.001079870853573,-0.0388671606779098,0.0,0.0,0.0,-0.0123509066179394,60.0,-17.31804847717285,-0.0,-7.950892211283644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7185363769531,0.0,0.0,0.000101351259218,290.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7030334472656,0.0,0.0,0.0001067277553374,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7033996582031,0.0,0.0,7.882875797804445e-05,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6788024902344,0.0,0.0,0.0001067277626134,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6119384765625,0.0,0.0,0.0005062702693976,289.4066162109375,294.1499938964844,264.5716552734375,263.8854675292969,266.0453491210937,264.6820068359375,288.08984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798861039802,1.5205671388685005e-08,0.001079870853573,-0.0388671606779098,0.0,0.0,0.0,-0.0123509066179394,60.0,-17.31804847717285,-0.0,-7.950892211283644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7064208984375,0.0,0.0,0.0001015420493786,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.69110107421875,0.0,0.0,0.000106928666355,290.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6914978027344,0.0,0.0,7.897715113358572e-05,290.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6672058105469,0.0,0.0,0.000106928680907,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60125732421875,0.0,0.0,0.0005072233034297,289.39532470703125,294.1499938964844,264.4942626953125,263.813720703125,266.0162658691406,264.60601806640625,288.077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819188319146,1.5443390566360904e-08,0.0010819033486768,-0.0394886881113052,0.0,0.0,0.0,-0.0124687533825635,60.0,-17.39603614807129,-0.0,-7.980854377365176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7064208984375,0.0,0.0,0.0001015420493786,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.69110107421875,0.0,0.0,0.000106928666355,290.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6914978027344,0.0,0.0,7.897715113358572e-05,290.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6672058105469,0.0,0.0,0.000106928680907,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60125732421875,0.0,0.0,0.0005072233034297,289.39532470703125,294.1499938964844,264.4942626953125,263.813720703125,266.0162658691406,264.60601806640625,288.077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819188319146,1.5443390566360904e-08,0.0010819033486768,-0.0394886881113052,0.0,0.0,0.0,-0.0124687533825635,60.0,-17.39603614807129,-0.0,-7.980854377365176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7003479003906,0.0,0.0,0.0001016461828839,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68511962890625,0.0,0.0,0.0001070383295882,290.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6855163574219,0.0,0.0,7.905814709374681e-05,290.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6614074707031,0.0,0.0,0.0001070383368642,291.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59588623046875,0.0,0.0,0.0005077435052953,289.3896484375,294.1499938964844,264.454833984375,263.77685546875,266.0013427734375,264.5672302246094,288.0719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830282699316,1.5573139222624377e-08,0.0010830126702785,-0.0398279018700122,0.0,0.0,0.0,-0.0125330742448568,60.0,-17.437021255493164,-0.0,-7.997231676881712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6942749023437,0.0,0.0,0.0001017584727378,290.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6791687011719,0.0,0.0,0.0001071565784513,290.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6795349121094,0.0,0.0,7.914548041298985e-05,290.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65557861328125,0.0,0.0,0.0001071565857273,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.59051513671875,0.0,0.0,0.0005083044525235,289.38397216796875,294.1499938964844,264.4148864746094,263.73931884765625,265.98614501953125,264.5278015136719,288.0659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084224670194,1.5713053969079738e-08,0.0010842089541256,-0.0401936769485473,0.0,0.0,0.0,-0.0126024354249238,60.0,-17.47972297668457,-0.0,-8.014911401232895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
