time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364500,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1587829589844,0.0,0.0,0.0001213001087307,290.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1505126953125,0.0,0.0,0.0001277348637813,290.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.15069580078125,0.0,0.0,9.43445338634774e-05,290.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1375732421875,0.0,0.0,0.0001277348637813,291.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.10186767578125,0.0,0.0,0.0006059189909137,288.87353515625,294.1499938964844,260.2931823730469,259.7419738769531,263.653564453125,260.3392028808594,287.5330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924360344186,4.006491494124021e-08,0.0012923959875479,-0.103492759168148,0.0,0.0,0.0,-0.0246744882315397,60.0,-24.032350540161133,-0.0,-1.1388788578869936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1516418457031,0.0,0.0,0.0001212466377182,290.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1434020996094,0.0,0.0,0.0001276785478694,290.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14361572265625,0.0,0.0,9.430293721379712e-05,290.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1305847167969,0.0,0.0,0.0001276785478694,291.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0951843261719,0.0,0.0,0.0006056518759578,288.8666076660156,294.1499938964844,260.2516784667969,259.7019348144531,263.6147155761719,260.2974548339844,287.52520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918661814182,3.999825892719856e-08,0.0012918261345475,-0.1033208146691322,0.0,0.0,0.0,-0.0246414449065923,60.0,-24.0524845123291,-0.0,-1.1378748610013645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1373291015625,0.0,0.0,0.0001211316921398,290.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1292419433594,0.0,0.0,0.0001275575050385,290.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12945556640625,0.0,0.0,9.421353752259164e-05,290.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1166076660156,0.0,0.0,0.0001275575050385,291.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.081787109375,0.0,0.0,0.0006050777155905,288.8527526855469,294.1499938964844,260.1695556640625,259.6227722167969,263.5370483398437,260.2147521972656,287.5093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.1029511764645576,0.0,0.0,0.0,-0.024570420384407,60.0,-24.090181350708008,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1373291015625,0.0,0.0,0.0001211316921398,290.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1292419433594,0.0,0.0,0.0001275575050385,290.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12945556640625,0.0,0.0,9.421353752259164e-05,290.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1166076660156,0.0,0.0,0.0001275575050385,291.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.081787109375,0.0,0.0,0.0006050777155905,288.8527526855469,294.1499938964844,260.1695556640625,259.6227722167969,263.5370483398437,260.2147521972656,287.5093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.1029511764645576,0.0,0.0,0.0,-0.024570420384407,60.0,-24.090181350708008,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.123046875,0.0,0.0,0.000121005316032,290.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1150817871094,0.0,0.0,0.0001274244277738,290.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.11529541015625,0.0,0.0,9.411524661118165e-05,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1026611328125,0.0,0.0,0.0001274244277738,291.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0683898925781,0.0,0.0,0.0006044464535079,288.8388977050781,294.1499938964844,260.088623046875,259.5448303222656,263.4593811035156,260.1334228515625,287.49346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697464870869226e-08,0.001289255102165,-0.1025447398424148,0.0,0.0,0.0,-0.0244923327118158,60.0,-24.12392807006836,-0.0,-1.1333495564258557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.123046875,0.0,0.0,0.000121005316032,290.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1150817871094,0.0,0.0,0.0001274244277738,290.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.11529541015625,0.0,0.0,9.411524661118165e-05,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1026611328125,0.0,0.0,0.0001274244277738,291.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0683898925781,0.0,0.0,0.0006044464535079,288.8388977050781,294.1499938964844,260.088623046875,259.5448303222656,263.4593811035156,260.1334228515625,287.49346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697464870869226e-08,0.001289255102165,-0.1025447398424148,0.0,0.0,0.0,-0.0244923327118158,60.0,-24.12392807006836,-0.0,-1.1333495564258557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1087951660156,0.0,0.0,0.0001208702960866,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1009521484375,0.0,0.0,0.0001272822410101,290.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.10113525390625,0.0,0.0,9.401023271493614e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0887145996094,0.0,0.0,0.000127282255562,291.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05499267578125,0.0,0.0,0.0006037720595486,288.8250427246094,294.1499938964844,260.0089111328125,259.4680480957031,263.3817138671875,260.0531311035156,287.4774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878561392426,3.952917637661813e-08,0.0012878166744485,-0.1021104604005813,0.0,0.0,0.0,-0.0244089066982269,60.0,-24.154869079589844,-0.0,-1.1308215874805685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1087951660156,0.0,0.0,0.0001208702960866,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1009521484375,0.0,0.0,0.0001272822410101,290.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.10113525390625,0.0,0.0,9.401023271493614e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0887145996094,0.0,0.0,0.000127282255562,291.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05499267578125,0.0,0.0,0.0006037720595486,288.8250427246094,294.1499938964844,260.0089111328125,259.4680480957031,263.3817138671875,260.0531311035156,287.4774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878561392426,3.952917637661813e-08,0.0012878166744485,-0.1021104604005813,0.0,0.0,0.0,-0.0244089066982269,60.0,-24.154869079589844,-0.0,-1.1308215874805685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0945129394531,0.0,0.0,0.0001207271707244,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0868225097656,0.0,0.0,0.000127131526824,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0870056152344,0.0,0.0,9.389891056343912e-05,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0747985839844,0.0,0.0,0.000127131526824,291.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0415954589844,0.0,0.0,0.0006030570948496,288.81121826171875,294.1499938964844,259.9304504394531,259.3925170898437,263.3041381835937,259.9742126464844,287.4613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.9350773306523485e-08,0.0012862917501479,-0.1016500294208526,0.0,0.0,0.0,-0.0243204683065414,60.0,-24.18246459960937,-0.0,-1.1281449019406865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0945129394531,0.0,0.0,0.0001207271707244,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0868225097656,0.0,0.0,0.000127131526824,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0870056152344,0.0,0.0,9.389891056343912e-05,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0747985839844,0.0,0.0,0.000127131526824,291.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0415954589844,0.0,0.0,0.0006030570948496,288.81121826171875,294.1499938964844,259.9304504394531,259.3925170898437,263.3041381835937,259.9742126464844,287.4613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.9350773306523485e-08,0.0012862917501479,-0.1016500294208526,0.0,0.0,0.0,-0.0243204683065414,60.0,-24.18246459960937,-0.0,-1.1281449019406865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.08740234375,0.0,0.0,0.0001206529341288,290.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.07977294921875,0.0,0.0,0.0001270533539354,290.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799560546875,0.0,0.0,9.38411758397706e-05,290.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0678100585937,0.0,0.0,0.0001270533539354,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0348815917969,0.0,0.0,0.0006026862538419,288.8042907714844,294.1499938964844,259.8916931152344,259.3551940917969,263.265380859375,259.93524169921875,287.4532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855400564149,3.9258242878759126e-08,0.0012855008244514,-0.1014111936092376,0.0,0.0,0.0,-0.0242745988070964,60.0,-24.19515991210937,-0.0,-1.1267577804119357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0802917480469,0.0,0.0,0.0001205774970003,290.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0726928710937,0.0,0.0,0.0001269739150302,290.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0728759765625,0.0,0.0,9.37825025175698e-05,290.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06085205078125,0.0,0.0,0.0001269739150302,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0281982421875,0.0,0.0,0.0006023094174452,288.79736328125,294.1499938964844,259.8532409667969,259.3182067871094,263.2266540527344,259.89654541015625,287.4451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284736325033,3.916421675853599e-08,0.0012846970930695,-0.1011684760451316,0.0,0.0,0.0,-0.0242279879748821,60.0,-24.2072982788086,-0.0,-1.1253492004925648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0660705566406,0.0,0.0,0.0001204226573463,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05859375,0.0,0.0,0.0001268108608201,290.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05877685546875,0.0,0.0,9.366207086713985e-05,290.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.04693603515625,0.0,0.0,0.0001268108608201,291.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0148010253906,0.0,0.0,0.0006015360122546,288.7835388183594,294.1499938964844,259.7773132324219,259.2451171875,263.1492919921875,259.8201599121094,287.4289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283086487092,3.8971226246076185e-08,0.0012830474879592,-0.1006702482700347,0.0,0.0,0.0,-0.024132315069437,60.0,-24.229677200317383,-0.0,-1.1224607021631529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0660705566406,0.0,0.0,0.0001204226573463,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05859375,0.0,0.0,0.0001268108608201,290.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05877685546875,0.0,0.0,9.366207086713985e-05,290.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.04693603515625,0.0,0.0,0.0001268108608201,291.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0148010253906,0.0,0.0,0.0006015360122546,288.7835388183594,294.1499938964844,259.7773132324219,259.2451171875,263.1492919921875,259.8201599121094,287.4289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283086487092,3.8971226246076185e-08,0.0012830474879592,-0.1006702482700347,0.0,0.0,0.0,-0.024132315069437,60.0,-24.229677200317383,-0.0,-1.1224607021631529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0518493652344,0.0,0.0,0.0001202644125442,290.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0445251464844,0.0,0.0,0.0001266442268388,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0447082519531,0.0,0.0,9.353899076813832e-05,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0330505371094,0.0,0.0,0.0001266442268388,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0014038085937,0.0,0.0,0.0006007454940117,288.76971435546875,294.1499938964844,259.7026672363281,259.1732788085937,263.0720520019531,259.7449645996094,287.41259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345392376184,60.0,-24.25001716613769,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0518493652344,0.0,0.0,0.0001202644125442,290.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0445251464844,0.0,0.0,0.0001266442268388,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0447082519531,0.0,0.0,9.353899076813832e-05,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0330505371094,0.0,0.0,0.0001266442268388,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0014038085937,0.0,0.0,0.0006007454940117,288.76971435546875,294.1499938964844,259.7026672363281,259.1732788085937,263.0720520019531,259.7449645996094,287.41259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345392376184,60.0,-24.25001716613769,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03765869140625,0.0,0.0,0.0001201038103317,290.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.03045654296875,0.0,0.0,0.0001264750899281,290.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0306091308594,0.0,0.0,9.341407712781802e-05,290.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0191650390625,0.0,0.0,0.00012647510448,291.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9880065917969,0.0,0.0,0.000599943276029,288.7558898925781,294.1499938964844,259.6293334960937,259.10272216796875,262.9950256347656,259.6711730957031,287.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-24.268211364746094,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03765869140625,0.0,0.0,0.0001201038103317,290.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.03045654296875,0.0,0.0,0.0001264750899281,290.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0306091308594,0.0,0.0,9.341407712781802e-05,290.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0191650390625,0.0,0.0,0.00012647510448,291.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9880065917969,0.0,0.0,0.000599943276029,288.7558898925781,294.1499938964844,259.6293334960937,259.10272216796875,262.9950256347656,259.6711730957031,287.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-24.268211364746094,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02349853515625,0.0,0.0,0.0001199424805236,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0163879394531,0.0,0.0,0.0001263052108697,290.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0165710449219,0.0,0.0,9.32885959628038e-05,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0052795410156,0.0,0.0,0.0001263052108697,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9746398925781,0.0,0.0,0.0005991373909637,288.7420959472656,294.1499938964844,259.5573425292969,259.0334167480469,262.918212890625,259.5986633300781,287.3797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.284832000732425,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02349853515625,0.0,0.0,0.0001199424805236,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0163879394531,0.0,0.0,0.0001263052108697,290.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0165710449219,0.0,0.0,9.32885959628038e-05,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0052795410156,0.0,0.0,0.0001263052108697,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9746398925781,0.0,0.0,0.0005991373909637,288.7420959472656,294.1499938964844,259.5573425292969,259.0334167480469,262.918212890625,259.5986633300781,287.3797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.284832000732425,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.01641845703125,0.0,0.0,0.0001198618629132,290.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0093688964844,0.0,0.0,0.0001262203149963,290.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.009521484375,0.0,0.0,9.322589176008478e-05,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.99835205078125,0.0,0.0,0.0001262203149963,291.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9679260253906,0.0,0.0,0.0005987347103655,288.73516845703125,294.1499938964844,259.5218505859375,258.9992370605469,262.8798522949219,259.5628356933594,287.3714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012771108886227,3.82722440406269e-08,0.0012770727043971,-0.0988651439547538,0.0,0.0,0.0,-0.0237858109176158,60.0,-24.29265022277832,-0.0,-1.1120301479650153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.00933837890625,0.0,0.0,0.0001197816891362,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0023498535156,0.0,0.0,0.0001261358847841,290.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.00250244140625,0.0,0.0,9.316353680333124e-05,290.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99139404296875,0.0,0.0,0.0001261358847841,291.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.96124267578125,0.0,0.0,0.0005983341834507,288.728271484375,294.1499938964844,259.4866943359375,258.96539306640625,262.84161376953125,259.5274353027344,287.3631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762566329911,3.81723133102696e-08,0.0012762184487655,-0.0986069962382316,0.0,0.0,0.0,-0.0237362720072269,60.0,-24.300106048583984,-0.0,-1.1105428399105227e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9952087402344,0.0,0.0,0.0001196229277411,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9883117675781,0.0,0.0,0.0001259686978301,290.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.98846435546875,0.0,0.0,9.304005652666092e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9775390625,0.0,0.0,0.000125968712382,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9478454589844,0.0,0.0,0.0005975411622785,288.7144775390625,294.1499938964844,259.4173889160156,258.898681640625,262.7652587890625,259.4575500488281,287.3466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745269341394,-0.0980957671999931,0.0,0.0,0.0,-0.0236381776630878,60.0,-24.314266204833984,-0.0,-1.1076007666588346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9952087402344,0.0,0.0,0.0001196229277411,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9883117675781,0.0,0.0,0.0001259686978301,290.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.98846435546875,0.0,0.0,9.304005652666092e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9775390625,0.0,0.0,0.000125968712382,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9478454589844,0.0,0.0,0.0005975411622785,288.7144775390625,294.1499938964844,259.4173889160156,258.898681640625,262.7652587890625,259.4575500488281,287.3466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745269341394,-0.0980957671999931,0.0,0.0,0.0,-0.0236381776630878,60.0,-24.314266204833984,-0.0,-1.1076007666588346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9810485839844,0.0,0.0,0.0001194676078739,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9742736816406,0.0,0.0,0.0001258051488548,289.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9744567871094,0.0,0.0,9.291925380239265e-05,290.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.96368408203125,0.0,0.0,0.0001258051488548,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9344787597656,0.0,0.0,0.0005967653123661,288.7006530761719,294.1499938964844,259.3494567871094,258.8332824707031,262.6891784667969,259.3890380859375,287.3299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.7780854000857296e-08,0.0012728722067549,-0.0975955724716186,0.0,0.0,0.0,-0.0235422141849994,60.0,-24.32758140563965,-0.0,-1.1047264081298637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9810485839844,0.0,0.0,0.0001194676078739,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9742736816406,0.0,0.0,0.0001258051488548,289.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9744567871094,0.0,0.0,9.291925380239265e-05,290.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.96368408203125,0.0,0.0,0.0001258051488548,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9344787597656,0.0,0.0,0.0005967653123661,288.7006530761719,294.1499938964844,259.3494567871094,258.8332824707031,262.6891784667969,259.3890380859375,287.3299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.7780854000857296e-08,0.0012728722067549,-0.0975955724716186,0.0,0.0,0.0,-0.0235422141849994,60.0,-24.32758140563965,-0.0,-1.1047264081298637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9669494628906,0.0,0.0,0.0001193170974147,290.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.96026611328125,0.0,0.0,0.0001256466493941,289.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9604187011719,0.0,0.0,9.280218364438042e-05,290.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9498291015625,0.0,0.0,0.0001256466493941,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92108154296875,0.0,0.0,0.0005960135022178,288.6868591308594,294.1499938964844,259.282958984375,258.7691955566406,262.6134033203125,259.3218994140625,287.3132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713061878457,3.759325295504824e-08,0.0012712685856968,-0.0971107706427574,0.0,0.0,0.0,-0.0234492160379886,60.0,-24.340351104736328,-0.0,-1.1019443491022685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9669494628906,0.0,0.0,0.0001193170974147,290.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.96026611328125,0.0,0.0,0.0001256466493941,289.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9604187011719,0.0,0.0,9.280218364438042e-05,290.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9498291015625,0.0,0.0,0.0001256466493941,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92108154296875,0.0,0.0,0.0005960135022178,288.6868591308594,294.1499938964844,259.282958984375,258.7691955566406,262.6134033203125,259.3218994140625,287.3132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713061878457,3.759325295504824e-08,0.0012712685856968,-0.0971107706427574,0.0,0.0,0.0,-0.0234492160379886,60.0,-24.340351104736328,-0.0,-1.1019443491022685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.95281982421875,0.0,0.0,0.0001191727860714,290.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9462585449219,0.0,0.0,0.0001254946837434,289.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9464111328125,0.0,0.0,9.268994472222404e-05,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9360046386719,0.0,0.0,0.0001254946837434,291.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9076843261719,0.0,0.0,0.0005952926003374,288.6730651855469,294.1499938964844,259.21783447265625,258.7064514160156,262.5379638671875,259.25616455078125,287.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269768574275,3.74133897196316e-08,0.0012697310885414,-0.0966458842158317,0.0,0.0,0.0,-0.0233600512146949,60.0,-24.35284423828125,-0.0,-1.099280382277357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.95281982421875,0.0,0.0,0.0001191727860714,290.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9462585449219,0.0,0.0,0.0001254946837434,289.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9464111328125,0.0,0.0,9.268994472222404e-05,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9360046386719,0.0,0.0,0.0001254946837434,291.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9076843261719,0.0,0.0,0.0005952926003374,288.6730651855469,294.1499938964844,259.21783447265625,258.7064514160156,262.5379638671875,259.25616455078125,287.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269768574275,3.74133897196316e-08,0.0012697310885414,-0.0966458842158317,0.0,0.0,0.0,-0.0233600512146949,60.0,-24.35284423828125,-0.0,-1.099280382277357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9457702636719,0.0,0.0,0.0001191032570204,290.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93927001953125,0.0,0.0,0.000125421458506,289.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9394226074219,0.0,0.0,9.26358625292778e-05,290.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9290771484375,0.0,0.0,0.0001254214730579,291.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9010009765625,0.0,0.0,0.0005949452752247,288.6661682128906,294.1499938964844,259.1858215332031,258.6755676269531,262.5003662109375,259.22381591796875,287.2880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690275907516,3.7326724822150936e-08,0.0012689903378486,-0.0964218750596046,0.0,0.0,0.0,-0.0233170893043279,60.0,-24.35906982421875,-0.0,-1.0979979236935833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.938720703125,0.0,0.0,0.0001190358234453,290.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9322509765625,0.0,0.0,0.0001253504597116,289.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93243408203125,0.0,0.0,9.258341742679475e-05,290.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92218017578125,0.0,0.0,0.0001253504597116,291.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8943176269531,0.0,0.0,0.0005946084856987,288.65924072265625,294.1499938964844,259.1541748046875,258.6450500488281,262.4628601074219,259.1918640136719,287.2796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683090753853,3.724268182736523e-08,0.0012682719388976,-0.0962046161293983,0.0,0.0,0.0,-0.0232754256576299,60.0,-24.36533164978028,-0.0,-1.0967549002316448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9246520996094,0.0,0.0,0.0001189079339383,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.91827392578125,0.0,0.0,0.0001252157817361,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9184265136719,0.0,0.0,9.248395508620888e-05,290.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9083251953125,0.0,0.0,0.0001252157817361,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.88092041015625,0.0,0.0,0.0005939696566201,288.6454467773437,294.1499938964844,259.0919494628906,258.5849914550781,262.3880920410156,259.12896728515625,287.2628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669464340433,3.7083285775452175e-08,0.0012669092975556,-0.0957925394177436,0.0,0.0,0.0,-0.0231964085251092,60.0,-24.37810707092285,-0.0,-1.0943994510625998e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9246520996094,0.0,0.0,0.0001189079339383,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.91827392578125,0.0,0.0,0.0001252157817361,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9184265136719,0.0,0.0,9.248395508620888e-05,290.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9083251953125,0.0,0.0,0.0001252157817361,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.88092041015625,0.0,0.0,0.0005939696566201,288.6454467773437,294.1499938964844,259.0919494628906,258.5849914550781,262.3880920410156,259.12896728515625,287.2628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669464340433,3.7083285775452175e-08,0.0012669092975556,-0.0957925394177436,0.0,0.0,0.0,-0.0231964085251092,60.0,-24.37810707092285,-0.0,-1.0943994510625998e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9105529785156,0.0,0.0,0.0001187900779768,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.904296875,0.0,0.0,0.0001250916684512,289.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9044494628906,0.0,0.0,9.239228529622778e-05,290.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8945007324219,0.0,0.0,0.0001250916830031,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8675231933594,0.0,0.0,0.0005933809443376,288.63165283203125,294.1499938964844,259.0311889648437,258.5263366699219,262.3137512207031,259.0675048828125,287.2459411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.39142799377441,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9105529785156,0.0,0.0,0.0001187900779768,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.904296875,0.0,0.0,0.0001250916684512,289.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9044494628906,0.0,0.0,9.239228529622778e-05,290.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8945007324219,0.0,0.0,0.0001250916830031,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8675231933594,0.0,0.0,0.0005933809443376,288.63165283203125,294.1499938964844,259.0311889648437,258.5263366699219,262.3137512207031,259.0675048828125,287.2459411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.39142799377441,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.896484375,0.0,0.0,0.0001186839217552,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.89031982421875,0.0,0.0,0.0001249798806384,289.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8904724121094,0.0,0.0,9.230971772922204e-05,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.88067626953125,0.0,0.0,0.0001249798806384,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8540954589844,0.0,0.0,0.0005928506725467,288.6178283691406,294.1499938964844,258.971923828125,258.4690246582031,262.2397766113281,259.00750732421875,287.22900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407445472157e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.023057997226715,60.0,-24.40560340881348,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.896484375,0.0,0.0,0.0001186839217552,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.89031982421875,0.0,0.0,0.0001249798806384,289.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8904724121094,0.0,0.0,9.230971772922204e-05,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.88067626953125,0.0,0.0,0.0001249798806384,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8540954589844,0.0,0.0,0.0005928506725467,288.6178283691406,294.1499938964844,258.971923828125,258.4690246582031,262.2397766113281,259.00750732421875,287.22900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407445472157e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.023057997226715,60.0,-24.40560340881348,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8824157714844,0.0,0.0,0.0001185908840852,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8763122558594,0.0,0.0,0.0001248819171451,289.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.87646484375,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8668518066406,0.0,0.0,0.0001248819171451,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8406982421875,0.0,0.0,0.0005923858843743,288.60400390625,294.1499938964844,258.91412353515625,258.41314697265625,262.1662292480469,258.9489440917969,287.2120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.420928955078125,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
