time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8824157714844,0.0,0.0,0.0001185908840852,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8763122558594,0.0,0.0,0.0001248819171451,289.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.87646484375,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8668518066406,0.0,0.0,0.0001248819171451,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8406982421875,0.0,0.0,0.0005923858843743,288.60400390625,294.1499938964844,258.91412353515625,258.41314697265625,262.1662292480469,258.9489440917969,287.2120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.420928955078125,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8753662109375,0.0,0.0,0.0001185496221296,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.86932373046875,0.0,0.0,0.0001248384651262,289.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8694763183594,0.0,0.0,9.22052640817128e-05,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.85992431640625,0.0,0.0,0.0001248384651262,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.833984375,0.0,0.0,0.0005921798292547,288.5971069335937,294.1499938964844,258.88580322265625,258.3857421875,262.1296081542969,258.92022705078125,287.2035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669190245855e-08,0.001263091689907,-0.0946377292275428,0.0,0.0,0.0,-0.0229750201106071,60.0,-24.429113388061523,-0.0,-1.0878134304448397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8683166503906,0.0,0.0,0.0001185125656775,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8623352050781,0.0,0.0,0.0001247994368895,289.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86248779296875,0.0,0.0,9.217644401360305e-05,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.85302734375,0.0,0.0,0.0001247994514415,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8272705078125,0.0,0.0,0.000591994728893,288.5901794433594,294.1499938964844,258.8578796386719,258.3586730957031,262.0931091308594,258.89190673828125,287.19500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627333635464,3.659050307192047e-08,0.0012626968091353,-0.0945182666182518,0.0,0.0,0.0,-0.0229521207511425,60.0,-24.437732696533203,-0.0,-1.0871333699924437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.854248046875,0.0,0.0,0.0001184504944831,290.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8483581542969,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8485107421875,0.0,0.0,9.212816075887532e-05,290.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83917236328125,0.0,0.0,0.0001247340842382,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8138122558594,0.0,0.0,0.0005916846566833,288.5763244628906,294.1499938964844,258.8031616210937,258.3056335449219,262.0204467773437,258.8363647460937,287.1779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.6513135626137234e-08,0.001262035453692,-0.0943181663751602,0.0,0.0,0.0,-0.0229137670248746,60.0,-24.45630073547364,-0.0,-1.085994725258388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.854248046875,0.0,0.0,0.0001184504944831,290.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8483581542969,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8485107421875,0.0,0.0,9.212816075887532e-05,290.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83917236328125,0.0,0.0,0.0001247340842382,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8138122558594,0.0,0.0,0.0005916846566833,288.5763244628906,294.1499938964844,258.8031616210937,258.3056335449219,262.0204467773437,258.8363647460937,287.1779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.6513135626137234e-08,0.001262035453692,-0.0943181663751602,0.0,0.0,0.0,-0.0229137670248746,60.0,-24.45630073547364,-0.0,-1.085994725258388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.84014892578125,0.0,0.050000000745058,0.0001184060674859,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8343505859375,0.0,0.050000000745058,0.0001246872852789,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8345031738281,0.0,0.050000000745058,9.209360723616555e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8253173828125,0.0,0.050000000745058,0.0001246872998308,291.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.80035400390625,0.0,0.050000000745058,0.0005914627108722,288.5624694824219,291.1499938964844,258.75,258.2539978027344,261.9482421875,258.7823486328125,287.160888671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615984305739,3.6457755925312085e-08,0.0012615619925782,-0.0941749289631843,0.0,0.0,0.0,-0.0228863134980201,60.0,-24.476947784423828,-0.0,-1.0851801590661125e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.84014892578125,0.0,0.050000000745058,0.0001184060674859,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8343505859375,0.0,0.050000000745058,0.0001246872852789,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8345031738281,0.0,0.050000000745058,9.209360723616555e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8253173828125,0.0,0.050000000745058,0.0001246872998308,291.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.80035400390625,0.0,0.050000000745058,0.0005914627108722,288.5624694824219,291.1499938964844,258.75,258.2539978027344,261.9482421875,258.7823486328125,287.160888671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615984305739,3.6457755925312085e-08,0.0012615619925782,-0.0941749289631843,0.0,0.0,0.0,-0.0228863134980201,60.0,-24.476947784423828,-0.0,-1.0851801590661125e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.66876220703125,0.6319119334220886,0.050000000745058,0.0408468842506408,290.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6675720214844,0.6319119334220886,0.050000000745058,0.0430137366056442,290.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6676025390625,0.6319119334220886,0.050000000745058,0.0317697972059249,290.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6656799316406,0.6319119334220886,0.050000000745058,0.0430137366056442,291.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6605529785156,0.6319119334220886,0.050000000745058,0.2040386348962783,287.4582214355469,291.1499938964844,258.7240600585937,258.2286682128906,276.67724609375,281.6549987792969,286.79559326171875,1.0,0.1097093075513839,0.0,0.0,1.0,1.0,-0.4350878298282623,2.386405810739234e-07,0.4350875914096832,-0.150342658162117,0.0,0.0,0.0,10.1819486618042,60.0,-1312.2840576171875,-0.0,12.27959156036377,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.37957763671875,0.6301226019859314,0.050000000745058,0.0452406518161296,290.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3795166015625,0.6301226019859314,0.050000000745058,0.0476405844092369,290.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3795166015625,0.6301226019859314,0.050000000745058,0.0351871736347675,290.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37939453125,0.6301226019859314,0.050000000745058,0.0476405844092369,291.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3791198730469,0.6301226019859314,0.050000000745058,0.2259864211082458,286.2580261230469,291.1499938964844,258.6986694335937,258.2035522460937,280.6235046386719,290.655029296875,285.73553466796875,1.0,0.1210854724049568,0.3173342943191528,0.3173342943191528,0.9883003830909728,1.0,-0.4820298254489898,0.0571913830935955,0.4248384237289428,-0.0985087752342224,0.0,0.0,0.0,12.517168998718262,60.0,-1700.5096435546875,-0.0,16.680713653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.5701599717140198,0.050000000745058,0.0456854067742824,290.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.5701599717140198,0.050000000745058,0.0481089316308498,290.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.5701599717140198,0.050000000745058,0.0355330929160118,290.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.5701599717140198,0.050000000745058,0.0481089316308498,291.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.5701599717140198,0.050000000745058,0.2282080650329589,284.8910217285156,291.1499938964844,258.6494140625,258.1540832519531,280.7605895996094,291.2165222167969,284.661376953125,1.0,0.1405766606330871,0.4899432063102722,0.4899432063102722,0.9766008257865906,1.0,-0.4867866635322571,0.1420169025659561,0.3447697460651397,-0.0144116766750812,0.0,0.0,0.0,20.05223846435547,60.0,-1433.7398681640625,-0.0,23.18439483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.5701599717140198,0.050000000745058,0.0456854067742824,290.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.5701599717140198,0.050000000745058,0.0481089316308498,290.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.5701599717140198,0.050000000745058,0.0355330929160118,290.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.5701599717140198,0.050000000745058,0.0481089316308498,291.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.5701599717140198,0.050000000745058,0.2282080650329589,284.8910217285156,291.1499938964844,258.6494140625,258.1540832519531,280.7605895996094,291.2165222167969,284.661376953125,1.0,0.1405766606330871,0.4899432063102722,0.4899432063102722,0.9766008257865906,1.0,-0.4867866635322571,0.1420169025659561,0.3447697460651397,-0.0144116766750812,0.0,0.0,0.0,20.05223846435547,60.0,-1433.7398681640625,-0.0,23.18439483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.28125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216842108710206e-20,1.8659335078405194e-20,-6.4424929696949875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6127014160156,0.5485910773277283,0.050000000745058,0.0458225645124912,290.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6127014160156,0.5485910773277283,0.050000000745058,0.0482533685863018,290.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6127014160156,0.5485910773277283,0.050000000745058,0.0356397740542888,290.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6127014160156,0.5485910773277283,0.050000000745058,0.0482533685863018,291.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6224975585937,0.5485910773277283,0.050000000745058,0.2288932055234909,284.59796142578125,291.1499938964844,258.6255798339844,258.1297607421875,280.4430236816406,291.21160888671875,284.82373046875,1.0,0.1489744037389755,0.5340050458908081,0.5340050458908081,0.9707509875297546,1.0,-0.4882481098175049,0.1631643921136856,0.3250837028026581,0.0065308348275721,0.0,0.0,1.0,23.721729278564453,60.0,1081.9007568359375,-7032.8134765625,26.334379196166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.79327392578125,308.5079650878906,278.1499938964844,0.0,18000.0,313.1499938964844,3550.840087890625,18000.0,0.0,0.0,0.0115782208740711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5445659160614014,0.5445685386657715,-2.6040279408334754e-06,0.0,1.1750422345357949e-05,0.0,0.0,18.86414909362793,0.0,0.0,0.0,0.33651202917099,4.0,0.0,1.0
367560,290.496337890625,297.1499938964844,293.1499938964844,0.0008371851872652,-75.96603393554688,286.52545166015625,0.5319679975509644,0.050000000745058,0.0459535494446754,290.4169311523437,297.1499938964844,293.1499938964844,0.0009369853069074,-89.53213500976562,286.6413269042969,0.5319679975509644,0.050000000745058,0.0483913011848926,290.1102294921875,297.1499938964844,293.1499938964844,0.0008680603932589,-61.26372909545898,286.447509765625,0.5319679975509644,0.050000000745058,0.0357416495680809,290.3451843261719,297.1499938964844,293.1499938964844,0.0009374323999509,-89.57485961914062,286.6622009277344,0.5319679975509644,0.050000000745058,0.0483913011848926,291.21099853515625,297.1499938964844,293.1499938964844,0.0007577750366181,-343.4723205566406,286.4130249023437,0.5319679975509644,0.050000000745058,0.2295474857091903,285.5847473144531,291.1499938964844,258.60223388671875,258.105712890625,280.0447692871094,291.2099304199219,286.3147277832031,1.0,0.1565366238355636,0.548210859298706,0.548210859298706,0.9766008257865906,1.0,-0.4896438121795654,0.1689500510692596,0.3206937909126282,0.0121521186083555,0.0,0.0,1.0,27.226726531982425,60.0,2552.362548828125,-7439.89306640625,29.36485481262207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38995361328125,308.4456481933594,278.1499938964844,0.0,18000.0,313.1499938964844,8301.2021484375,18000.0,0.0,0.0,0.0297720991075038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9241009950637816,0.9241080284118652,-7.062993063300382e-06,0.0,3.021489465027116e-05,0.0,0.0,87.85243225097656,0.0,0.0,0.0,0.5233139395713806,4.0,0.0,1.0
367620,290.5360412597656,297.1499938964844,293.1499938964844,0.0017848866991698,-151.65792846679688,290.2212829589844,0.5093176960945129,0.050000000745058,0.0461923442780971,290.4458312988281,297.1499938964844,293.1499938964844,0.0019153471803292,-171.3740997314453,290.40753173828125,0.5093176960945129,0.050000000745058,0.0486427620053291,290.1444702148437,297.1499938964844,293.1499938964844,0.0019400847377255,-128.210693359375,290.416259765625,0.5093176960945129,0.050000000745058,0.035927377641201,290.375244140625,297.1499938964844,293.1499938964844,0.0019577867351472,-175.17031860351562,290.4665222167969,0.5093176960945129,0.050000000745058,0.0486427620053291,291.23748779296875,297.1499938964844,293.1499938964844,0.0014231582172214,-604.0386352539062,289.7268981933594,0.5093176960945129,0.050000000745058,0.2307403236627578,287.7947692871094,291.1499938964844,258.55718994140625,258.0584716796875,279.59033203125,291.23199462890625,288.1492919921875,1.0,0.1693703830242157,0.5666764378547668,0.5666764378547668,0.9883003830909728,1.0,-0.4921883940696716,0.176104724407196,0.3160836696624756,0.0190188940614461,0.0,0.0,1.0,33.61640548706055,60.0,2355.519775390625,-7289.54248046875,34.93416213989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2098388671875,306.7989807128906,278.1499938964844,0.0,18000.0,313.1499938964844,14809.1044921875,18000.0,0.0,0.0,0.0672430470585823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.23773455619812,1.2377471923828125,-1.2652047189476434e-05,0.0,6.824314186815172e-05,0.0,0.0,210.8324737548828,0.0,0.0,0.0,0.6811684370040894,4.0,0.0,1.0
367680,290.5360412597656,297.1499938964844,293.1499938964844,0.0017848866991698,-151.65792846679688,290.2212829589844,0.5093176960945129,0.050000000745058,0.0461923442780971,290.4458312988281,297.1499938964844,293.1499938964844,0.0019153471803292,-171.3740997314453,290.40753173828125,0.5093176960945129,0.050000000745058,0.0486427620053291,290.1444702148437,297.1499938964844,293.1499938964844,0.0019400847377255,-128.210693359375,290.416259765625,0.5093176960945129,0.050000000745058,0.035927377641201,290.375244140625,297.1499938964844,293.1499938964844,0.0019577867351472,-175.17031860351562,290.4665222167969,0.5093176960945129,0.050000000745058,0.0486427620053291,291.23748779296875,297.1499938964844,293.1499938964844,0.0014231582172214,-604.0386352539062,289.7268981933594,0.5093176960945129,0.050000000745058,0.2307403236627578,287.7947692871094,291.1499938964844,258.55718994140625,258.0584716796875,279.59033203125,291.23199462890625,288.1492919921875,1.0,0.1693703830242157,0.5666764378547668,0.5666764378547668,0.9883003830909728,1.0,-0.4921883940696716,0.176104724407196,0.3160836696624756,0.0190188940614461,0.0,0.0,1.0,33.61640548706055,60.0,2355.519775390625,-7289.54248046875,34.93416213989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2098388671875,306.7989807128906,278.1499938964844,0.0,18000.0,313.1499938964844,14809.1044921875,18000.0,0.0,0.0,0.0672430470585823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.23773455619812,1.2377471923828125,-1.2652047189476434e-05,0.0,6.824314186815172e-05,0.0,0.0,210.8324737548828,0.0,0.0,0.0,0.6811684370040894,4.0,0.0,1.0
367740,290.58905029296875,297.1499938964844,293.1499938964844,0.0026265962515026,-214.7354278564453,292.5889892578125,0.495270162820816,0.050000000745058,0.0463962331414222,290.4867858886719,297.1499938964844,293.1499938964844,0.0028123741503804,-242.0345458984375,292.8471984863281,0.495270162820816,0.050000000745058,0.0488574691116809,290.1899108886719,297.1499938964844,293.1499938964844,0.0029445842374116,-187.10362243652344,293.01519775390625,0.495270162820816,0.050000000745058,0.0360859595239162,290.4179992675781,297.1499938964844,293.1499938964844,0.0028764228336513,-247.5071258544922,292.93572998046875,0.495270162820816,0.050000000745058,0.0488574691116809,291.27667236328125,297.1499938964844,293.1499938964844,0.0020433627068996,-834.8273315429688,291.78521728515625,0.495270162820816,0.050000000745058,0.2317588031291961,288.9784240722656,291.1499938964844,258.5142517089844,258.0124816894531,279.3743591308594,291.2698669433594,289.2214050292969,1.0,0.179539293050766,0.577013373374939,0.577013373374939,1.0,1.0,-0.4943610429763794,0.1800191402435302,0.3143419027328491,0.0226990599185228,0.0,0.0,1.0,39.0719108581543,60.0,1714.3983154296875,-7065.99365234375,39.73454284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8275451660156,305.55548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17062.798828125,19080.0,0.0,0.0,0.1038496792316436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328581929206848,1.3285964727401731,-1.4577477486454882e-05,0.0,0.0001053942178259,0.0,0.0,260.7476806640625,0.0,0.0,0.0,0.7418514490127563,4.0,0.0,1.0
367800,290.58905029296875,297.1499938964844,293.1499938964844,0.0026265962515026,-214.7354278564453,292.5889892578125,0.495270162820816,0.050000000745058,0.0463962331414222,290.4867858886719,297.1499938964844,293.1499938964844,0.0028123741503804,-242.0345458984375,292.8471984863281,0.495270162820816,0.050000000745058,0.0488574691116809,290.1899108886719,297.1499938964844,293.1499938964844,0.0029445842374116,-187.10362243652344,293.01519775390625,0.495270162820816,0.050000000745058,0.0360859595239162,290.4179992675781,297.1499938964844,293.1499938964844,0.0028764228336513,-247.5071258544922,292.93572998046875,0.495270162820816,0.050000000745058,0.0488574691116809,291.27667236328125,297.1499938964844,293.1499938964844,0.0020433627068996,-834.8273315429688,291.78521728515625,0.495270162820816,0.050000000745058,0.2317588031291961,288.9784240722656,291.1499938964844,258.5142517089844,258.0124816894531,279.3743591308594,291.2698669433594,289.2214050292969,1.0,0.179539293050766,0.577013373374939,0.577013373374939,1.0,1.0,-0.4943610429763794,0.1800191402435302,0.3143419027328491,0.0226990599185228,0.0,0.0,1.0,39.0719108581543,60.0,1714.3983154296875,-7065.99365234375,39.73454284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8275451660156,305.55548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17062.798828125,19080.0,0.0,0.0,0.1038496792316436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328581929206848,1.3285964727401731,-1.4577477486454882e-05,0.0,0.0001053942178259,0.0,0.0,260.7476806640625,0.0,0.0,0.0,0.7418514490127563,4.0,0.0,1.0
367860,290.64434814453125,297.1499938964844,293.1499938964844,0.0033554227557033,-265.592529296875,294.4017944335937,0.4856110215187073,0.050000000745058,0.0465650409460067,290.5307922363281,297.1499938964844,293.1499938964844,0.0035987547598779,-299.4698486328125,294.72540283203125,0.4856110215187073,0.050000000745058,0.0490352287888526,290.2373962402344,297.1499938964844,293.1499938964844,0.0038326897192746,-235.0773162841797,295.0234375,0.4856110215187073,0.050000000745058,0.0362172536551952,290.46435546875,297.1499938964844,293.1499938964844,0.003681965637952,-306.1857604980469,294.835693359375,0.4856110215187073,0.050000000745058,0.0490352287888526,291.31915283203125,297.1499938964844,293.1499938964844,0.0025719604454934,-1019.5205688476562,293.34649658203125,0.4856110215187073,0.050000000745058,0.2326020151376724,289.85760498046875,291.1499938964844,258.4734191894531,257.9678039550781,279.2666015625,291.3121032714844,290.048583984375,1.0,0.1875078231096267,0.5826634764671326,0.5826634764671326,1.0,1.0,-0.4961598515510559,0.1823612749576568,0.313798576593399,0.024856686592102,0.0,0.0,1.0,43.58859634399414,48.0,1240.8592529296875,-6971.47998046875,43.74029922485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1595153808594,304.9590148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18630.396484375,19080.0,0.0,0.0,0.1373758316040039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882709741592407,1.388286828994751,-1.5916742995614186e-05,0.0,0.0001394190039718,0.0,0.0,297.4942321777344,0.0,0.0,0.0,0.7586073875427246,4.0,0.0,1.0
367920,290.64434814453125,297.1499938964844,293.1499938964844,0.0033554227557033,-265.592529296875,294.4017944335937,0.4856110215187073,0.050000000745058,0.0465650409460067,290.5307922363281,297.1499938964844,293.1499938964844,0.0035987547598779,-299.4698486328125,294.72540283203125,0.4856110215187073,0.050000000745058,0.0490352287888526,290.2373962402344,297.1499938964844,293.1499938964844,0.0038326897192746,-235.0773162841797,295.0234375,0.4856110215187073,0.050000000745058,0.0362172536551952,290.46435546875,297.1499938964844,293.1499938964844,0.003681965637952,-306.1857604980469,294.835693359375,0.4856110215187073,0.050000000745058,0.0490352287888526,291.31915283203125,297.1499938964844,293.1499938964844,0.0025719604454934,-1019.5205688476562,293.34649658203125,0.4856110215187073,0.050000000745058,0.2326020151376724,289.85760498046875,291.1499938964844,258.4734191894531,257.9678039550781,279.2666015625,291.3121032714844,290.048583984375,1.0,0.1875078231096267,0.5826634764671326,0.5826634764671326,1.0,1.0,-0.4961598515510559,0.1823612749576568,0.313798576593399,0.024856686592102,0.0,0.0,1.0,43.58859634399414,48.0,1240.8592529296875,-6971.47998046875,43.74029922485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1595153808594,304.9590148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18630.396484375,19080.0,0.0,0.0,0.1373758316040039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882709741592407,1.388286828994751,-1.5916742995614186e-05,0.0,0.0001394190039718,0.0,0.0,297.4942321777344,0.0,0.0,0.0,0.7586073875427246,4.0,0.0,1.0
367980,290.6988830566406,297.1499938964844,293.1499938964844,0.0039951996877789,-306.8834228515625,295.8622436523437,0.4833231568336487,0.050000000745058,0.046607244759798,290.57427978515625,297.1499938964844,293.1499938964844,0.0043025058694183,-346.627685546875,296.2479553222656,0.4833231568336487,0.050000000745058,0.0490796752274036,290.283447265625,297.1499938964844,293.1499938964844,0.004640731960535,-274.6241149902344,296.6559753417969,0.4833231568336487,0.050000000745058,0.0362500809133052,290.51080322265625,297.1499938964844,293.1499938964844,0.0044033448211848,-354.2115478515625,296.3737487792969,0.4833231568336487,0.050000000745058,0.0490796752274036,291.36114501953125,297.1499938964844,293.1499938964844,0.003024156903848,-1168.4818115234375,294.59844970703125,0.4833231568336487,0.050000000745058,0.2328128367662429,290.5586242675781,291.1499938964844,258.4347229003906,257.924560546875,279.21221923828125,291.35430908203125,290.71343994140625,1.0,0.1889582127332687,0.5858661532402039,0.5858661532402039,1.0,1.0,-0.4966098964214325,0.1834720373153686,0.3131378591060638,0.0259635727852582,0.0,0.0,1.0,44.718387603759766,36.0,931.1748657226562,-6977.9267578125,44.74650955200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0865478515625,304.8956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18955.5390625,19080.0,0.0,0.0,0.1663874834775924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400332808494568,1.4003490209579468,-1.6194526324397884e-05,0.0,0.0001688621414359,0.0,0.0,305.31610107421875,0.0,0.0,0.0,0.7646592259407043,4.0,0.0,1.0
368040,290.6988830566406,297.1499938964844,293.1499938964844,0.0039951996877789,-306.8834228515625,295.8622436523437,0.4833231568336487,0.050000000745058,0.046607244759798,290.57427978515625,297.1499938964844,293.1499938964844,0.0043025058694183,-346.627685546875,296.2479553222656,0.4833231568336487,0.050000000745058,0.0490796752274036,290.283447265625,297.1499938964844,293.1499938964844,0.004640731960535,-274.6241149902344,296.6559753417969,0.4833231568336487,0.050000000745058,0.0362500809133052,290.51080322265625,297.1499938964844,293.1499938964844,0.0044033448211848,-354.2115478515625,296.3737487792969,0.4833231568336487,0.050000000745058,0.0490796752274036,291.36114501953125,297.1499938964844,293.1499938964844,0.003024156903848,-1168.4818115234375,294.59844970703125,0.4833231568336487,0.050000000745058,0.2328128367662429,290.5586242675781,291.1499938964844,258.4347229003906,257.924560546875,279.21221923828125,291.35430908203125,290.71343994140625,1.0,0.1889582127332687,0.5858661532402039,0.5858661532402039,1.0,1.0,-0.4966098964214325,0.1834720373153686,0.3131378591060638,0.0259635727852582,0.0,0.0,1.0,44.718387603759766,36.0,931.1748657226562,-6977.9267578125,44.74650955200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0865478515625,304.8956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18955.5390625,19080.0,0.0,0.0,0.1663874834775924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400332808494568,1.4003490209579468,-1.6194526324397884e-05,0.0,0.0001688621414359,0.0,0.0,305.31610107421875,0.0,0.0,0.0,0.7646592259407043,4.0,0.0,1.0
368100,290.7248840332031,297.1499938964844,293.1499938964844,0.0042924894951283,-324.90283203125,296.4977111816406,0.4845349490642547,0.050000000745058,0.0465848334133625,290.5953063964844,297.1499938964844,293.1499938964844,0.0046335277147591,-367.28131103515625,296.9125366210937,0.4845349490642547,0.050000000745058,0.0490560717880725,290.305419921875,297.1499938964844,293.1499938964844,0.0050268108025193,-291.9990539550781,297.3701477050781,0.4845349490642547,0.050000000745058,0.0362326465547084,290.5336608886719,297.1499938964844,293.1499938964844,0.0047423029318451,-375.1468811035156,297.0437316894531,0.4845349490642547,0.050000000745058,0.0490560717880725,291.3813781738281,297.1499938964844,293.1499938964844,0.0032285591587424,-1232.9658203125,295.14080810546875,0.4845349490642547,0.050000000745058,0.2327008843421936,290.861083984375,291.1499938964844,258.4161682128906,257.90350341796875,279.1958923339844,291.3747253417969,291.0037536621094,1.0,0.187766432762146,0.5869131088256836,0.5869131088256836,1.0,1.0,-0.496371179819107,0.1837008148431778,0.312670350074768,0.0262494906783103,0.0,0.0,1.0,44.11914443969727,36.0,829.2626953125,-7018.49462890625,44.21230697631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2313232421875,305.0354309082031,278.1499938964844,0.0,18000.0,313.1499938964844,19014.5390625,20160.0,0.0,0.0,0.1789386421442031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402510404586792,1.4025267362594604,-1.6244934158748947e-05,0.0,0.0001815999712562,0.0,0.0,306.7427062988281,0.0,0.0,0.0,0.7807517051696777,4.0,0.0,1.0
368160,290.7496337890625,297.1499938964844,293.1499938964844,0.0045772762969136,-341.3699035644531,297.0862731933594,0.487030416727066,0.050000000745058,0.0465391352772712,290.6156921386719,297.1499938964844,293.1499938964844,0.0049526724033057,-386.15087890625,297.5280456542969,0.487030416727066,0.050000000745058,0.0490079522132873,290.3265991210937,297.1499938964844,293.1499938964844,0.0054034679196774,-307.9150085449219,298.0322265625,0.487030416727066,0.050000000745058,0.0361971072852611,290.5561828613281,297.1499938964844,293.1499938964844,0.0050690146163105,-394.2233581542969,297.6631164550781,0.487030416727066,0.050000000745058,0.0490079522132873,291.4009704589844,297.1499938964844,293.1499938964844,0.0034200875088572,-1291.439697265625,295.6417541503906,0.487030416727066,0.050000000745058,0.232472613453865,291.14190673828125,291.1499938964844,258.3981628417969,257.8828430175781,279.1840515136719,291.39453125,291.2767028808594,1.0,0.1854898333549499,0.5877125263214111,0.5877125263214111,1.0,1.0,-0.4958843290805816,0.1837712377309799,0.3121130764484405,0.0264088697731494,0.0,0.0,0.992186427116394,42.89695358276367,25.0,760.6136474609375,-7092.38916015625,43.12444686889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4721069335937,305.287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,19800.3046875,20160.0,0.0,0.0,0.1901416182518005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4305768013000488,1.430593729019165,-1.6905485608731396e-05,0.0,0.000192969571799,0.0,0.0,325.5792236328125,0.0,0.0,0.0,0.7814676761627197,4.0,0.0,1.0
368220,290.7952880859375,297.1499938964844,293.1499938964844,0.0051153795793652,-370.0875244140625,298.1556396484375,0.4951350390911102,0.050000000745058,0.0463984459638595,290.6545715332031,297.1499938964844,293.1499938964844,0.0055612688884139,-419.0140075683594,298.64453125,0.4951350390911102,0.050000000745058,0.0488597974181175,290.36651611328125,297.1499938964844,293.1499938964844,0.0061356942169368,-335.7652282714844,299.2338256835937,0.4951350390911102,0.050000000745058,0.0360876806080341,290.5986022949219,297.1499938964844,293.1499938964844,0.0056948629207909,-427.5090637207031,298.7869873046875,0.4951350390911102,0.050000000745058,0.0488597974181175,291.4380798339844,297.1499938964844,293.1499938964844,0.0037694834172725,-1392.1427001953125,296.55108642578125,0.4951350390911102,0.050000000745058,0.2317698448896408,291.6652526855469,291.1499938964844,258.3637390136719,257.8427124023437,279.1690979003906,291.4320983886719,291.789306640625,1.0,0.1785303056240081,0.5887993574142456,0.5887993574142456,1.0,1.0,-0.494385302066803,0.1835821717977523,0.3108031153678894,0.0264637097716331,0.0,0.0,0.88808673620224,39.13379669189453,25.0,675.1463623046875,-7238.55517578125,39.78801345825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1823425292969,305.9291381835937,278.1499938964844,0.0,18000.0,313.1499938964844,21049.06640625,20160.0,0.0,0.0,0.2084194272756576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.378779411315918,1.3787956237792969,-1.6304238670272753e-05,0.0,0.0002115192182827,0.0,0.0,298.9877014160156,0.0,0.0,0.0,0.7555710673332214,4.0,0.0,1.0
368280,290.7952880859375,297.1499938964844,293.1499938964844,0.0051153795793652,-370.0875244140625,298.1556396484375,0.4951350390911102,0.050000000745058,0.0463984459638595,290.6545715332031,297.1499938964844,293.1499938964844,0.0055612688884139,-419.0140075683594,298.64453125,0.4951350390911102,0.050000000745058,0.0488597974181175,290.36651611328125,297.1499938964844,293.1499938964844,0.0061356942169368,-335.7652282714844,299.2338256835937,0.4951350390911102,0.050000000745058,0.0360876806080341,290.5986022949219,297.1499938964844,293.1499938964844,0.0056948629207909,-427.5090637207031,298.7869873046875,0.4951350390911102,0.050000000745058,0.0488597974181175,291.4380798339844,297.1499938964844,293.1499938964844,0.0037694834172725,-1392.1427001953125,296.55108642578125,0.4951350390911102,0.050000000745058,0.2317698448896408,291.6652526855469,291.1499938964844,258.3637390136719,257.8427124023437,279.1690979003906,291.4320983886719,291.789306640625,1.0,0.1785303056240081,0.5887993574142456,0.5887993574142456,1.0,1.0,-0.494385302066803,0.1835821717977523,0.3108031153678894,0.0264637097716331,0.0,0.0,0.88808673620224,39.13379669189453,25.0,675.1463623046875,-7238.55517578125,39.78801345825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1823425292969,305.9291381835937,278.1499938964844,0.0,18000.0,313.1499938964844,21049.06640625,20160.0,0.0,0.0,0.2084194272756576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.378779411315918,1.3787956237792969,-1.6304238670272753e-05,0.0,0.0002115192182827,0.0,0.0,298.9877014160156,0.0,0.0,0.0,0.7555710673332214,4.0,0.0,1.0
368340,290.83624267578125,297.1499938964844,293.1499938964844,0.0056335306726396,-395.0567626953125,299.1063842773437,0.5024110078811646,0.050000000745058,0.0462861023843288,290.6910705566406,297.1499938964844,293.1499938964844,0.0061541050672531,-447.4931945800781,299.6346130371094,0.5024110078811646,0.050000000745058,0.0487414933741092,290.4034423828125,297.1499938964844,293.1499938964844,0.0068681533448398,-360.0236511230469,300.300537109375,0.5024110078811646,0.050000000745058,0.0360003001987934,290.6369323730469,297.1499938964844,293.1499938964844,0.0063103265129029,-456.5513916015625,299.7865295410156,0.5024110078811646,0.050000000745058,0.0487414933741092,291.4723205566406,297.1499938964844,293.1499938964844,0.0040903924964368,-1478.448974609375,297.3583374023437,0.5024110078811646,0.050000000745058,0.2312086522579193,292.142333984375,291.1499938964844,258.3314514160156,257.8042297363281,279.1614685058594,291.4667663574219,292.2532653808594,1.0,0.1731487512588501,0.5895222425460815,0.5895222425460815,1.0,1.0,-0.4931880533695221,0.1833840161561966,0.3098040223121643,0.0264623668044805,0.0,0.0,0.7233982682228088,36.12876510620117,25.0,601.25439453125,-7323.68310546875,37.13780212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1160888671875,306.5930480957031,278.1499938964844,0.0,18000.0,313.1499938964844,23286.451171875,19080.0,0.0,0.0,0.2211459279060363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1442222595214844,1.144235372543335,-1.321659510722384e-05,0.0,0.0002244350034743,0.0,0.0,191.5004272460937,0.0,0.0,0.0,0.6301029920578003,4.0,0.0,1.0
368400,290.83624267578125,297.1499938964844,293.1499938964844,0.0056335306726396,-395.0567626953125,299.1063842773437,0.5024110078811646,0.050000000745058,0.0462861023843288,290.6910705566406,297.1499938964844,293.1499938964844,0.0061541050672531,-447.4931945800781,299.6346130371094,0.5024110078811646,0.050000000745058,0.0487414933741092,290.4034423828125,297.1499938964844,293.1499938964844,0.0068681533448398,-360.0236511230469,300.300537109375,0.5024110078811646,0.050000000745058,0.0360003001987934,290.6369323730469,297.1499938964844,293.1499938964844,0.0063103265129029,-456.5513916015625,299.7865295410156,0.5024110078811646,0.050000000745058,0.0487414933741092,291.4723205566406,297.1499938964844,293.1499938964844,0.0040903924964368,-1478.448974609375,297.3583374023437,0.5024110078811646,0.050000000745058,0.2312086522579193,292.142333984375,291.1499938964844,258.3314514160156,257.8042297363281,279.1614685058594,291.4667663574219,292.2532653808594,1.0,0.1731487512588501,0.5895222425460815,0.5895222425460815,1.0,1.0,-0.4931880533695221,0.1833840161561966,0.3098040223121643,0.0264623668044805,0.0,0.0,0.7233982682228088,36.12876510620117,25.0,601.25439453125,-7323.68310546875,37.13780212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1160888671875,306.5930480957031,278.1499938964844,0.0,18000.0,313.1499938964844,23286.451171875,19080.0,0.0,0.0,0.2211459279060363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1442222595214844,1.144235372543335,-1.321659510722384e-05,0.0,0.0002244350034743,0.0,0.0,191.5004272460937,0.0,0.0,0.0,0.6301029920578003,4.0,0.0,1.0
368460,290.8731384277344,297.1499938964844,293.1499938964844,0.0061634383164346,-419.3380126953125,299.94439697265625,0.5086190700531006,0.050000000745058,0.0462012887001037,290.7257080078125,297.1499938964844,293.1499938964844,0.0067666503600776,-475.0266723632813,300.5072021484375,0.5086190700531006,0.050000000745058,0.0486521795392036,290.4378662109375,297.1499938964844,293.1499938964844,0.0076469788327813,-383.51861572265625,301.2466735839844,0.5086190700531006,0.050000000745058,0.0359343364834785,290.6713562011719,297.1499938964844,293.1499938964844,0.0069545106962323,-484.9119567871094,300.672607421875,0.5086190700531006,0.050000000745058,0.0486521795392036,291.5037536621094,297.1499938964844,293.1499938964844,0.0044030253775417,-1561.7220458984375,298.05816650390625,0.5086190700531006,0.050000000745058,0.230784997344017,292.5301818847656,291.1499938964844,258.3013610839844,257.7675170898437,279.157470703125,291.4986877441406,292.6004333496094,1.0,0.168849915266037,0.590046226978302,0.590046226978302,0.9995614290237428,1.0,-0.4922842681407928,0.1832305043935775,0.3090537488460541,0.0264650806784629,0.0,0.0,0.5118436813354492,33.86025619506836,25.0,398.6322021484375,-7023.8359375,35.14541244506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.231201171875,306.7097473144531,278.1499938964844,0.0,18000.0,313.1499938964844,23690.67578125,19080.0,0.0,0.0,0.2279646843671798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6551654934883118,0.6551734209060669,-7.96420226834016e-06,0.0,0.0002313551813131,0.0,0.0,57.5130500793457,0.0,0.0,0.0,0.4409680962562561,4.0,0.0,1.0
368520,290.8731384277344,297.1499938964844,293.1499938964844,0.0061634383164346,-419.3380126953125,299.94439697265625,0.5086190700531006,0.050000000745058,0.0462012887001037,290.7257080078125,297.1499938964844,293.1499938964844,0.0067666503600776,-475.0266723632813,300.5072021484375,0.5086190700531006,0.050000000745058,0.0486521795392036,290.4378662109375,297.1499938964844,293.1499938964844,0.0076469788327813,-383.51861572265625,301.2466735839844,0.5086190700531006,0.050000000745058,0.0359343364834785,290.6713562011719,297.1499938964844,293.1499938964844,0.0069545106962323,-484.9119567871094,300.672607421875,0.5086190700531006,0.050000000745058,0.0486521795392036,291.5037536621094,297.1499938964844,293.1499938964844,0.0044030253775417,-1561.7220458984375,298.05816650390625,0.5086190700531006,0.050000000745058,0.230784997344017,292.5301818847656,291.1499938964844,258.3013610839844,257.7675170898437,279.157470703125,291.4986877441406,292.6004333496094,1.0,0.168849915266037,0.590046226978302,0.590046226978302,0.9995614290237428,1.0,-0.4922842681407928,0.1832305043935775,0.3090537488460541,0.0264650806784629,0.0,0.0,0.5118436813354492,33.86025619506836,25.0,398.6322021484375,-7023.8359375,35.14541244506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.231201171875,306.7097473144531,278.1499938964844,0.0,18000.0,313.1499938964844,23690.67578125,19080.0,0.0,0.0,0.2279646843671798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6551654934883118,0.6551734209060669,-7.96420226834016e-06,0.0,0.0002313551813131,0.0,0.0,57.5130500793457,0.0,0.0,0.0,0.4409680962562561,4.0,0.0,1.0
368580,290.906005859375,297.1499938964844,293.1499938964844,0.0068125543184578,-452.0516357421875,300.6407470703125,0.5140119791030884,0.050000000745058,0.0461350753903389,290.7575988769531,297.1499938964844,293.1499938964844,0.0075295860879123,-512.0992431640625,301.2460327148437,0.5140119791030884,0.050000000745058,0.0485824570059776,290.4698791503906,297.1499938964844,293.1499938964844,0.0086410176008939,-414.6661987304688,302.0696716308594,0.5140119791030884,0.050000000745058,0.0358828380703926,290.7020263671875,297.1499938964844,293.1499938964844,0.0077637298963963,-523.1307983398438,301.4302062988281,0.5140119791030884,0.050000000745058,0.0485824570059776,291.5321044921875,297.1499938964844,293.1499938964844,0.0047681075520813,-1675.43896484375,298.5837097167969,0.5140119791030884,0.050000000745058,0.2304542511701584,292.6495056152344,291.1499938964844,258.2734069824219,257.73260498046875,279.1552429199219,291.527587890625,292.6141052246094,1.0,0.1654093116521835,0.5904485583305359,0.5904485583305359,0.9991227984428406,1.0,-0.4915786981582641,0.1831082552671432,0.3084704279899597,0.0264689698815345,0.0,0.0,0.2994422614574432,32.089324951171875,25.0,-125.52141571044922,-6023.830078125,33.59497833251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5785522460937,305.6632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,21431.966796875,19080.0,0.0,0.0,0.2275607138872146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.283103197813034,0.2831085920333862,-5.391443210100988e-06,0.0,0.0002309451956534,0.0,0.0,14.659591674804688,0.0,0.0,0.0,0.3217835128307342,4.0,0.0,1.0
368640,290.906005859375,297.1499938964844,293.1499938964844,0.0068125543184578,-452.0516357421875,300.6407470703125,0.5140119791030884,0.050000000745058,0.0461350753903389,290.7575988769531,297.1499938964844,293.1499938964844,0.0075295860879123,-512.0992431640625,301.2460327148437,0.5140119791030884,0.050000000745058,0.0485824570059776,290.4698791503906,297.1499938964844,293.1499938964844,0.0086410176008939,-414.6661987304688,302.0696716308594,0.5140119791030884,0.050000000745058,0.0358828380703926,290.7020263671875,297.1499938964844,293.1499938964844,0.0077637298963963,-523.1307983398438,301.4302062988281,0.5140119791030884,0.050000000745058,0.0485824570059776,291.5321044921875,297.1499938964844,293.1499938964844,0.0047681075520813,-1675.43896484375,298.5837097167969,0.5140119791030884,0.050000000745058,0.2304542511701584,292.6495056152344,291.1499938964844,258.2734069824219,257.73260498046875,279.1552429199219,291.527587890625,292.6141052246094,1.0,0.1654093116521835,0.5904485583305359,0.5904485583305359,0.9991227984428406,1.0,-0.4915786981582641,0.1831082552671432,0.3084704279899597,0.0264689698815345,0.0,0.0,0.2994422614574432,32.089324951171875,25.0,-125.52141571044922,-6023.830078125,33.59497833251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5785522460937,305.6632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,21431.966796875,19080.0,0.0,0.0,0.2275607138872146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.283103197813034,0.2831085920333862,-5.391443210100988e-06,0.0,0.0002309451956534,0.0,0.0,14.659591674804688,0.0,0.0,0.0,0.3217835128307342,4.0,0.0,1.0
