time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.9207763671875,297.1499938964844,293.1499938964844,0.0072431662119925,-475.84478759765625,300.9297180175781,0.5164227485656738,0.050000000745058,0.0461074784398078,290.7720642089844,297.1499938964844,293.1499938964844,0.0080440463498234,-539.068603515625,301.56549072265625,0.5164227485656738,0.050000000745058,0.0485533960163593,290.48455810546875,297.1499938964844,293.1499938964844,0.0093262065201997,-437.0672607421875,302.4434814453125,0.5164227485656738,0.050000000745058,0.0358613729476928,290.7159118652344,297.1499938964844,293.1499938964844,0.0083117084577679,-550.8523559570312,301.7618713378906,0.5164227485656738,0.050000000745058,0.0485533960163593,291.5448303222656,297.1499938964844,293.1499938964844,0.0050020366907119,-1759.6513671875,298.75555419921875,0.5164227485656738,0.050000000745058,0.2303164005279541,292.5267333984375,291.1499938964844,258.26025390625,257.71588134765625,279.1544189453125,291.5406188964844,292.4227905273437,1.0,0.1639520674943924,0.5906097292900085,0.5906097292900085,0.998903512954712,1.0,-0.4912846386432647,0.1830555647611618,0.3082290887832641,0.0264699459075927,0.0,0.0,0.2191845178604126,31.35124397277832,25.0,-474.9845275878906,-5426.8818359375,32.950077056884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.354736328125,304.9231872558594,278.1499938964844,0.0,18000.0,313.1499938964844,20377.2109375,18000.0,0.0,0.0,0.2241757959127426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1942589879035949,0.1942639052867889,-4.9209861572308e-06,0.0,0.0002275099395774,0.0,0.0,8.931429862976074,0.0,0.0,0.0,0.284214437007904,4.0,0.0,1.0
368760,290.9344482421875,297.1499938964844,293.1499938964844,0.0077690314501523,-505.3674621582031,301.19146728515625,0.5186536908149719,0.050000000745058,0.0460829474031925,290.78546142578125,297.1499938964844,293.1499938964844,0.0086812349036335,-572.5196533203125,301.86541748046875,0.5186536908149719,0.050000000745058,0.0485275611281394,290.4981994628906,297.1499938964844,293.1499938964844,0.0101940166205167,-464.7259521484375,302.8085021972656,0.5186536908149719,0.050000000745058,0.0358422920107841,290.7288818359375,297.1499938964844,293.1499938964844,0.0089932130649685,-585.187744140625,302.0762634277344,0.5186536908149719,0.050000000745058,0.0485275611281394,291.5564270019531,297.1499938964844,293.1499938964844,0.0052790809422731,-1865.17626953125,298.873779296875,0.5186536908149719,0.050000000745058,0.2301938682794571,292.2746887207031,291.1499938964844,258.24761962890625,257.6996459960937,279.1537170410156,291.5526123046875,292.1146240234375,1.0,0.1626445949077606,0.5907431840896606,0.5907431840896606,0.998654007911682,1.0,-0.4910232126712799,0.183006465435028,0.3080167472362518,0.026469038799405,0.0,0.0,0.1687596142292022,30.69510269165039,25.0,-787.8347778320312,-4950.39208984375,32.377403259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.18804931640625,304.283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18791.94921875,18000.0,0.0,0.0,0.2186118066310882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445025205612182,0.1445069760084152,-4.463787263375707e-06,0.0,0.0002218631852883,0.0,0.0,5.957459449768066,0.0,0.0,0.0,0.2811082303524017,4.0,0.0,1.0
368820,290.9590759277344,297.1499938964844,293.1499938964844,0.0090567106381058,-572.6845092773438,301.7166442871094,0.5226107239723206,0.050000000745058,0.0460416264832019,290.8094787597656,297.1499938964844,293.1499938964844,0.010283681564033,-648.7190551757812,302.4807434082031,0.5226107239723206,0.050000000745058,0.0484840497374534,290.5228576660156,297.1499938964844,293.1499938964844,0.0124817481264472,-527.5352172851562,303.5737609863281,0.5226107239723206,0.050000000745058,0.0358101539313793,290.7524108886719,297.1499938964844,293.1499938964844,0.0107223521918058,-663.3050537109375,302.7242736816406,0.5226107239723206,0.050000000745058,0.0484840497374534,291.5767517089844,297.1499938964844,293.1499938964844,0.0059175598435103,-2108.44677734375,299.065673828125,0.5226107239723206,0.050000000745058,0.2299874573945999,291.5948486328125,291.1499938964844,258.2240295410156,257.66864013671875,279.152587890625,291.5735168457031,291.4392395019531,1.0,0.1604159325361251,0.5909404158592224,0.5909404158592224,0.9981549382209778,1.0,-0.4905828833580017,0.1829166114330291,0.3076663017272949,0.0264608990401029,0.0,0.0,0.1546504497528076,29.58993148803711,25.0,-916.5330200195312,-4856.99462890625,31.414167404174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9703369140625,304.4470520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18135.7734375,18000.0,0.0,0.0,0.2010848224163055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208905279636383,0.1208948045969009,-4.274571892892709e-06,0.0,0.0002040755352936,0.0,0.0,4.750527858734131,0.0,0.0,0.0,0.2738278210163116,4.0,0.0,1.0
368880,290.9590759277344,297.1499938964844,293.1499938964844,0.0090567106381058,-572.6845092773438,301.7166442871094,0.5226107239723206,0.050000000745058,0.0460416264832019,290.8094787597656,297.1499938964844,293.1499938964844,0.010283681564033,-648.7190551757812,302.4807434082031,0.5226107239723206,0.050000000745058,0.0484840497374534,290.5228576660156,297.1499938964844,293.1499938964844,0.0124817481264472,-527.5352172851562,303.5737609863281,0.5226107239723206,0.050000000745058,0.0358101539313793,290.7524108886719,297.1499938964844,293.1499938964844,0.0107223521918058,-663.3050537109375,302.7242736816406,0.5226107239723206,0.050000000745058,0.0484840497374534,291.5767517089844,297.1499938964844,293.1499938964844,0.0059175598435103,-2108.44677734375,299.065673828125,0.5226107239723206,0.050000000745058,0.2299874573945999,291.5948486328125,291.1499938964844,258.2240295410156,257.66864013671875,279.152587890625,291.5735168457031,291.4392395019531,1.0,0.1604159325361251,0.5909404158592224,0.5909404158592224,0.9981549382209778,1.0,-0.4905828833580017,0.1829166114330291,0.3076663017272949,0.0264608990401029,0.0,0.0,0.1546504497528076,29.58993148803711,25.0,-916.5330200195312,-4856.99462890625,31.414167404174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9703369140625,304.4470520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18135.7734375,18000.0,0.0,0.0,0.2010848224163055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208905279636383,0.1208948045969009,-4.274571892892709e-06,0.0,0.0002040755352936,0.0,0.0,4.750527858734131,0.0,0.0,0.0,0.2738278210163116,4.0,0.0,1.0
368940,290.9818115234375,297.1499938964844,293.1499938964844,0.0104656321927905,-632.2745361328125,302.3328857421875,0.5271861553192139,0.050000000745058,0.0459969863295555,290.83111572265625,297.1499938964844,293.1499938964844,0.0121145844459533,-716.2553100585938,303.1815185546875,0.5271861553192139,0.050000000745058,0.0484370440244674,290.5468444824219,297.1499938964844,293.1499938964844,0.0185931399464607,-655.8001708984375,304.1083068847656,0.5611342191696167,0.0715626552700996,0.0416213274002075,290.7739562988281,297.1499938964844,293.1499938964844,0.0127269970253109,-732.5095825195312,303.4547119140625,0.5271861553192139,0.050000000745058,0.0484370440244674,291.59490966796875,297.1499938964844,293.1499938964844,0.0065461830236017,-2323.987060546875,299.37506103515625,0.5271861553192139,0.050000000745058,0.2297644764184951,291.109130859375,291.1499938964844,258.20263671875,257.63970947265625,279.1565856933594,291.5919189453125,291.0322570800781,1.0,0.1586911827325821,0.5916063189506531,0.5916063189506531,0.9976559281349182,1.0,-0.4971161782741546,0.1852932423353195,0.3118229210376739,0.0278771426528692,0.0,0.0,0.1959684640169143,28.45369911193848,28.0,-579.6452026367188,-5344.6220703125,31.054340362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5433349609375,306.12957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.16796875,18000.0,0.0,0.0,0.1787707805633545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364171952009201,0.1364214569330215,-4.258829449099721e-06,0.0,0.0001814296119846,0.0,0.0,5.359877586364746,0.0,0.0,0.0,0.2753860652446747,4.0,0.0,1.0
369000,290.9818115234375,297.1499938964844,293.1499938964844,0.0104656321927905,-632.2745361328125,302.3328857421875,0.5271861553192139,0.050000000745058,0.0459969863295555,290.83111572265625,297.1499938964844,293.1499938964844,0.0121145844459533,-716.2553100585938,303.1815185546875,0.5271861553192139,0.050000000745058,0.0484370440244674,290.5468444824219,297.1499938964844,293.1499938964844,0.0185931399464607,-655.8001708984375,304.1083068847656,0.5611342191696167,0.0715626552700996,0.0416213274002075,290.7739562988281,297.1499938964844,293.1499938964844,0.0127269970253109,-732.5095825195312,303.4547119140625,0.5271861553192139,0.050000000745058,0.0484370440244674,291.59490966796875,297.1499938964844,293.1499938964844,0.0065461830236017,-2323.987060546875,299.37506103515625,0.5271861553192139,0.050000000745058,0.2297644764184951,291.109130859375,291.1499938964844,258.20263671875,257.63970947265625,279.1565856933594,291.5919189453125,291.0322570800781,1.0,0.1586911827325821,0.5916063189506531,0.5916063189506531,0.9976559281349182,1.0,-0.4971161782741546,0.1852932423353195,0.3118229210376739,0.0278771426528692,0.0,0.0,0.1959684640169143,28.45369911193848,28.0,-579.6452026367188,-5344.6220703125,31.054340362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5433349609375,306.12957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.16796875,18000.0,0.0,0.0,0.1787707805633545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364171952009201,0.1364214569330215,-4.258829449099721e-06,0.0,0.0001814296119846,0.0,0.0,5.359877586364746,0.0,0.0,0.0,0.2753860652446747,4.0,0.0,1.0
369060,291.00445556640625,297.1499938964844,293.1499938964844,0.0119483349844813,-680.6475219726562,303.01153564453125,0.5354282855987549,0.050000000745058,0.0459237322211265,290.85223388671875,297.1499938964844,293.1499938964844,0.0141361514106392,-771.250244140625,303.9322814941406,0.5354282855987549,0.050000000745058,0.0483599007129669,290.6322021484375,297.1499938964844,293.1499938964844,0.0601934306323528,-1226.6036376953125,304.0533447265625,0.7076204419136047,0.1203596368432045,0.0769445598125457,290.7952575683594,297.1499938964844,293.1499938964844,0.0147491013631224,-787.985595703125,304.1260070800781,0.5390241146087646,0.0574744082987308,0.04915302246809,291.6153564453125,297.1499938964844,293.1499938964844,0.007123087067157,-2495.03173828125,299.7904052734375,0.5354282855987549,0.050000000745058,0.2293985486030578,290.8819580078125,291.1499938964844,258.1834411621094,257.6129455566406,279.17919921875,291.6119689941406,290.8506774902344,1.0,0.1592856794595718,0.5958521962165833,0.5958521962165833,0.9971812963485718,1.0,-0.5397430658340454,0.2009336203336715,0.338809460401535,0.0378048531711101,0.0,0.0,0.2487828582525253,26.86642837524414,25.0,-266.9457397460937,-6139.1201171875,33.61423110961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4705505371094,307.5616760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17878.30859375,18000.0,0.0,0.0,0.1578143388032913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658290326595306,0.1658333241939544,-4.297176474210573e-06,0.0,0.0001601614931132,0.0,0.0,6.625194549560547,0.0,0.0,0.0,0.2800922095775604,4.0,0.0,1.0
369120,291.00445556640625,297.1499938964844,293.1499938964844,0.0119483349844813,-680.6475219726562,303.01153564453125,0.5354282855987549,0.050000000745058,0.0459237322211265,290.85223388671875,297.1499938964844,293.1499938964844,0.0141361514106392,-771.250244140625,303.9322814941406,0.5354282855987549,0.050000000745058,0.0483599007129669,290.6322021484375,297.1499938964844,293.1499938964844,0.0601934306323528,-1226.6036376953125,304.0533447265625,0.7076204419136047,0.1203596368432045,0.0769445598125457,290.7952575683594,297.1499938964844,293.1499938964844,0.0147491013631224,-787.985595703125,304.1260070800781,0.5390241146087646,0.0574744082987308,0.04915302246809,291.6153564453125,297.1499938964844,293.1499938964844,0.007123087067157,-2495.03173828125,299.7904052734375,0.5354282855987549,0.050000000745058,0.2293985486030578,290.8819580078125,291.1499938964844,258.1834411621094,257.6129455566406,279.17919921875,291.6119689941406,290.8506774902344,1.0,0.1592856794595718,0.5958521962165833,0.5958521962165833,0.9971812963485718,1.0,-0.5397430658340454,0.2009336203336715,0.338809460401535,0.0378048531711101,0.0,0.0,0.2487828582525253,26.86642837524414,25.0,-266.9457397460937,-6139.1201171875,33.61423110961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4705505371094,307.5616760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17878.30859375,18000.0,0.0,0.0,0.1578143388032913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658290326595306,0.1658333241939544,-4.297176474210573e-06,0.0,0.0001601614931132,0.0,0.0,6.625194549560547,0.0,0.0,0.0,0.2800922095775604,4.0,0.0,1.0
369180,291.0296325683594,297.1499938964844,293.1499938964844,0.0135250426828861,-720.80322265625,303.70068359375,0.5644530057907104,0.050000000745058,0.0457184351980686,290.887939453125,297.1499938964844,293.1499938964844,0.0317723751068115,-1159.638671875,304.1029357910156,0.6511030793190002,0.0871638655662536,0.071987934410572,290.75860595703125,297.1499938964844,293.1499938964844,0.0921271294355392,-1683.421142578125,304.0330505371094,0.8180878162384033,0.1585827022790908,0.1050041541457176,290.855224609375,297.1499938964844,293.1499938964844,0.0482228770852088,-1446.4761962890625,304.0772399902344,0.7039262056350708,0.1051382571458816,0.0899492278695106,291.64361572265625,297.1499938964844,293.1499938964844,0.0076372120529413,-2629.753173828125,300.2289123535156,0.5644530057907104,0.050000000745058,0.2283730506896972,290.7837219238281,291.1499938964844,258.1664428710937,257.58837890625,279.2080078125,291.6396484375,290.7607116699219,1.0,0.1604060381650924,0.6031532883644104,0.6031532883644104,0.99670672416687,1.0,-0.6492373943328857,0.2413717955350875,0.4078655838966369,0.0628490224480629,0.0,0.0,0.3046647012233734,22.38329696655273,28.0,-151.7747344970703,-7295.5693359375,40.28024673461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.618408203125,308.0670471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17821.76171875,18000.0,0.0,0.0,0.1424889415502548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045159190893173,0.2045202851295471,-4.365902896097396e-06,0.0,0.0001446081587346,0.0,0.0,8.404342651367188,0.0,0.0,0.0,0.2870988249778747,4.0,0.0,1.0
369240,291.0296325683594,297.1499938964844,293.1499938964844,0.0135250426828861,-720.80322265625,303.70068359375,0.5644530057907104,0.050000000745058,0.0457184351980686,290.887939453125,297.1499938964844,293.1499938964844,0.0317723751068115,-1159.638671875,304.1029357910156,0.6511030793190002,0.0871638655662536,0.071987934410572,290.75860595703125,297.1499938964844,293.1499938964844,0.0921271294355392,-1683.421142578125,304.0330505371094,0.8180878162384033,0.1585827022790908,0.1050041541457176,290.855224609375,297.1499938964844,293.1499938964844,0.0482228770852088,-1446.4761962890625,304.0772399902344,0.7039262056350708,0.1051382571458816,0.0899492278695106,291.64361572265625,297.1499938964844,293.1499938964844,0.0076372120529413,-2629.753173828125,300.2289123535156,0.5644530057907104,0.050000000745058,0.2283730506896972,290.7837219238281,291.1499938964844,258.1664428710937,257.58837890625,279.2080078125,291.6396484375,290.7607116699219,1.0,0.1604060381650924,0.6031532883644104,0.6031532883644104,0.99670672416687,1.0,-0.6492373943328857,0.2413717955350875,0.4078655838966369,0.0628490224480629,0.0,0.0,0.3046647012233734,22.38329696655273,28.0,-151.7747344970703,-7295.5693359375,40.28024673461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.618408203125,308.0670471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17821.76171875,18000.0,0.0,0.0,0.1424889415502548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045159190893173,0.2045202851295471,-4.365902896097396e-06,0.0,0.0001446081587346,0.0,0.0,8.404342651367188,0.0,0.0,0.0,0.2870988249778747,4.0,0.0,1.0
369300,291.0438537597656,297.1499938964844,293.1499938964844,0.014466842636466,-742.5475463867188,304.04010009765625,0.5830433368682861,0.050000000745058,0.045615017414093,290.93096923828125,297.1499938964844,293.1499938964844,0.0512016452848911,-1499.824951171875,304.0763244628906,0.7301464080810547,0.1073817387223243,0.0926751121878624,290.82916259765625,297.1499938964844,293.1499938964844,0.106063887476921,-1886.7645263671875,304.0290222167969,0.869379460811615,0.1750203967094421,0.1169692352414131,290.90704345703125,297.1499938964844,293.1499938964844,0.0655825585126876,-1762.134521484375,304.0590515136719,0.7690826058387756,0.1240414455533027,0.1090108975768089,291.66229248046875,297.1499938964844,293.1499938964844,0.007902112789452,-2699.5205078125,300.4250793457031,0.5830433368682861,0.050000000745058,0.2278564572334289,290.7034912109375,291.1499938964844,258.1587829589844,257.57696533203125,279.20751953125,291.65802001953125,290.67095947265625,1.0,0.1624017357826233,0.6060367822647095,0.6060367822647095,0.9964694380760192,1.0,-0.7105576992034912,0.2644065022468567,0.4461512267589569,0.0770134255290031,0.0,0.0,0.3422563672065735,20.220956802368164,28.0,-179.67092895507812,-7951.0458984375,44.83284759521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3893127441406,308.1192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17752.71875,18000.0,0.0,0.0,0.1380414515733719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313969731330871,0.2314013838768005,-4.414707291289233e-06,0.0,0.0001400945184286,0.0,0.0,9.709837913513184,0.0,0.0,0.0,0.2923870086669922,4.0,0.0,1.0
369360,291.0611267089844,297.1499938964844,293.1499938964844,0.0182098262012004,-840.8168334960938,304.1301574707031,0.6284599304199219,0.0666244700551033,0.051456481218338,290.984619140625,297.1499938964844,293.1499938964844,0.0673446953296661,-1796.111328125,304.0605163574219,0.7968579530715942,0.1249669715762138,0.1104262694716453,290.9013061523437,297.1499938964844,293.1499938964844,0.1193990185856819,-2076.27734375,304.0267944335937,0.9269591569900512,0.1902514845132827,0.1279574334621429,290.96435546875,297.1499938964844,293.1499938964844,0.0803253129124641,-2046.9449462890625,304.04888916015625,0.8315887451171875,0.1412031650543213,0.1259500831365585,291.6842346191406,297.1499938964844,293.1499938964844,0.0081658484414219,-2766.663330078125,300.6094970703125,0.603171169757843,0.050000000745058,0.2273761630058288,290.6170959472656,291.1499938964844,258.15167236328125,257.5661315917969,279.1996459960937,291.6796875,290.5972595214844,1.0,0.1651802062988281,0.6079493165016174,0.6079493165016174,0.9966972470283508,1.0,-0.7718040943145752,0.2876495718955993,0.4841545522212982,0.0908244252204895,0.0,0.0,0.3865824043750763,18.2780818939209,31.0,-150.5319061279297,-8699.9833984375,50.12274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9710998535156,308.2046203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17625.974609375,18000.0,0.0,0.0,0.1361328661441803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699438333511352,0.2699483335018158,-4.491125764616299e-06,0.0,0.0001381575420964,0.0,0.0,11.703810691833496,0.0,0.0,0.0,0.3005485832691192,4.0,0.0,1.0
369420,291.15533447265625,297.1499938964844,293.1499938964844,0.0482440404593944,-1375.918212890625,304.087158203125,0.7760536074638367,0.1005937233567237,0.0840344801545143,291.104736328125,297.1499938964844,293.1499938964844,0.0928162187337875,-2294.268310546875,304.0483703613281,0.9043744206428528,0.1554961651563644,0.1405024975538253,291.02593994140625,297.1499938964844,293.1499938964844,0.1102801412343978,-1961.25146484375,304.087646484375,0.9590312242507936,0.2217513918876648,0.121276207268238,291.0835876464844,297.1499938964844,293.1499938964844,0.1057949587702751,-2549.875,304.0404052734375,0.9417144656181335,0.172411099076271,0.1562473028898239,291.7372131347656,297.1499938964844,293.1499938964844,0.0086455903947353,-2875.558349609375,300.97039794921875,0.6321759819984436,0.050000000745058,0.2267739623785019,290.5428161621094,291.1499938964844,258.1391296386719,257.5462341308594,279.17840576171875,291.7323608398437,290.54656982421875,1.0,0.1727019101381302,0.6096396446228027,0.6096396446228027,0.9971529245376588,1.0,-0.8714652061462402,0.3260099291801452,0.545455276966095,0.1127553433179855,0.0,0.0,0.473779559135437,16.13953971862793,34.0,-30.343647003173828,-10059.380859375,61.745025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6317443847656,308.1015930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17316.525390625,18000.0,0.0,0.0,0.1407393664121627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716855645179748,0.3716903328895569,-4.782333235198166e-06,0.0,0.0001428325631422,0.0,0.0,17.97749137878418,0.0,0.0,0.0,0.3266578316688537,4.0,0.0,1.0
369480,291.15533447265625,297.1499938964844,293.1499938964844,0.0482440404593944,-1375.918212890625,304.087158203125,0.7760536074638367,0.1005937233567237,0.0840344801545143,291.104736328125,297.1499938964844,293.1499938964844,0.0928162187337875,-2294.268310546875,304.0483703613281,0.9043744206428528,0.1554961651563644,0.1405024975538253,291.02593994140625,297.1499938964844,293.1499938964844,0.1102801412343978,-1961.25146484375,304.087646484375,0.9590312242507936,0.2217513918876648,0.121276207268238,291.0835876464844,297.1499938964844,293.1499938964844,0.1057949587702751,-2549.875,304.0404052734375,0.9417144656181335,0.172411099076271,0.1562473028898239,291.7372131347656,297.1499938964844,293.1499938964844,0.0086455903947353,-2875.558349609375,300.97039794921875,0.6321759819984436,0.050000000745058,0.2267739623785019,290.5428161621094,291.1499938964844,258.1391296386719,257.5462341308594,279.17840576171875,291.7323608398437,290.54656982421875,1.0,0.1727019101381302,0.6096396446228027,0.6096396446228027,0.9971529245376588,1.0,-0.8714652061462402,0.3260099291801452,0.545455276966095,0.1127553433179855,0.0,0.0,0.473779559135437,16.13953971862793,34.0,-30.343647003173828,-10059.380859375,61.745025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6317443847656,308.1015930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17316.525390625,18000.0,0.0,0.0,0.1407393664121627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716855645179748,0.3716903328895569,-4.782333235198166e-06,0.0,0.0001428325631422,0.0,0.0,17.97749137878418,0.0,0.0,0.0,0.3266578316688537,4.0,0.0,1.0
369540,291.2793273925781,297.1499938964844,293.1499938964844,0.0704103410243988,-1759.571533203125,304.0716857910156,0.8477224111557007,0.1260018795728683,0.1080521866679191,291.2257385253906,297.1499938964844,293.1499938964844,0.1143832504749298,-2712.873291015625,304.04638671875,0.9703747630119324,0.1827766448259353,0.1669002473354339,291.08624267578125,297.1499938964844,293.1499938964844,0.1088158041238784,-1918.3929443359373,304.1080322265625,0.954585611820221,0.2633585035800934,0.1175126135349273,291.192138671875,297.1499938964844,293.1499938964844,0.1099321246147155,-2623.495361328125,304.0738830566406,0.958773672580719,0.2026600986719131,0.1610707193613052,291.7956237792969,297.1499938964844,293.1499938964844,0.0090698692947626,-2954.95166015625,301.3269348144531,0.6358001232147217,0.050000000745058,0.2267072051763534,290.60107421875,291.1499938964844,258.1287841796875,257.52880859375,279.1626281738281,291.7909851074219,290.60675048828125,1.0,0.1814245730638504,0.6098908185958862,0.6098908185958862,0.9976086020469666,1.0,-0.9354240894317628,0.3513224124908447,0.5841017365455627,0.1254837065935135,0.0,0.0,0.5431150794029236,16.498807907104492,54.0,56.25969314575195,-10894.2744140625,72.81295776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779663085937,307.5404357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17161.298828125,18000.0,0.0,0.0,0.154622420668602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4818513989448547,0.4818567037582397,-5.294763013807824e-06,0.0,0.0001569221058161,0.0,0.0,27.19002151489257,0.0,0.0,0.0,0.3610634207725525,4.0,0.0,1.0
369600,291.2793273925781,297.1499938964844,293.1499938964844,0.0704103410243988,-1759.571533203125,304.0716857910156,0.8477224111557007,0.1260018795728683,0.1080521866679191,291.2257385253906,297.1499938964844,293.1499938964844,0.1143832504749298,-2712.873291015625,304.04638671875,0.9703747630119324,0.1827766448259353,0.1669002473354339,291.08624267578125,297.1499938964844,293.1499938964844,0.1088158041238784,-1918.3929443359373,304.1080322265625,0.954585611820221,0.2633585035800934,0.1175126135349273,291.192138671875,297.1499938964844,293.1499938964844,0.1099321246147155,-2623.495361328125,304.0738830566406,0.958773672580719,0.2026600986719131,0.1610707193613052,291.7956237792969,297.1499938964844,293.1499938964844,0.0090698692947626,-2954.95166015625,301.3269348144531,0.6358001232147217,0.050000000745058,0.2267072051763534,290.60107421875,291.1499938964844,258.1287841796875,257.52880859375,279.1626281738281,291.7909851074219,290.60675048828125,1.0,0.1814245730638504,0.6098908185958862,0.6098908185958862,0.9976086020469666,1.0,-0.9354240894317628,0.3513224124908447,0.5841017365455627,0.1254837065935135,0.0,0.0,0.5431150794029236,16.498807907104492,54.0,56.25969314575195,-10894.2744140625,72.81295776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779663085937,307.5404357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17161.298828125,18000.0,0.0,0.0,0.154622420668602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4818513989448547,0.4818567037582397,-5.294763013807824e-06,0.0,0.0001569221058161,0.0,0.0,27.19002151489257,0.0,0.0,0.0,0.3610634207725525,4.0,0.0,1.0
369660,291.401123046875,297.1499938964844,293.1499938964844,0.0888579934835434,-2101.297607421875,304.0671691894531,0.8784992098808289,0.1487012207508087,0.129008874297142,291.3414611816406,297.1499938964844,293.1499938964844,0.1356630474328994,-3110.602294921875,304.04541015625,0.9897729754447936,0.2080557644367218,0.1912827938795089,291.196044921875,297.1499938964844,293.1499938964844,0.1256395280361175,-2154.542724609375,304.0931091308594,0.970118522644043,0.2935348451137543,0.1320347785949707,291.26031494140625,297.1499938964844,293.1499938964844,0.1252091079950332,-2912.651611328125,304.072265625,0.970118522644043,0.2384820282459259,0.1787644028663635,291.85504150390625,297.1499938964844,293.1499938964844,0.0095365503802895,-3045.030029296875,301.6454162597656,0.6223028302192688,0.050000000745058,0.226963073015213,290.6015014648437,291.1499938964844,258.1206970214844,257.5138854980469,279.1374816894531,291.8506774902344,290.59033203125,1.0,0.198605939745903,0.6074717044830322,0.6074717044830322,0.998439371585846,1.0,-1.0297086238861084,0.3885902166366577,0.6411183476448059,0.141619324684143,0.0,0.0,0.6145536303520203,18.955322265625,74.0,-36.69948196411133,-11737.0712890625,95.2059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3318176269531,306.65704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,16900.857421875,18000.0,0.0,0.0,0.1750764548778534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6024807691574097,0.602486789226532,-6.026332812325563e-06,0.0,0.0001776803546817,0.0,0.0,40.85496139526367,0.0,0.0,0.0,0.4040028154850006,4.0,0.0,1.0
369720,291.401123046875,297.1499938964844,293.1499938964844,0.0888579934835434,-2101.297607421875,304.0671691894531,0.8784992098808289,0.1487012207508087,0.129008874297142,291.3414611816406,297.1499938964844,293.1499938964844,0.1356630474328994,-3110.602294921875,304.04541015625,0.9897729754447936,0.2080557644367218,0.1912827938795089,291.196044921875,297.1499938964844,293.1499938964844,0.1256395280361175,-2154.542724609375,304.0931091308594,0.970118522644043,0.2935348451137543,0.1320347785949707,291.26031494140625,297.1499938964844,293.1499938964844,0.1252091079950332,-2912.651611328125,304.072265625,0.970118522644043,0.2384820282459259,0.1787644028663635,291.85504150390625,297.1499938964844,293.1499938964844,0.0095365503802895,-3045.030029296875,301.6454162597656,0.6223028302192688,0.050000000745058,0.226963073015213,290.6015014648437,291.1499938964844,258.1206970214844,257.5138854980469,279.1374816894531,291.8506774902344,290.59033203125,1.0,0.198605939745903,0.6074717044830322,0.6074717044830322,0.998439371585846,1.0,-1.0297086238861084,0.3885902166366577,0.6411183476448059,0.141619324684143,0.0,0.0,0.6145536303520203,18.955322265625,74.0,-36.69948196411133,-11737.0712890625,95.2059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3318176269531,306.65704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,16900.857421875,18000.0,0.0,0.0,0.1750764548778534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6024807691574097,0.602486789226532,-6.026332812325563e-06,0.0,0.0001776803546817,0.0,0.0,40.85496139526367,0.0,0.0,0.0,0.4040028154850006,4.0,0.0,1.0
369780,291.5174560546875,297.1499938964844,293.1499938964844,0.1070090234279632,-2441.876220703125,304.0645446777344,0.8822484016418457,0.1694164723157882,0.1481737047433853,291.451171875,297.1499938964844,293.1499938964844,0.1583015918731689,-3522.016357421875,304.0425109863281,0.9861366748809814,0.231622964143753,0.2140629887580871,291.3881225585937,297.1499938964844,293.1499938964844,0.1611183881759643,-2636.828857421875,304.0523986816406,0.9896316528320312,0.3042665719985962,0.1601656973361969,291.3592224121094,297.1499938964844,293.1499938964844,0.1607405692338943,-3566.421630859375,304.0383605957031,0.9896316528320312,0.2663883566856384,0.2168513983488083,291.9192810058594,297.1499938964844,293.1499938964844,0.0101028159260749,-3165.329345703125,301.902587890625,0.5959856510162354,0.050000000745058,0.2275295108556747,290.44512939453125,291.1499938964844,258.1148681640625,257.5015869140625,279.1058044433594,291.9149475097656,290.424072265625,1.0,0.2232958823442459,0.6014686226844788,0.6014686226844788,0.9992701411247252,1.0,-1.16019606590271,0.4402122497558594,0.7199837565422058,0.1606816351413726,0.0,0.0,0.7177978754043579,23.588558197021484,94.0,-192.2609100341797,-12884.5068359375,135.23696899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.71240234375,305.75146484375,278.1499938964844,0.0,18000.0,313.1499938964844,16128.251953125,18000.0,0.0,0.0,0.201789379119873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7803214192390442,0.7803288102149963,-7.344945515797008e-06,0.0,0.0002047905582003,0.0,0.0,69.21248626708984,0.0,0.0,0.0,0.4751356542110443,4.0,0.0,1.0
369840,291.5174560546875,297.1499938964844,293.1499938964844,0.1070090234279632,-2441.876220703125,304.0645446777344,0.8822484016418457,0.1694164723157882,0.1481737047433853,291.451171875,297.1499938964844,293.1499938964844,0.1583015918731689,-3522.016357421875,304.0425109863281,0.9861366748809814,0.231622964143753,0.2140629887580871,291.3881225585937,297.1499938964844,293.1499938964844,0.1611183881759643,-2636.828857421875,304.0523986816406,0.9896316528320312,0.3042665719985962,0.1601656973361969,291.3592224121094,297.1499938964844,293.1499938964844,0.1607405692338943,-3566.421630859375,304.0383605957031,0.9896316528320312,0.2663883566856384,0.2168513983488083,291.9192810058594,297.1499938964844,293.1499938964844,0.0101028159260749,-3165.329345703125,301.902587890625,0.5959856510162354,0.050000000745058,0.2275295108556747,290.44512939453125,291.1499938964844,258.1148681640625,257.5015869140625,279.1058044433594,291.9149475097656,290.424072265625,1.0,0.2232958823442459,0.6014686226844788,0.6014686226844788,0.9992701411247252,1.0,-1.16019606590271,0.4402122497558594,0.7199837565422058,0.1606816351413726,0.0,0.0,0.7177978754043579,23.588558197021484,94.0,-192.2609100341797,-12884.5068359375,135.23696899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.71240234375,305.75146484375,278.1499938964844,0.0,18000.0,313.1499938964844,16128.251953125,18000.0,0.0,0.0,0.201789379119873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7803214192390442,0.7803288102149963,-7.344945515797008e-06,0.0,0.0002047905582003,0.0,0.0,69.21248626708984,0.0,0.0,0.0,0.4751356542110443,4.0,0.0,1.0
369900,291.5739440917969,297.1499938964844,293.1499938964844,0.1161713078618049,-2610.12548828125,304.0634155273437,0.8759884238243103,0.1790012866258621,0.1570987403392791,291.5041809082031,297.1499938964844,293.1499938964844,0.1699811816215515,-3729.75732421875,304.0408020019531,0.9774691462516784,0.2427355051040649,0.224857673048973,291.48797607421875,297.1499938964844,293.1499938964844,0.1851135194301605,-2950.920166015625,304.0264892578125,0.996444046497345,0.3069721460342407,0.1781104803085327,291.42364501953125,297.1499938964844,293.1499938964844,0.18475441634655,-3991.986572265625,304.01495361328125,0.996444046497345,0.2764356434345245,0.2411471754312515,291.9541931152344,297.1499938964844,293.1499938964844,0.0104099791496992,-3231.356689453125,302.01153564453125,0.578266978263855,0.050000000745058,0.2279679030179977,290.3339233398437,291.1499938964844,258.11279296875,257.4964294433594,279.0921936035156,291.9499206542969,290.31011962890625,1.0,0.2380470335483551,0.5975451469421387,0.5975451469421387,0.9996855854988098,1.0,-1.235086441040039,0.4698701798915863,0.7652162313461304,0.1709833145141601,0.0,0.0,0.7832237482070923,26.92287826538086,94.0,-256.3280639648437,-13524.6083984375,163.55313110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9118347167969,305.2911682128906,278.1499938964844,0.0,18000.0,313.1499938964844,15673.3505859375,18000.0,0.0,0.0,0.2174744009971618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8956725597381592,0.8956810235977173,-8.416051059612073e-06,0.0,0.0002207088691648,0.0,0.0,94.43040466308594,0.0,0.0,0.0,0.5252528786659241,4.0,0.0,1.0
369960,291.6293334960937,297.1499938964844,293.1499938964844,0.1254484355449676,-2777.984619140625,304.0622863769531,0.8645339012145996,0.1880920231342315,0.1655983328819275,291.5559997558594,297.1499938964844,293.1499938964844,0.1819576919078827,-3939.935791015625,304.03887939453125,0.9627910852432252,0.2534069418907165,0.2352608144283294,291.5836181640625,297.1499938964844,293.1499938964844,0.2129246890544891,-3304.993896484375,303.9983215332031,0.9990000128746032,0.3092452883720398,0.1979534924030304,291.4968566894531,297.1499938964844,293.1499938964844,0.2107802480459213,-4437.427734375,303.99237060546875,0.9976483583450316,0.283932089805603,0.2656750679016113,291.9903564453125,297.1499938964844,293.1499938964844,0.0107424790039658,-3302.9736328125,302.1092529296875,0.5575565695762634,0.050000000745058,0.2285705506801605,290.2010498046875,291.1499938964844,258.1112976074219,257.4919738769531,279.0838623046875,291.9862060546875,290.17449951171875,1.0,0.2540748119354248,0.5935782790184021,0.5935782790184021,0.999748468399048,1.0,-1.3121941089630127,0.5003371238708496,0.8118569850921631,0.1822549551725387,0.0,0.0,0.8596604466438293,31.243412017822266,112.0,-318.3077087402344,-14140.9365234375,197.9803924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.13037109375,304.8148803710937,278.1499938964844,0.0,18000.0,313.1499938964844,15318.1943359375,18000.0,0.0,0.0,0.2345526069402694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.022193193435669,1.022202968597412,-9.809220500756057e-06,0.0,0.0002380410733167,0.0,0.0,129.68862915039062,0.0,0.0,0.0,0.5826460719108582,4.0,0.0,1.0
370020,291.7358703613281,297.1499938964844,293.1499938964844,0.1440692096948623,-3107.29150390625,304.0605773925781,0.8133473992347717,0.205010175704956,0.1817125976085662,291.65545654296875,297.1499938964844,293.1499938964844,0.2062702029943466,-4357.42724609375,304.0354919433594,0.8932393193244934,0.2736193239688873,0.255268394947052,291.7589416503906,297.1499938964844,293.1499938964844,0.2527431845664978,-3752.726318359375,303.9852294921875,0.9431462287902832,0.3132273256778717,0.2182260751724243,291.6226806640625,297.1499938964844,293.1499938964844,0.2317688763141632,-4785.60400390625,304.0094909667969,0.9248551726341248,0.3002232909202575,0.2808613181114197,292.0638122558594,297.1499938964844,293.1499938964844,0.0115386936813592,-3466.546630859375,302.2860412597656,0.5004110932350159,0.050000000745058,0.231332316994667,289.9274597167969,291.1499938964844,258.1099548339844,257.485107421875,279.1004943847656,292.0599365234375,289.9071960449219,1.0,0.2858884632587433,0.5893476009368896,0.5893476009368896,0.999874234199524,1.0,-1.401997685432434,0.5355015397071838,0.8664961457252502,0.1983305662870407,0.0,0.0,1.0,47.43213272094727,130.0,-342.932373046875,-14754.2431640625,269.4405822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7748413085937,303.9626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,15599.0322265625,18000.0,0.0,0.0,0.2710381746292114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2562729120254517,1.2562860250473022,-1.3111449334246572e-05,0.0,0.0002750692947302,0.0,0.0,221.33175659179688,0.0,0.0,0.0,0.6918683052062988,4.0,0.0,1.0
370080,291.7358703613281,297.1499938964844,293.1499938964844,0.1440692096948623,-3107.29150390625,304.0605773925781,0.8133473992347717,0.205010175704956,0.1817125976085662,291.65545654296875,297.1499938964844,293.1499938964844,0.2062702029943466,-4357.42724609375,304.0354919433594,0.8932393193244934,0.2736193239688873,0.255268394947052,291.7589416503906,297.1499938964844,293.1499938964844,0.2527431845664978,-3752.726318359375,303.9852294921875,0.9431462287902832,0.3132273256778717,0.2182260751724243,291.6226806640625,297.1499938964844,293.1499938964844,0.2317688763141632,-4785.60400390625,304.0094909667969,0.9248551726341248,0.3002232909202575,0.2808613181114197,292.0638122558594,297.1499938964844,293.1499938964844,0.0115386936813592,-3466.546630859375,302.2860412597656,0.5004110932350159,0.050000000745058,0.231332316994667,289.9274597167969,291.1499938964844,258.1099548339844,257.485107421875,279.1004943847656,292.0599365234375,289.9071960449219,1.0,0.2858884632587433,0.5893476009368896,0.5893476009368896,0.999874234199524,1.0,-1.401997685432434,0.5355015397071838,0.8664961457252502,0.1983305662870407,0.0,0.0,1.0,47.43213272094727,130.0,-342.932373046875,-14754.2431640625,269.4405822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7748413085937,303.9626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,15599.0322265625,18000.0,0.0,0.0,0.2710381746292114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2562729120254517,1.2562860250473022,-1.3111449334246572e-05,0.0,0.0002750692947302,0.0,0.0,221.33175659179688,0.0,0.0,0.0,0.6918683052062988,4.0,0.0,1.0
370140,291.83673095703125,297.1499938964844,293.1499938964844,0.1627861857414245,-3429.1640625,304.05914306640625,0.7771189212799072,0.2203832864761352,0.1964883804321289,291.74969482421875,297.1499938964844,293.1499938964844,0.2311079353094101,-4772.60986328125,304.0321960449219,0.8518113493919373,0.2923718690872192,0.2739790678024292,291.8670349121094,297.1499938964844,293.1499938964844,0.2663719058036804,-3946.303955078125,304.01470947265625,0.8848841786384583,0.3264849781990051,0.2268140316009521,291.72296142578125,297.1499938964844,293.1499938964844,0.2570540904998779,-5195.78515625,304.0138854980469,0.876528799533844,0.3185635209083557,0.2986486256122589,292.1343078613281,297.1499938964844,293.1499938964844,0.0124719999730587,-3646.365966796875,302.4498596191406,0.4613640308380127,0.050000000745058,0.2346973419189453,289.6386108398437,291.1499938964844,258.11090087890625,257.4810791015625,279.115234375,292.1308898925781,289.6112365722656,1.0,0.316810131072998,0.5867567658424377,0.5867567658424377,1.0,1.0,-1.4769275188446045,0.5656226277351379,0.9113048911094666,0.2119171768426895,0.0,0.0,1.0,66.67143249511719,148.0,-407.7850341796875,-14990.9345703125,350.4959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9316711425781,303.2484436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17240.765625,19080.0,0.0,0.0,0.3068416118621826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3354748487472534,1.3354896306991575,-1.4729235772392713e-05,0.0,0.0003114052233286,0.0,0.0,264.8285217285156,0.0,0.0,0.0,0.7453179359436035,4.0,0.0,1.0
370200,291.83673095703125,297.1499938964844,293.1499938964844,0.1627861857414245,-3429.1640625,304.05914306640625,0.7771189212799072,0.2203832864761352,0.1964883804321289,291.74969482421875,297.1499938964844,293.1499938964844,0.2311079353094101,-4772.60986328125,304.0321960449219,0.8518113493919373,0.2923718690872192,0.2739790678024292,291.8670349121094,297.1499938964844,293.1499938964844,0.2663719058036804,-3946.303955078125,304.01470947265625,0.8848841786384583,0.3264849781990051,0.2268140316009521,291.72296142578125,297.1499938964844,293.1499938964844,0.2570540904998779,-5195.78515625,304.0138854980469,0.876528799533844,0.3185635209083557,0.2986486256122589,292.1343078613281,297.1499938964844,293.1499938964844,0.0124719999730587,-3646.365966796875,302.4498596191406,0.4613640308380127,0.050000000745058,0.2346973419189453,289.6386108398437,291.1499938964844,258.11090087890625,257.4810791015625,279.115234375,292.1308898925781,289.6112365722656,1.0,0.316810131072998,0.5867567658424377,0.5867567658424377,1.0,1.0,-1.4769275188446045,0.5656226277351379,0.9113048911094666,0.2119171768426895,0.0,0.0,1.0,66.67143249511719,148.0,-407.7850341796875,-14990.9345703125,350.4959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9316711425781,303.2484436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17240.765625,19080.0,0.0,0.0,0.3068416118621826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3354748487472534,1.3354896306991575,-1.4729235772392713e-05,0.0,0.0003114052233286,0.0,0.0,264.8285217285156,0.0,0.0,0.0,0.7453179359436035,4.0,0.0,1.0
370260,291.9308166503906,297.1499938964844,293.1499938964844,0.1814296692609787,-3741.666259765625,304.05841064453125,0.7545623183250427,0.2345672994852066,0.2101693004369735,291.83795166015625,297.1499938964844,293.1499938964844,0.2561434209346771,-5180.455078125,304.02978515625,0.8270246982574463,0.3099456429481506,0.2915530502796173,291.9546203613281,297.1499938964844,293.1499938964844,0.2898311913013458,-4218.2568359375,304.0206298828125,0.8530542254447937,0.3412106037139892,0.2375469207763672,291.8125305175781,297.1499938964844,293.1499938964844,0.283655047416687,-5617.6953125,304.0149230957031,0.8486303091049194,0.3365443348884582,0.3164794445037842,292.2005615234375,297.1499938964844,293.1499938964844,0.0135039864107966,-3830.521240234375,302.6068115234375,0.4273650348186493,0.050000000745058,0.2382546216249466,289.3450927734375,291.1499938964844,258.1141357421875,257.4799499511719,279.1221008300781,292.1974792480469,289.3238525390625,1.0,0.3465812802314758,0.5843406319618225,0.5843406319618225,1.0,1.0,-1.553010106086731,0.5963698029518127,0.9566402435302734,0.2269590497016906,0.0,0.0,1.0,87.062744140625,136.0,-391.8900451660156,-15408.853515625,442.7951354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5743408203125,302.92559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18681.671875,19080.0,0.0,0.0,0.3401495516300201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3901801109313965,1.3901960849761963,-1.596054971741978e-05,0.0,0.0003452085366006,0.0,0.0,298.7232666015625,0.0,0.0,0.0,0.7595661878585815,4.0,0.0,1.0
370320,291.9308166503906,297.1499938964844,293.1499938964844,0.1814296692609787,-3741.666259765625,304.05841064453125,0.7545623183250427,0.2345672994852066,0.2101693004369735,291.83795166015625,297.1499938964844,293.1499938964844,0.2561434209346771,-5180.455078125,304.02978515625,0.8270246982574463,0.3099456429481506,0.2915530502796173,291.9546203613281,297.1499938964844,293.1499938964844,0.2898311913013458,-4218.2568359375,304.0206298828125,0.8530542254447937,0.3412106037139892,0.2375469207763672,291.8125305175781,297.1499938964844,293.1499938964844,0.283655047416687,-5617.6953125,304.0149230957031,0.8486303091049194,0.3365443348884582,0.3164794445037842,292.2005615234375,297.1499938964844,293.1499938964844,0.0135039864107966,-3830.521240234375,302.6068115234375,0.4273650348186493,0.050000000745058,0.2382546216249466,289.3450927734375,291.1499938964844,258.1141357421875,257.4799499511719,279.1221008300781,292.1974792480469,289.3238525390625,1.0,0.3465812802314758,0.5843406319618225,0.5843406319618225,1.0,1.0,-1.553010106086731,0.5963698029518127,0.9566402435302734,0.2269590497016906,0.0,0.0,1.0,87.062744140625,136.0,-391.8900451660156,-15408.853515625,442.7951354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5743408203125,302.92559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18681.671875,19080.0,0.0,0.0,0.3401495516300201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3901801109313965,1.3901960849761963,-1.596054971741978e-05,0.0,0.0003452085366006,0.0,0.0,298.7232666015625,0.0,0.0,0.0,0.7595661878585815,4.0,0.0,1.0
370380,292.0181579589844,297.1499938964844,293.1499938964844,0.1987639367580413,-4024.468994140625,304.06011962890625,0.7521283030509949,0.2477385550737381,0.2225673943758011,291.9201965332031,297.1499938964844,293.1499938964844,0.2797341346740722,-5554.314453125,304.0306701660156,0.8236515522003174,0.3265036940574646,0.3077803254127502,292.033935546875,297.1499938964844,293.1499938964844,0.3121697902679443,-4471.25927734375,304.0265808105469,0.8462376594543457,0.3554049134254455,0.247831255197525,291.8951110839844,297.1499938964844,293.1499938964844,0.3089415431022644,-6008.2099609375,304.0179138183594,0.8443628549575806,0.353675365447998,0.3332158923149109,292.2635192871094,297.1499938964844,293.1499938964844,0.0143803628161549,-3972.4072265625,302.7612609863281,0.4155761003494262,0.050000000745058,0.2401679456233978,289.11285400390625,291.1499938964844,258.1196594238281,257.4818420410156,279.1276550292969,292.2607421875,289.09918212890625,1.0,0.3644090890884399,0.5823915600776672,0.5823915600776672,1.0,1.0,-1.622117042541504,0.6245838403701782,0.9975332617759703,0.2409185320138931,0.0,0.0,1.0,98.62515258789062,124.0,-317.4149475097656,-15884.83984375,514.65478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.60906982421875,302.8998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18969.68359375,19080.0,0.0,0.0,0.3701481819152832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4008551836013794,1.4008713960647583,-1.620660987100564e-05,0.0,0.0003756533551495,0.0,0.0,305.65789794921875,0.0,0.0,0.0,0.7649213075637817,4.0,0.0,1.0
