time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.0181579589844,297.1499938964844,293.1499938964844,0.1987639367580413,-4024.468994140625,304.06011962890625,0.7521283030509949,0.2477385550737381,0.2225673943758011,291.9201965332031,297.1499938964844,293.1499938964844,0.2797341346740722,-5554.314453125,304.0306701660156,0.8236515522003174,0.3265036940574646,0.3077803254127502,292.033935546875,297.1499938964844,293.1499938964844,0.3121697902679443,-4471.25927734375,304.0265808105469,0.8462376594543457,0.3554049134254455,0.247831255197525,291.8951110839844,297.1499938964844,293.1499938964844,0.3089415431022644,-6008.2099609375,304.0179138183594,0.8443628549575806,0.353675365447998,0.3332158923149109,292.2635192871094,297.1499938964844,293.1499938964844,0.0143803628161549,-3972.4072265625,302.7612609863281,0.4155761003494262,0.050000000745058,0.2401679456233978,289.11285400390625,291.1499938964844,258.1196594238281,257.4818420410156,279.1276550292969,292.2607421875,289.09918212890625,1.0,0.3644090890884399,0.5823915600776672,0.5823915600776672,1.0,1.0,-1.622117042541504,0.6245838403701782,0.9975332617759703,0.2409185320138931,0.0,0.0,1.0,98.62515258789062,124.0,-317.4149475097656,-15884.83984375,514.65478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.60906982421875,302.8998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18969.68359375,19080.0,0.0,0.0,0.3701481819152832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4008551836013794,1.4008713960647583,-1.620660987100564e-05,0.0,0.0003756533551495,0.0,0.0,305.65789794921875,0.0,0.0,0.0,0.7649213075637817,4.0,0.0,1.0
370500,292.05938720703125,297.1499938964844,293.1499938964844,0.2066879272460937,-4151.0986328125,304.06207275390625,0.7552037239074707,0.2539803385734558,0.2283423840999603,291.9591369628906,297.1499938964844,293.1499938964844,0.2906191349029541,-5723.2080078125,304.0325927734375,0.8266215920448303,0.334430456161499,0.3154397904872894,292.07135009765625,297.1499938964844,293.1499938964844,0.3223307430744171,-4584.0966796875,304.0305480957031,0.8479745388031006,0.3621984124183655,0.2526893317699432,291.9342041015625,297.1499938964844,293.1499938964844,0.3206150531768799,-6184.7578125,304.0207214355469,0.8472011685371399,0.3618966937065124,0.3411476910114288,292.2942810058594,297.1499938964844,293.1499938964844,0.0147285861894488,-4023.58837890625,302.8366394042969,0.4134741425514221,0.050000000745058,0.2405674755573272,289.0326232910156,291.1499938964844,258.1232604980469,257.4839172363281,279.1301574707031,292.29156494140625,289.0228881835937,1.0,0.370276927947998,0.5815897583961487,0.5815897583961487,1.0,1.0,-1.6540826559066772,0.6377513408660889,1.0163313150405884,0.247465044260025,0.0,0.0,1.0,101.40550994873048,124.0,-261.5035400390625,-16163.7822265625,542.4730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7398376464844,302.9869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,19022.095703125,20160.0,0.0,0.0,0.3838004171848297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4027891159057615,1.4028053283691406,-1.625138975214213e-05,0.0,0.0003895086410921,0.0,0.0,306.92559814453125,0.0,0.0,0.0,0.780891478061676,4.0,0.0,1.0
370560,292.09912109375,297.1499938964844,293.1499938964844,0.2138218879699707,-4263.2734375,304.0650939941406,0.7601862549781799,0.2599909007549286,0.2338529825210571,291.9967956542969,297.1499938964844,293.1499938964844,0.3004834055900574,-5873.76708984375,304.0360107421875,0.8316134214401245,0.3421206772327423,0.3228164613246918,292.1074523925781,297.1499938964844,293.1499938964844,0.3313515484333038,-4682.5986328125,304.035888671875,0.8519564867019653,0.3687691390514374,0.2573519349098205,291.97198486328125,297.1499938964844,293.1499938964844,0.3311760425567627,-6341.8525390625,304.0250549316406,0.8522430062294006,0.369877815246582,0.3487958312034607,292.3243713378906,297.1499938964844,293.1499938964844,0.0150015382096171,-4058.93017578125,302.9118957519531,0.4128779172897339,0.050000000745058,0.2406833618879318,288.9903564453125,291.1499938964844,258.1274719238281,257.4867858886719,279.13250732421875,292.3218078613281,288.98699951171875,1.0,0.3745708465576172,0.5808901190757751,0.5808901190757751,1.0,1.0,-1.684476375579834,0.6503444314002991,1.03413188457489,0.2537469565868377,0.0,0.0,1.0,102.65390014648438,112.0,-177.11158752441406,-16534.4453125,565.7385864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9178771972656,303.15692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,19791.884765625,20160.0,0.0,0.0,0.396668940782547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430891752243042,1.4309086799621582,-1.690905264695175e-05,0.0,0.0004025685484521,0.0,0.0,325.7440185546875,0.0,0.0,0.0,0.781730592250824,4.0,0.0,1.0
370620,292.1742553710937,297.1499938964844,293.1499938964844,0.2265624701976776,-4460.1962890625,304.0722045898437,0.7748295068740845,0.2713699042797088,0.2441429197788238,292.0683288574219,297.1499938964844,293.1499938964844,0.318305492401123,-6141.12841796875,304.0443420410156,0.8464925289154053,0.3568277359008789,0.3367751836776733,292.176025390625,297.1499938964844,293.1499938964844,0.347280353307724,-4853.67333984375,304.0473937988281,0.865354061126709,0.3812745809555053,0.2661173641681671,292.0438232421875,297.1499938964844,293.1499938964844,0.3502246141433716,-6620.380859375,304.03497314453125,0.8677366971969604,0.3851484358310699,0.3632823526859283,292.38153076171875,297.1499938964844,293.1499938964844,0.0153971398249268,-4101.31103515625,303.0594482421875,0.4151284098625183,0.050000000745058,0.2402458488941192,288.9640808105469,291.1499938964844,258.1375732421875,257.4949035644531,279.1364440917969,292.37921142578125,288.96466064453125,1.0,0.3795056641101837,0.5797385573387146,0.5797385573387146,1.0,1.0,-1.7409850358963013,0.6739398837089539,1.0670450925827026,0.2655590772628784,0.0,0.0,1.0,101.52579498291016,100.0,-61.46863555908203,-17200.875,600.535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.390380859375,303.5377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,20060.265625,20160.0,0.0,0.0,0.4199704229831695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405605792999268,1.440577745437622,-1.7138341718236916e-05,0.0,0.0004262165748514,0.0,0.0,332.39215087890625,0.0,0.0,0.0,0.7865756750106812,4.0,0.0,1.0
370680,292.1742553710937,297.1499938964844,293.1499938964844,0.2265624701976776,-4460.1962890625,304.0722045898437,0.7748295068740845,0.2713699042797088,0.2441429197788238,292.0683288574219,297.1499938964844,293.1499938964844,0.318305492401123,-6141.12841796875,304.0443420410156,0.8464925289154053,0.3568277359008789,0.3367751836776733,292.176025390625,297.1499938964844,293.1499938964844,0.347280353307724,-4853.67333984375,304.0473937988281,0.865354061126709,0.3812745809555053,0.2661173641681671,292.0438232421875,297.1499938964844,293.1499938964844,0.3502246141433716,-6620.380859375,304.03497314453125,0.8677366971969604,0.3851484358310699,0.3632823526859283,292.38153076171875,297.1499938964844,293.1499938964844,0.0153971398249268,-4101.31103515625,303.0594482421875,0.4151284098625183,0.050000000745058,0.2402458488941192,288.9640808105469,291.1499938964844,258.1375732421875,257.4949035644531,279.1364440917969,292.37921142578125,288.96466064453125,1.0,0.3795056641101837,0.5797385573387146,0.5797385573387146,1.0,1.0,-1.7409850358963013,0.6739398837089539,1.0670450925827026,0.2655590772628784,0.0,0.0,1.0,101.52579498291016,100.0,-61.46863555908203,-17200.875,600.535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.390380859375,303.5377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,20060.265625,20160.0,0.0,0.0,0.4199704229831695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405605792999268,1.440577745437622,-1.7138341718236916e-05,0.0,0.0004262165748514,0.0,0.0,332.39215087890625,0.0,0.0,0.0,0.7865756750106812,4.0,0.0,1.0
370740,292.2438659667969,297.1499938964844,293.1499938964844,0.2374355196952819,-4624.69580078125,304.0800170898437,0.7948552966117859,0.2819691598415375,0.2535850703716278,292.135009765625,297.1499938964844,293.1499938964844,0.3337695002555847,-6368.24267578125,304.0538024902344,0.8674125075340271,0.3707068264484405,0.3497968316078186,292.23980712890625,297.1499938964844,293.1499938964844,0.3606528043746948,-4994.3359375,304.0592956542969,0.8850950598716736,0.3930079638957977,0.2742296457290649,292.11090087890625,297.1499938964844,293.1499938964844,0.3667093217372894,-6856.392578125,304.0458679199219,0.8895819783210754,0.3995667397975921,0.3768087923526764,292.4344177246094,297.1499938964844,293.1499938964844,0.0156258307397365,-4113.98046875,303.2018127441406,0.4213151037693023,0.050000000745058,0.2391606420278549,288.996337890625,291.1499938964844,258.1499938964844,257.5062255859375,279.1395263671875,292.432373046875,289.00048828125,1.0,0.3809151649475097,0.5788528919219971,0.5788528919219971,1.0,1.0,-1.792637586593628,0.6957152485847473,1.0969223976135254,0.2765018343925476,0.0,0.0,1.0,96.87783813476562,88.0,27.350875854492188,-17889.068359375,622.7740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.96405029296875,304.002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,20133.26953125,21240.0,0.0,0.0,0.4401443898677826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443179488182068,1.4431966543197632,-1.72007130458951e-05,0.0,0.0004466905957087,0.0,0.0,334.2082824707031,0.0,0.0,0.0,0.8028875589370728,4.0,0.0,1.0
370800,292.2438659667969,297.1499938964844,293.1499938964844,0.2374355196952819,-4624.69580078125,304.0800170898437,0.7948552966117859,0.2819691598415375,0.2535850703716278,292.135009765625,297.1499938964844,293.1499938964844,0.3337695002555847,-6368.24267578125,304.0538024902344,0.8674125075340271,0.3707068264484405,0.3497968316078186,292.23980712890625,297.1499938964844,293.1499938964844,0.3606528043746948,-4994.3359375,304.0592956542969,0.8850950598716736,0.3930079638957977,0.2742296457290649,292.11090087890625,297.1499938964844,293.1499938964844,0.3667093217372894,-6856.392578125,304.0458679199219,0.8895819783210754,0.3995667397975921,0.3768087923526764,292.4344177246094,297.1499938964844,293.1499938964844,0.0156258307397365,-4113.98046875,303.2018127441406,0.4213151037693023,0.050000000745058,0.2391606420278549,288.996337890625,291.1499938964844,258.1499938964844,257.5062255859375,279.1395263671875,292.432373046875,289.00048828125,1.0,0.3809151649475097,0.5788528919219971,0.5788528919219971,1.0,1.0,-1.792637586593628,0.6957152485847473,1.0969223976135254,0.2765018343925476,0.0,0.0,1.0,96.87783813476562,88.0,27.350875854492188,-17889.068359375,622.7740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.96405029296875,304.002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,20133.26953125,21240.0,0.0,0.0,0.4401443898677826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443179488182068,1.4431966543197632,-1.72007130458951e-05,0.0,0.0004466905957087,0.0,0.0,334.2082824707031,0.0,0.0,0.0,0.8028875589370728,4.0,0.0,1.0
370860,292.308349609375,297.1499938964844,293.1499938964844,0.2461379170417785,-4753.04736328125,304.0888061523437,0.8190199732780457,0.2918447852134704,0.2622787058353424,292.1971435546875,297.1499938964844,293.1499938964844,0.3464086651802063,-6549.41162109375,304.0647888183594,0.8945202231407166,0.3838144540786743,0.3619849979877472,292.29913330078125,297.1499938964844,293.1499938964844,0.3710349500179291,-5100.6171875,304.0722045898437,0.9111737608909608,0.4040350019931793,0.2817703783512115,292.1734924316406,297.1499938964844,293.1499938964844,0.3801251351833343,-7043.8232421875,304.05816650390625,0.9183685183525084,0.4131952226161957,0.3894827365875244,292.4822082519531,297.1499938964844,293.1499938964844,0.0156968813389539,-4098.44580078125,303.3426208496094,0.4317677617073059,0.050000000745058,0.237645611166954,289.098876953125,291.1499938964844,258.1656188964844,257.5220947265625,279.14190673828125,292.4804077148437,289.106201171875,1.0,0.3799217939376831,0.5781669020652771,0.5781669020652771,1.0,1.0,-1.840166449546814,0.7159197330474854,1.1242467164993286,0.2866775095462799,0.0,0.0,1.0,89.87882995605469,76.0,115.57398986816406,-18665.697265625,635.427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5536193847656,304.5323791503906,278.1499938964844,0.0,18000.0,313.1499938964844,21062.58203125,21240.0,0.0,0.0,0.4578130841255188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761109352111816,1.4761289358139038,-1.799466372176539e-05,0.0,0.0004646220768336,0.0,0.0,357.6130676269531,0.0,0.0,0.0,0.8061039447784424,4.0,0.0,1.0
370920,292.308349609375,297.1499938964844,293.1499938964844,0.2461379170417785,-4753.04736328125,304.0888061523437,0.8190199732780457,0.2918447852134704,0.2622787058353424,292.1971435546875,297.1499938964844,293.1499938964844,0.3464086651802063,-6549.41162109375,304.0647888183594,0.8945202231407166,0.3838144540786743,0.3619849979877472,292.29913330078125,297.1499938964844,293.1499938964844,0.3710349500179291,-5100.6171875,304.0722045898437,0.9111737608909608,0.4040350019931793,0.2817703783512115,292.1734924316406,297.1499938964844,293.1499938964844,0.3801251351833343,-7043.8232421875,304.05816650390625,0.9183685183525084,0.4131952226161957,0.3894827365875244,292.4822082519531,297.1499938964844,293.1499938964844,0.0156968813389539,-4098.44580078125,303.3426208496094,0.4317677617073059,0.050000000745058,0.237645611166954,289.098876953125,291.1499938964844,258.1656188964844,257.5220947265625,279.14190673828125,292.4804077148437,289.106201171875,1.0,0.3799217939376831,0.5781669020652771,0.5781669020652771,1.0,1.0,-1.840166449546814,0.7159197330474854,1.1242467164993286,0.2866775095462799,0.0,0.0,1.0,89.87882995605469,76.0,115.57398986816406,-18665.697265625,635.427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5536193847656,304.5323791503906,278.1499938964844,0.0,18000.0,313.1499938964844,21062.58203125,21240.0,0.0,0.0,0.4578130841255188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761109352111816,1.4761289358139038,-1.799466372176539e-05,0.0,0.0004646220768336,0.0,0.0,357.6130676269531,0.0,0.0,0.0,0.8061039447784424,4.0,0.0,1.0
370980,292.3680419921875,297.1499938964844,293.1499938964844,0.2538140416145324,-4865.04736328125,304.09637451171875,0.8467569947242737,0.301056295633316,0.2703064084053039,292.2550048828125,297.1499938964844,293.1499938964844,0.3577932119369507,-6711.064453125,304.0741577148437,0.9306126832962036,0.3962164521217346,0.3734303414821625,292.3541259765625,297.1499938964844,293.1499938964844,0.3801677823066711,-5193.46826171875,304.0828552246094,0.947169065475464,0.4144359529018402,0.2888163924217224,292.2317810058594,297.1499938964844,293.1499938964844,0.3922016024589538,-7211.0947265625,304.068603515625,0.9562704563140868,0.4261103570461273,0.4014041125774383,292.5246887207031,297.1499938964844,293.1499938964844,0.015711810439825,-4075.017578125,303.4795227050781,0.4479288160800934,0.050000000745058,0.2358486354351043,289.208740234375,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,292.52313232421875,289.2162475585937,1.0,0.3772731423377991,0.5776413679122925,0.5776413679122925,1.0,1.0,-1.8841686248779297,0.7347698211669922,1.1493988037109375,0.2961823344230652,0.0,0.0,1.0,81.3235092163086,64.0,143.91616821289062,-19341.052734375,640.735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.13848876953125,305.0176086425781,278.1499938964844,0.0,18000.0,313.1499938964844,21193.1328125,21240.0,0.0,0.0,0.4731723964214325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806785583496094,1.480696678161621,-1.8106200514012016e-05,0.0,0.0004802098264917,0.0,0.0,360.943115234375,0.0,0.0,0.0,0.8083882927894592,4.0,0.0,1.0
371040,292.3680419921875,297.1499938964844,293.1499938964844,0.2538140416145324,-4865.04736328125,304.09637451171875,0.8467569947242737,0.301056295633316,0.2703064084053039,292.2550048828125,297.1499938964844,293.1499938964844,0.3577932119369507,-6711.064453125,304.0741577148437,0.9306126832962036,0.3962164521217346,0.3734303414821625,292.3541259765625,297.1499938964844,293.1499938964844,0.3801677823066711,-5193.46826171875,304.0828552246094,0.947169065475464,0.4144359529018402,0.2888163924217224,292.2317810058594,297.1499938964844,293.1499938964844,0.3922016024589538,-7211.0947265625,304.068603515625,0.9562704563140868,0.4261103570461273,0.4014041125774383,292.5246887207031,297.1499938964844,293.1499938964844,0.015711810439825,-4075.017578125,303.4795227050781,0.4479288160800934,0.050000000745058,0.2358486354351043,289.208740234375,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,292.52313232421875,289.2162475585937,1.0,0.3772731423377991,0.5776413679122925,0.5776413679122925,1.0,1.0,-1.8841686248779297,0.7347698211669922,1.1493988037109375,0.2961823344230652,0.0,0.0,1.0,81.3235092163086,64.0,143.91616821289062,-19341.052734375,640.735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.13848876953125,305.0176086425781,278.1499938964844,0.0,18000.0,313.1499938964844,21193.1328125,21240.0,0.0,0.0,0.4731723964214325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806785583496094,1.480696678161621,-1.8106200514012016e-05,0.0,0.0004802098264917,0.0,0.0,360.943115234375,0.0,0.0,0.0,0.8083882927894592,4.0,0.0,1.0
371100,292.396240234375,297.1499938964844,293.1499938964844,0.2573032975196838,-4915.57568359375,304.09979248046875,0.8636263608932495,0.3054236173629761,0.2740893959999084,292.2824401855469,297.1499938964844,293.1499938964844,0.3630625903606415,-6785.4111328125,304.078369140625,0.9524619579315186,0.4021669030189514,0.3788975775241852,292.38006591796875,297.1499938964844,293.1499938964844,0.384324848651886,-5235.54052734375,304.0874938964844,0.9669007658958436,0.4194172322750091,0.2921726405620575,292.2593994140625,297.1499938964844,293.1499938964844,0.3977926671504974,-7288.0927734375,304.0732421875,0.9758688807487488,0.4323170781135559,0.4071084558963775,292.5440979003906,297.1499938964844,293.1499938964844,0.015703784301877,-4061.218994140625,303.54669189453125,0.4588853418827057,0.050000000745058,0.234876275062561,289.2651062011719,291.1499938964844,258.1962280273437,257.5561828613281,279.1445617675781,292.5426330566406,289.2725524902344,1.0,0.3754894137382507,0.577430009841919,0.577430009841919,1.0,1.0,-1.90498960018158,0.7437382936477661,1.1612513065338137,0.300708919763565,0.0,0.0,1.0,76.63356018066406,64.0,150.20223999023438,-19664.07421875,641.1507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4228820800781,305.2515563964844,278.1499938964844,0.0,18000.0,313.1499938964844,21215.90625,22320.0,0.0,0.0,0.4800624847412109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814738035202026,1.4814919233322144,-1.812565460568294e-05,0.0,0.0004872024001087,0.0,0.0,361.5250244140625,0.0,0.0,0.0,0.8237861394882202,4.0,0.0,1.0
371160,292.4234313964844,297.1499938964844,293.1499938964844,0.2602382302284241,-4957.240234375,304.10357666015625,0.8832535743713379,0.30963334441185,0.2777248620986938,292.3089294433594,297.1499938964844,293.1499938964844,0.367597758769989,-6848.31884765625,304.0831604003906,0.974523425102234,0.4079528152942657,0.384202629327774,292.4051208496094,297.1499938964844,293.1499938964844,0.3877357840538025,-5269.25244140625,304.0926818847656,0.9862013459205629,0.4242539703845978,0.2954236567020416,292.2860717773437,297.1499938964844,293.1499938964844,0.4025932252407074,-7353.06689453125,304.0784912109375,0.9943966865539552,0.4383595287799835,0.4126509428024292,292.5623779296875,297.1499938964844,293.1499938964844,0.0156646221876144,-4041.7998046875,303.61358642578125,0.4712333381175995,0.050000000745058,0.2338674664497375,289.33795166015625,291.1499938964844,258.2082214355469,257.5700988769531,279.1452941894531,292.5610046386719,289.3475952148437,1.0,0.3734638392925262,0.5772507786750793,0.5772507786750793,1.0,1.0,-1.925074338912964,0.7524210214614868,1.172653317451477,0.3050956130027771,0.0,0.0,1.0,71.73746490478516,82.0,179.00628662109375,-20056.951171875,640.2835083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6869201660156,305.50897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,21984.6875,22320.0,0.0,0.0,0.4866083562374115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080764293670654,1.508095145225525,-1.878245711850468e-05,0.0,0.000493845611345,0.0,0.0,381.35247802734375,0.0,0.0,0.0,0.8237977623939514,4.0,0.0,1.0
371220,292.47540283203125,297.1499938964844,293.1499938964844,0.2662377953529358,-5043.1376953125,304.1090087890625,0.8937764763832092,0.3174984753131866,0.2849034070968628,292.359619140625,297.1499938964844,293.1499938964844,0.3768555521965027,-6977.78662109375,304.0899353027344,0.9850393533706664,0.4189803600311279,0.3947123289108276,292.452880859375,297.1499938964844,293.1499938964844,0.3948209285736084,-5340.50732421875,304.0998840332031,0.9942765831947328,0.433437168598175,0.3018909096717834,292.33270263671875,297.1499938964844,293.1499938964844,0.4068431854248047,-7402.587890625,304.0950622558594,0.9990000128746032,0.4507679939270019,0.4185257256031036,292.5960998535156,297.1499938964844,293.1499938964844,0.015833867713809,-4038.948486328125,303.74249267578125,0.4730506837368011,0.050000000745058,0.2337053716182708,289.4668884277344,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,292.59490966796875,289.474365234375,1.0,0.3788300454616546,0.577055037021637,0.577055037021637,1.0,1.0,-1.9610799551010127,0.7681297063827515,1.1929502487182615,0.3130904138088226,0.0,0.0,1.0,71.76494598388672,100.0,174.00169372558594,-20649.189453125,667.9103393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1781921386719,305.9247436523437,278.1499938964844,0.0,18000.0,313.1499938964844,22232.662109375,22320.0,0.0,0.0,0.4985531270503998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516557693481445,1.516576647758484,-1.8994312995346263e-05,0.0,0.0005059680552221,0.0,0.0,387.8228759765625,0.0,0.0,0.0,0.8280362486839294,4.0,0.0,1.0
371280,292.47540283203125,297.1499938964844,293.1499938964844,0.2662377953529358,-5043.1376953125,304.1090087890625,0.8937764763832092,0.3174984753131866,0.2849034070968628,292.359619140625,297.1499938964844,293.1499938964844,0.3768555521965027,-6977.78662109375,304.0899353027344,0.9850393533706664,0.4189803600311279,0.3947123289108276,292.452880859375,297.1499938964844,293.1499938964844,0.3948209285736084,-5340.50732421875,304.0998840332031,0.9942765831947328,0.433437168598175,0.3018909096717834,292.33270263671875,297.1499938964844,293.1499938964844,0.4068431854248047,-7402.587890625,304.0950622558594,0.9990000128746032,0.4507679939270019,0.4185257256031036,292.5960998535156,297.1499938964844,293.1499938964844,0.015833867713809,-4038.948486328125,303.74249267578125,0.4730506837368011,0.050000000745058,0.2337053716182708,289.4668884277344,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,292.59490966796875,289.474365234375,1.0,0.3788300454616546,0.577055037021637,0.577055037021637,1.0,1.0,-1.9610799551010127,0.7681297063827515,1.1929502487182615,0.3130904138088226,0.0,0.0,1.0,71.76494598388672,100.0,174.00169372558594,-20649.189453125,667.9103393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1781921386719,305.9247436523437,278.1499938964844,0.0,18000.0,313.1499938964844,22232.662109375,22320.0,0.0,0.0,0.4985531270503998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516557693481445,1.516576647758484,-1.8994312995346263e-05,0.0,0.0005059680552221,0.0,0.0,387.8228759765625,0.0,0.0,0.0,0.8280362486839294,4.0,0.0,1.0
371340,292.5249938964844,297.1499938964844,293.1499938964844,0.2722002565860748,-5129.03955078125,304.1126708984375,0.8875036835670471,0.3245363533496856,0.2915351390838623,292.407958984375,297.1499938964844,293.1499938964844,0.3862789571285248,-7110.380859375,304.0941772460937,0.9797252416610718,0.429201990365982,0.4046697318553924,292.4982604980469,297.1499938964844,293.1499938964844,0.4021831750869751,-5415.62255859375,304.104248046875,0.9881632924079896,0.4418939054012298,0.3080035746097564,292.3801574707031,297.1499938964844,293.1499938964844,0.4234811663627624,-7642.30126953125,304.0851135253906,0.998952567577362,0.4618797600269317,0.4351902902126312,292.62725830078125,297.1499938964844,293.1499938964844,0.0161611437797546,-4060.14453125,303.8633117675781,0.4635355770587921,0.050000000745058,0.2345007061958313,289.5612487792969,291.1499938964844,258.2642822265625,257.6373596191406,279.1450500488281,292.62615966796875,289.56573486328125,1.0,0.3901179432868957,0.5764814615249634,0.5764814615249634,1.0,1.0,-2.0092384815216064,0.7889073491096497,1.220331072807312,0.3233789503574371,0.0,0.0,1.0,77.23072814941406,118.0,133.6442413330078,-21267.92578125,724.8916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6137084960937,306.26776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.439453125,23400.0,0.0,0.0,0.5091891884803772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187653303146362,1.5187844038009644,-1.9049653928959746e-05,0.0,0.0005167623166926,0.0,0.0,389.51904296875,0.0,0.0,0.0,0.8441392183303833,4.0,0.0,1.0
371400,292.5249938964844,297.1499938964844,293.1499938964844,0.2722002565860748,-5129.03955078125,304.1126708984375,0.8875036835670471,0.3245363533496856,0.2915351390838623,292.407958984375,297.1499938964844,293.1499938964844,0.3862789571285248,-7110.380859375,304.0941772460937,0.9797252416610718,0.429201990365982,0.4046697318553924,292.4982604980469,297.1499938964844,293.1499938964844,0.4021831750869751,-5415.62255859375,304.104248046875,0.9881632924079896,0.4418939054012298,0.3080035746097564,292.3801574707031,297.1499938964844,293.1499938964844,0.4234811663627624,-7642.30126953125,304.0851135253906,0.998952567577362,0.4618797600269317,0.4351902902126312,292.62725830078125,297.1499938964844,293.1499938964844,0.0161611437797546,-4060.14453125,303.8633117675781,0.4635355770587921,0.050000000745058,0.2345007061958313,289.5612487792969,291.1499938964844,258.2642822265625,257.6373596191406,279.1450500488281,292.62615966796875,289.56573486328125,1.0,0.3901179432868957,0.5764814615249634,0.5764814615249634,1.0,1.0,-2.0092384815216064,0.7889073491096497,1.220331072807312,0.3233789503574371,0.0,0.0,1.0,77.23072814941406,118.0,133.6442413330078,-21267.92578125,724.8916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6137084960937,306.26776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.439453125,23400.0,0.0,0.0,0.5091891884803772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187653303146362,1.5187844038009644,-1.9049653928959746e-05,0.0,0.0005167623166926,0.0,0.0,389.51904296875,0.0,0.0,0.0,0.8441392183303833,4.0,0.0,1.0
371460,292.57196044921875,297.1499938964844,293.1499938964844,0.2774870693683624,-5204.486328125,304.11627197265625,0.8670938611030579,0.3308421671390533,0.29771688580513,292.45379638671875,297.1499938964844,293.1499938964844,0.3949308693408966,-7231.15478515625,304.09832763671875,0.9587405920028688,0.4387058019638061,0.4141651093959808,292.5411376953125,297.1499938964844,293.1499938964844,0.4088508784770965,-5483.1943359375,304.1083374023437,0.9671779274940492,0.4497135579586029,0.3138330578804016,292.4302673339844,297.1499938964844,293.1499938964844,0.432223916053772,-7760.5126953125,304.0921325683594,0.9810667037963868,0.4712132811546325,0.4446686804294586,292.6564025878906,297.1499938964844,293.1499938964844,0.0166183914989233,-4097.18896484375,303.9765930175781,0.4425794184207916,0.050000000745058,0.2363767027854919,289.65728759765625,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,292.6553955078125,289.66192626953125,1.0,0.4047658145427704,0.5762169361114502,0.5762169361114502,1.0,1.0,-2.0486481189727783,0.8060930967330933,1.242555022239685,0.3321072459220886,0.0,0.0,1.0,88.27667236328125,136.0,128.2310333251953,-21874.3828125,796.307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9569396972656,306.5853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.5191938281059265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338625907898,1.550358533859253,-1.984992559300736e-05,0.0,0.0005269157118164,0.0,0.0,414.3205871582031,0.0,0.0,0.0,0.8465977907180786,4.0,0.0,1.0
371520,292.57196044921875,297.1499938964844,293.1499938964844,0.2774870693683624,-5204.486328125,304.11627197265625,0.8670938611030579,0.3308421671390533,0.29771688580513,292.45379638671875,297.1499938964844,293.1499938964844,0.3949308693408966,-7231.15478515625,304.09832763671875,0.9587405920028688,0.4387058019638061,0.4141651093959808,292.5411376953125,297.1499938964844,293.1499938964844,0.4088508784770965,-5483.1943359375,304.1083374023437,0.9671779274940492,0.4497135579586029,0.3138330578804016,292.4302673339844,297.1499938964844,293.1499938964844,0.432223916053772,-7760.5126953125,304.0921325683594,0.9810667037963868,0.4712132811546325,0.4446686804294586,292.6564025878906,297.1499938964844,293.1499938964844,0.0166183914989233,-4097.18896484375,303.9765930175781,0.4425794184207916,0.050000000745058,0.2363767027854919,289.65728759765625,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,292.6553955078125,289.66192626953125,1.0,0.4047658145427704,0.5762169361114502,0.5762169361114502,1.0,1.0,-2.0486481189727783,0.8060930967330933,1.242555022239685,0.3321072459220886,0.0,0.0,1.0,88.27667236328125,136.0,128.2310333251953,-21874.3828125,796.307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9569396972656,306.5853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.5191938281059265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338625907898,1.550358533859253,-1.984992559300736e-05,0.0,0.0005269157118164,0.0,0.0,414.3205871582031,0.0,0.0,0.0,0.8465977907180786,4.0,0.0,1.0
371580,292.6168518066406,297.1499938964844,293.1499938964844,0.2828385233879089,-5281.4697265625,304.1185913085937,0.845206081867218,0.3363848924636841,0.3033291697502136,292.4975891113281,297.1499938964844,293.1499938964844,0.403911679983139,-7357.2587890625,304.1005554199219,0.9319955706596376,0.4474621415138244,0.423077642917633,292.5819091796875,297.1499938964844,293.1499938964844,0.4159637689590454,-5556.16357421875,304.1103210449219,0.9397814869880676,0.4568698704242706,0.3192889988422394,292.47509765625,297.1499938964844,293.1499938964844,0.4416511654853821,-7889.56982421875,304.0956420898437,0.9568755626678468,0.4803499281406402,0.4538427889347076,292.6840209960937,297.1499938964844,293.1499938964844,0.0172079242765903,-4152.25390625,304.0816955566406,0.4233265519142151,0.050000000745058,0.2388243824243545,289.71795654296875,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.68310546875,289.7209167480469,1.0,0.4212764203548431,0.5760759115219116,0.5760759115219116,1.0,1.0,-2.086588859558105,0.8227831125259399,1.2638057470321655,0.3405868113040924,0.0,0.0,1.0,102.35684967041016,154.0,91.66473388671876,-22344.359375,879.726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.25311279296875,306.8182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,23357.865234375,23400.0,0.0,0.0,0.5283992886543274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544607639312744,1.5544806718826294,-1.9955621610279195e-05,0.0,0.0005362580996006,0.0,0.0,417.63427734375,0.0,0.0,0.0,0.8486539721488953,4.0,0.0,1.0
371640,292.6168518066406,297.1499938964844,293.1499938964844,0.2828385233879089,-5281.4697265625,304.1185913085937,0.845206081867218,0.3363848924636841,0.3033291697502136,292.4975891113281,297.1499938964844,293.1499938964844,0.403911679983139,-7357.2587890625,304.1005554199219,0.9319955706596376,0.4474621415138244,0.423077642917633,292.5819091796875,297.1499938964844,293.1499938964844,0.4159637689590454,-5556.16357421875,304.1103210449219,0.9397814869880676,0.4568698704242706,0.3192889988422394,292.47509765625,297.1499938964844,293.1499938964844,0.4416511654853821,-7889.56982421875,304.0956420898437,0.9568755626678468,0.4803499281406402,0.4538427889347076,292.6840209960937,297.1499938964844,293.1499938964844,0.0172079242765903,-4152.25390625,304.0816955566406,0.4233265519142151,0.050000000745058,0.2388243824243545,289.71795654296875,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.68310546875,289.7209167480469,1.0,0.4212764203548431,0.5760759115219116,0.5760759115219116,1.0,1.0,-2.086588859558105,0.8227831125259399,1.2638057470321655,0.3405868113040924,0.0,0.0,1.0,102.35684967041016,154.0,91.66473388671876,-22344.359375,879.726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.25311279296875,306.8182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,23357.865234375,23400.0,0.0,0.0,0.5283992886543274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544607639312744,1.5544806718826294,-1.9955621610279195e-05,0.0,0.0005362580996006,0.0,0.0,417.63427734375,0.0,0.0,0.0,0.8486539721488953,4.0,0.0,1.0
371700,292.63848876953125,297.1499938964844,293.1499938964844,0.2854484915733337,-5319.0458984375,304.1195373535156,0.8349072933197021,0.338886946439743,0.3059217929840088,292.51873779296875,297.1499938964844,293.1499938964844,0.4084014594554901,-7420.271484375,304.10137939453125,0.918528378009796,0.451574444770813,0.4273130595684051,292.6015014648437,297.1499938964844,293.1499938964844,0.419560045003891,-5593.1298828125,304.1109924316406,0.9255588054656982,0.4602162539958954,0.3218773603439331,292.496337890625,297.1499938964844,293.1499938964844,0.4464859366416931,-7955.89404296875,304.0967102050781,0.9437326788902284,0.4847277998924255,0.4583063125610351,292.6972961425781,297.1499938964844,293.1499938964844,0.0175419896841049,-4184.36083984375,304.131591796875,0.4152329564094543,0.050000000745058,0.2402052730321884,289.7396240234375,291.1499938964844,258.3500671386719,257.7442321777344,279.1485900878906,292.6963806152344,289.7420349121094,1.0,0.4299052059650421,0.5760555267333984,0.5760555267333984,1.0,1.0,-2.104917526245117,0.8308997750282288,1.2740178108215332,0.3447337746620178,0.0,0.0,1.0,110.22638702392578,154.0,75.60185241699219,-22561.345703125,924.8703002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3877258300781,306.9210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.76171875,24480.0,0.0,0.0,0.532709538936615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551559925079346,1.5551759004592896,-1.9973474991275e-05,0.0,0.0005406324635259,0.0,0.0,418.1948547363281,0.0,0.0,0.0,0.8640008568763733,4.0,0.0,1.0
371760,292.6596984863281,297.1499938964844,293.1499938964844,0.2875496447086334,-5348.6357421875,304.12127685546875,0.8259651064872742,0.341200053691864,0.3083498477935791,292.5394592285156,297.1499938964844,293.1499938964844,0.4122411012649536,-7473.25146484375,304.1032409667969,0.9072055816650392,0.4554982483386993,0.4313768148422241,292.6206970214844,297.1499938964844,293.1499938964844,0.4225180745124817,-5622.89697265625,304.1127319335937,0.9132168889045716,0.4633966088294983,0.3243547677993774,292.5170593261719,297.1499938964844,293.1499938964844,0.450658231973648,-8012.19482421875,304.0988464355469,0.9317894577980042,0.4889418482780456,0.462628424167633,292.7103271484375,297.1499938964844,293.1499938964844,0.0181703045964241,-4256.8232421875,304.1470031738281,0.4110996127128601,0.0521069914102554,0.2450467944145202,289.7747497558594,291.1499938964844,258.3690185546875,257.7681884765625,279.1479187011719,292.7094116210937,289.7781982421875,1.0,0.4387925565242767,0.5759179592132568,0.5759179592132568,1.0,1.0,-2.126678466796875,0.8404881358146667,1.286190390586853,0.3494000732898712,0.0,0.0,1.0,118.0495376586914,172.0,85.71788024902344,-22880.251953125,973.9242553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5004272460937,307.0419006347656,278.1499938964844,0.0,18000.0,313.1499938964844,24159.341796875,24480.0,0.0,0.0,0.5369905829429626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580904841423035,1.5809255838394165,-2.0640356524381787e-05,0.0,0.0005449771415442,0.0,0.0,439.3131713867188,0.0,0.0,0.0,0.8635185360908508,4.0,0.0,1.0
371820,292.7007751464844,297.1499938964844,293.1499938964844,0.2926981151103973,-5423.30517578125,304.1221923828125,0.8110698461532593,0.3452915549278259,0.3126653134822845,292.5798645019531,297.1499938964844,293.1499938964844,0.421464055776596,-7603.109375,304.1033630371094,0.890372097492218,0.4627735614776611,0.438912570476532,292.6578369140625,297.1499938964844,293.1499938964844,0.4301030337810516,-5701.458984375,304.1124267578125,0.8948265910148621,0.4692699015140533,0.3289265036582947,292.55712890625,297.1499938964844,293.1499938964844,0.4607875049114227,-8151.8408203125,304.0989074707031,0.9125264286994934,0.4968512058258056,0.4707365036010742,292.7411193847656,297.1499938964844,293.1499938964844,0.02227084338665,-4700.263671875,304.1412353515625,0.416222482919693,0.0570157878100872,0.2706336081027984,289.7783508300781,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,292.7400207519531,289.7772216796875,1.0,0.4577511847019195,0.5752578973770142,0.5752578973770142,1.0,1.0,-2.1868741512298584,0.866603434085846,1.3202707767486572,0.3624337017536163,0.0,0.0,1.0,133.36378479003906,190.0,15.311040878295898,-23417.20703125,1090.8690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6614685058594,307.1392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.49609375,24480.0,0.0,0.0,0.545630693435669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588742971420288,1.5887638330459597,-2.084553307213355e-05,0.0,0.0005537457764148,0.0,0.0,445.87994384765625,0.0,0.0,0.0,0.867425799369812,4.0,0.0,1.0
371880,292.7007751464844,297.1499938964844,293.1499938964844,0.2926981151103973,-5423.30517578125,304.1221923828125,0.8110698461532593,0.3452915549278259,0.3126653134822845,292.5798645019531,297.1499938964844,293.1499938964844,0.421464055776596,-7603.109375,304.1033630371094,0.890372097492218,0.4627735614776611,0.438912570476532,292.6578369140625,297.1499938964844,293.1499938964844,0.4301030337810516,-5701.458984375,304.1124267578125,0.8948265910148621,0.4692699015140533,0.3289265036582947,292.55712890625,297.1499938964844,293.1499938964844,0.4607875049114227,-8151.8408203125,304.0989074707031,0.9125264286994934,0.4968512058258056,0.4707365036010742,292.7411193847656,297.1499938964844,293.1499938964844,0.02227084338665,-4700.263671875,304.1412353515625,0.416222482919693,0.0570157878100872,0.2706336081027984,289.7783508300781,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,292.7400207519531,289.7772216796875,1.0,0.4577511847019195,0.5752578973770142,0.5752578973770142,1.0,1.0,-2.1868741512298584,0.866603434085846,1.3202707767486572,0.3624337017536163,0.0,0.0,1.0,133.36378479003906,190.0,15.311040878295898,-23417.20703125,1090.8690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6614685058594,307.1392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.49609375,24480.0,0.0,0.0,0.545630693435669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588742971420288,1.5887638330459597,-2.084553307213355e-05,0.0,0.0005537457764148,0.0,0.0,445.87994384765625,0.0,0.0,0.0,0.867425799369812,4.0,0.0,1.0
371940,292.7397155761719,297.1499938964844,293.1499938964844,0.2981618642807007,-5502.93115234375,304.12237548828125,0.7942896485328674,0.3487728238105774,0.3165227472782135,292.6186218261719,297.1499938964844,293.1499938964844,0.4312944412231445,-7741.513671875,304.1025390625,0.8729553818702698,0.4693553447723388,0.4458990097045898,292.69317626953125,297.1499938964844,293.1499938964844,0.4384329915046692,-5787.921875,304.111083984375,0.8763811588287354,0.4745718240737915,0.3331774473190307,292.5953063964844,297.1499938964844,293.1499938964844,0.471696138381958,-8302.2509765625,304.0977783203125,0.8941263556480408,0.5041260123252869,0.4783558845520019,292.7754821777344,297.1499938964844,293.1499938964844,0.0259821768850088,-5056.189453125,304.1379699707031,0.4155747890472412,0.0604147538542747,0.2903573215007782,289.7457580566406,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,292.7743530273437,289.7438049316406,1.0,0.4767899811267853,0.5750490427017212,0.5750490427017212,1.0,1.0,-2.2378530502319336,0.8890805840492249,1.348772406578064,0.3738392889499664,0.0,0.0,1.0,151.1153564453125,208.0,-30.22188949584961,-23831.82421875,1212.718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7740783691406,307.1938781738281,278.1499938964844,0.0,18000.0,313.1499938964844,24460.00390625,25560.0,0.0,0.0,0.5542244911193848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907115936279297,1.5907325744628906,-2.089722693199292e-05,0.0,0.0005624674377031,0.0,0.0,447.53955078125,0.0,0.0,0.0,0.8834069967269897,4.0,0.0,1.0
372000,292.7397155761719,297.1499938964844,293.1499938964844,0.2981618642807007,-5502.93115234375,304.12237548828125,0.7942896485328674,0.3487728238105774,0.3165227472782135,292.6186218261719,297.1499938964844,293.1499938964844,0.4312944412231445,-7741.513671875,304.1025390625,0.8729553818702698,0.4693553447723388,0.4458990097045898,292.69317626953125,297.1499938964844,293.1499938964844,0.4384329915046692,-5787.921875,304.111083984375,0.8763811588287354,0.4745718240737915,0.3331774473190307,292.5953063964844,297.1499938964844,293.1499938964844,0.471696138381958,-8302.2509765625,304.0977783203125,0.8941263556480408,0.5041260123252869,0.4783558845520019,292.7754821777344,297.1499938964844,293.1499938964844,0.0259821768850088,-5056.189453125,304.1379699707031,0.4155747890472412,0.0604147538542747,0.2903573215007782,289.7457580566406,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,292.7743530273437,289.7438049316406,1.0,0.4767899811267853,0.5750490427017212,0.5750490427017212,1.0,1.0,-2.2378530502319336,0.8890805840492249,1.348772406578064,0.3738392889499664,0.0,0.0,1.0,151.1153564453125,208.0,-30.22188949584961,-23831.82421875,1212.718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7740783691406,307.1938781738281,278.1499938964844,0.0,18000.0,313.1499938964844,24460.00390625,25560.0,0.0,0.0,0.5542244911193848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907115936279297,1.5907325744628906,-2.089722693199292e-05,0.0,0.0005624674377031,0.0,0.0,447.53955078125,0.0,0.0,0.0,0.8834069967269897,4.0,0.0,1.0
372060,292.7767639160156,297.1499938964844,293.1499938964844,0.3026080727577209,-5566.64892578125,304.1241455078125,0.7783777117729187,0.3516592681407928,0.3198983073234558,292.6560363769531,297.1499938964844,293.1499938964844,0.4398064613342285,-7859.33056640625,304.1041259765625,0.8569858074188232,0.4752355813980102,0.4522807598114013,292.7269897460937,297.1499938964844,293.1499938964844,0.4455485641956329,-5860.4619140625,304.1121520996094,0.8595135807991028,0.4792909324169159,0.3370641767978668,292.6319580078125,297.1499938964844,293.1499938964844,0.481280118227005,-8432.1748046875,304.0991516113281,0.8774495124816895,0.5107442140579224,0.4854145050048828,292.8096008300781,297.1499938964844,293.1499938964844,0.0290357526391744,-5329.7919921875,304.13690185546875,0.4124030470848083,0.0629831105470657,0.3060186505317688,289.7343139648437,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,292.8085327148437,289.7329406738281,1.0,0.4952806532382965,0.575210690498352,0.575210690498352,1.0,1.0,-2.281536817550659,0.908719003200531,1.3728177547454834,0.3839233815670013,0.0,0.0,1.0,170.16497802734375,226.0,-24.62537384033203,-24278.599609375,1336.0927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8429260253906,307.2637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,25403.86328125,25560.0,0.0,0.0,0.5628954172134399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211122274398804,1.6211339235305786,-2.1703604943468235e-05,0.0,0.00057126727188,0.0,0.0,473.69244384765625,0.0,0.0,0.0,0.8852091431617737,4.0,0.0,1.0
372120,292.7767639160156,297.1499938964844,293.1499938964844,0.3026080727577209,-5566.64892578125,304.1241455078125,0.7783777117729187,0.3516592681407928,0.3198983073234558,292.6560363769531,297.1499938964844,293.1499938964844,0.4398064613342285,-7859.33056640625,304.1041259765625,0.8569858074188232,0.4752355813980102,0.4522807598114013,292.7269897460937,297.1499938964844,293.1499938964844,0.4455485641956329,-5860.4619140625,304.1121520996094,0.8595135807991028,0.4792909324169159,0.3370641767978668,292.6319580078125,297.1499938964844,293.1499938964844,0.481280118227005,-8432.1748046875,304.0991516113281,0.8774495124816895,0.5107442140579224,0.4854145050048828,292.8096008300781,297.1499938964844,293.1499938964844,0.0290357526391744,-5329.7919921875,304.13690185546875,0.4124030470848083,0.0629831105470657,0.3060186505317688,289.7343139648437,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,292.8085327148437,289.7329406738281,1.0,0.4952806532382965,0.575210690498352,0.575210690498352,1.0,1.0,-2.281536817550659,0.908719003200531,1.3728177547454834,0.3839233815670013,0.0,0.0,1.0,170.16497802734375,226.0,-24.62537384033203,-24278.599609375,1336.0927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8429260253906,307.2637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,25403.86328125,25560.0,0.0,0.0,0.5628954172134399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211122274398804,1.6211339235305786,-2.1703604943468235e-05,0.0,0.00057126727188,0.0,0.0,473.69244384765625,0.0,0.0,0.0,0.8852091431617737,4.0,0.0,1.0
372180,292.811767578125,297.1499938964844,293.1499938964844,0.307037889957428,-5630.3681640625,304.1253662109375,0.7642621397972107,0.354009598493576,0.3228058815002441,292.6918334960937,297.1499938964844,293.1499938964844,0.4484261274337768,-7978.56787109375,304.1050720214844,0.8431101441383362,0.4804901480674743,0.4580806791782379,292.7590026855469,297.1499938964844,293.1499938964844,0.4529068171977997,-5935.58251953125,304.1125183105469,0.8449050188064575,0.4835143685340881,0.3406091630458832,292.6668701171875,297.1499938964844,293.1499938964844,0.4910953938961029,-8565.1396484375,304.0997619628906,0.862829864025116,0.5167918801307678,0.4919396936893463,292.8420104980469,297.1499938964844,293.1499938964844,0.0318566896021366,-5571.720703125,304.1365661621094,0.4085896015167236,0.0650314539670944,0.3191967606544494,289.7020874023437,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,292.8410339355469,289.700439453125,1.0,0.5129632949829102,0.575650155544281,0.575650155544281,1.0,1.0,-2.319925546646118,0.9263092279434204,1.3936164379119873,0.3930863738059997,0.0,0.0,1.0,189.7733764648437,214.0,-39.74224472045898,-24588.30078125,1459.4267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9144897460937,307.2981262207031,278.1499938964844,0.0,18000.0,313.1499938964844,25521.822265625,25560.0,0.0,0.0,0.5712689757347107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248716115951538,1.624893307685852,-2.1804382413392887e-05,0.0,0.0005797653575427,0.0,0.0,476.9955749511719,0.0,0.0,0.0,0.8870809078216553,4.0,0.0,1.0
